time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780180,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0001294760149903,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0001363444171147,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.000100703589851,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001363445189781,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,0.0006467592320404,290.1654968261719,294.1499938964844,272.04998779296875,271.060791015625,272.46258544921875,272.04998779296875,289.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017244386253878,5.060551799829229e-08,0.0017243881011381,-0.1302303373813629,0.0,0.0,0.0,-0.0316322408616542,60.0,-20.302188873291016,-0.0,-2.027471737164888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0001293520763283,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,0.0001362138864351,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.0001006071834126,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,0.0001362140028504,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0006461400771513,290.1592102050781,294.1499938964844,272.04998779296875,271.0634765625,272.4563293457031,272.04998779296875,289.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001722787739709,5.045064099817864e-08,0.0017227373318746,-0.129834696650505,0.0,0.0,0.0,-0.0315538048744201,60.0,-20.27464485168457,-0.0,-2.0235914632849017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001292273518629,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.0001360825554002,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,0.0001005101730697,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0001360826572636,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,0.0006455170223489,290.15289306640625,294.1499938964844,272.04998779296875,271.0660400390625,272.4501647949219,272.04998779296875,289.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017211264930665,5.029479765994439e-08,0.0017210762016475,-0.1294365376234054,0.0,0.0,0.0,-0.0314748845994472,60.0,-20.24687385559082,-0.0,-2.019690725774126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,0.0001291020598728,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,0.0001359506131848,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.0001004127261694,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0001359507150482,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,0.0006448911735787,290.1466064453125,294.1499938964844,272.04998779296875,271.0684509277344,272.444091796875,272.04998779296875,289.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017194575630128,5.01382402262607e-08,0.0017194075044244,-0.129036471247673,0.0,0.0,0.0,-0.031395599246025,60.0,-20.21895217895508,-0.0,-2.015775919517182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,0.0001289764768444,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0001358183653792,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0001003150464384,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,0.0001358184672426,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,0.0006442638696171,290.1402893066406,294.1499938964844,272.04998779296875,271.0707092285156,272.4381408691406,272.04998779296875,289.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017177849076688,4.9981323968495424e-08,0.0017177348490804,-0.1286354511976242,0.0,0.0,0.0,-0.0313161313533782,60.0,-20.19093132019043,-0.0,-2.0118558552439938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001288521016249,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001356873981421,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,0.0001002183198579,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,0.0001356875145575,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,0.0006436426192522,290.1340026855469,294.1499938964844,272.04998779296875,271.0728454589844,272.4322204589844,272.04998779296875,289.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017161284340545,4.982592827218468e-08,0.0017160786082968,-0.128238245844841,0.0,0.0,0.0,-0.0312374364584684,60.0,-20.16293907165528,-0.0,-2.007977570883668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,0.0001287312770728,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,0.0001355601707473,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0001001243435894,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001355602726107,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60107421875,0.0,0.0,0.0006430390640161,290.127685546875,294.1499938964844,272.04998779296875,271.0748291015625,272.42645263671875,272.04998779296875,289.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017145191086456,4.9674959257117735e-08,0.0017144693993031,-0.1278523057699203,0.0,0.0,0.0,-0.0311609804630279,60.0,-20.135269165039062,-0.0,-2.004213399686705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,0.0001286155020352,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,0.0001354382402496,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.000100034289062,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,0.000135438342113,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0006424607126973,290.12139892578125,294.1499938964844,272.04998779296875,271.07666015625,272.4208068847656,272.04998779296875,289.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001712976838462,4.95302892034033e-08,0.0017129273619502,-0.1274824142456054,0.0,0.0,0.0,-0.0310877151787281,60.0,-20.10817527770996,-0.0,-2.0006095269309299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,0.0001285022881347,291.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,0.00013531903096,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,9.994623542297632e-05,291.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,0.0001353191328234,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,0.0006418952252715,290.1150817871094,294.1499938964844,272.04998779296875,271.07830810546875,272.4151916503906,272.04998779296875,289.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017114687943831,4.938882725014082e-08,0.0017114194342866,-0.1271206736564636,0.0,0.0,0.0,-0.0310160759836435,60.0,-20.08138084411621,-0.0,-1.9970886455666922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,0.0001283992605749,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.000135210546432,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,9.986611257772891e-05,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,0.0001352106482954,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,0.0006413806113414,290.1087646484375,294.1499938964844,272.04998779296875,271.079833984375,272.4096984863281,272.04998779296875,289.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017100966069847,4.92601088808442e-08,0.0017100473633036,-0.1267914772033691,0.0,0.0,0.0,-0.0309508871287107,60.0,-20.055639266967773,-0.0,-1.9938876505420922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,0.0001283057354157,291.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,0.0001351120445178,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,9.979336027754472e-05,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,0.0001351121463812,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0006409133784472,290.1024475097656,294.1499938964844,272.04998779296875,271.0811767578125,272.4042663574219,272.04998779296875,289.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017088507302105,4.914323881166639e-08,0.0017088016029447,-0.1264925599098205,0.0,0.0,0.0,-0.0308917015790939,60.0,-20.031158447265625,-0.0,-1.9909835202724935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.000128222774947,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302917480469,0.0,0.0,0.0001350246893707,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,9.972884436137974e-05,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636901855469,0.0,0.0,0.0001350247912341,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56329345703125,0.0,0.0,0.0006404989981092,290.0961303710937,294.1499938964844,272.04998779296875,271.0823669433594,272.39892578125,272.04998779296875,289.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017077457159757,4.9039584837373695e-08,0.0017076967051252,-0.1262274086475372,0.0,0.0,0.0,-0.0308392085134983,60.0,-20.008041381835938,-0.0,-1.988409650266476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,0.0001281526056118,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.0001349507947452,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,9.967426012735814e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,0.0001349508966086,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,0.0006401484715752,290.0898132324219,294.1499938964844,272.04998779296875,271.0833435058594,272.3936767578125,272.04998779296875,289.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017068109009414,4.895189675835354e-08,0.001706761890091,-0.126003086566925,0.0,0.0,0.0,-0.0307947993278503,60.0,-19.98674964904785,-0.0,-1.98623339997539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,0.0001280959695577,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0001348911609966,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,9.963021147996189e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54864501953125,0.0,0.0,0.0001348912483081,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0006398655823431,290.08349609375,294.1499938964844,272.04998779296875,271.0841979980469,272.3885192871094,272.04998779296875,289.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017060564132407,4.888112670187184e-08,0.0017060075188055,-0.1258220225572586,0.0,0.0,0.0,-0.0307589601725339,60.0,-19.96741485595703,-0.0,-1.9844780752009688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001280523720197,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,0.000134845249704,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,9.959630551747978e-05,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001348453515674,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0006396478274837,290.0771789550781,294.1499938964844,272.04998779296875,271.0848388671875,272.3834228515625,272.04998779296875,289.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017054756172001,4.882666004846215e-08,0.0017054268391802,-0.1256826668977737,0.0,0.0,0.0,-0.0307313743978738,60.0,-19.949934005737305,-0.0,-1.983127475568836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0001280216674786,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001348129153484,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,9.957242582459004e-05,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001348130172118,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,0.0006394944502972,290.07086181640625,294.1499938964844,272.04998779296875,271.0853271484375,272.3783874511719,272.04998779296875,289.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017050665337592,4.878828363530374e-08,0.0017050177557393,-0.1255844682455063,0.0,0.0,0.0,-0.0307119414210319,60.0,-19.934341430664062,-0.0,-1.982176343062747e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,0.0001280046271858,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0001347949728369,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,9.9559169029817e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0001347950747003,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,0.0006394093506969,290.06451416015625,294.1499938964844,272.04998779296875,271.0856018066406,272.3734741210937,272.04998779296875,289.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017048394074663,4.876698866951301e-08,0.0017047906294465,-0.1255299746990203,0.0,0.0,0.0,-0.0307011548429727,60.0,-19.92111587524414,-0.0,-1.9816484098100773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,0.0001279947318835,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,0.0001347845682175,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,9.95514783426188e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.000134784655529,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0006393599323928,290.05816650390625,294.1499938964844,272.04998779296875,271.085693359375,272.3686218261719,272.04998779296875,289.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017047075089067,4.875461812048344e-08,0.0017046588473021,-0.1254983246326446,0.0,0.0,0.0,-0.0306948907673358,60.0,-19.90939140319824,-0.0,-1.9813420237824173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0001279864518437,291.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,0.0001347758370684,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328369140625,0.0,0.0,9.9545024568215e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,0.0001347759243799,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108337402344,0.0,0.0,0.0006393185467459,290.05181884765625,294.1499938964844,272.04998779296875,271.085693359375,272.36383056640625,272.04998779296875,289.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017045971471816,4.8744251301968695e-08,0.0017045483691617,-0.1254718005657196,0.0,0.0,0.0,-0.0306896399706602,60.0,-19.89873313903809,-0.0,-1.981085091529167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615539550781,0.0,0.0,0.0001279517891816,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.000134739340865,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,9.951807442121208e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,0.0001347394281765,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0006391453789547,290.04547119140625,294.1499938964844,272.04998779296875,271.085693359375,272.359130859375,272.04998779296875,289.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017041355604305,4.870094016951043e-08,0.001704086898826,-0.1253609657287597,0.0,0.0,0.0,-0.030667707324028,60.0,-19.8867301940918,-0.0,-1.9800120298896218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001278931158594,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,0.0001346775534329,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,9.947243961505592e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49627685546875,0.0,0.0,0.0001346776407444,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,0.000638852303382,290.0390930175781,294.1499938964844,272.04998779296875,271.085693359375,272.3544921875,272.04998779296875,289.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017033542972058,4.862762992274838e-08,0.0017033056356012,-0.1251733601093292,0.0,0.0,0.0,-0.0306305810809135,60.0,-19.8721866607666,-0.0,-1.978196451091208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,0.0001278127892874,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,0.0001345929631497,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,9.940996096702293e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48883056640625,0.0,0.0,0.0001345930504612,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48846435546875,0.0,0.0,0.0006384510779753,290.0327453613281,294.1499938964844,272.04998779296875,271.085693359375,272.34991455078125,272.04998779296875,289.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017022844403982,4.852726576132228e-08,0.001702235895209,-0.1249165087938308,0.0,0.0,0.0,-0.0305797532200813,60.0,-19.85466766357422,-0.0,-1.975712109469896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377502441406,0.0,0.0,0.0001277115370612,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,0.0001344863412668,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,9.9331206001807e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,0.0001344864285783,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,0.0006379453116096,290.0263671875,294.1499938964844,272.04998779296875,271.085693359375,272.3454284667969,272.04998779296875,289.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017009358853101,4.8400746521792826e-08,0.0017008874565362,-0.1245926842093467,0.0,0.0,0.0,-0.0305156838148832,60.0,-19.834184646606445,-0.0,-1.9725827371530613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,0.0001275894173886,291.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26318359375,0.0,0.0,0.000134357745992,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,9.923622565111144e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739685058594,0.0,0.0,0.0001343578333035,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,0.0006373352953232,290.02001953125,294.1499938964844,272.04998779296875,271.085693359375,272.34100341796875,272.04998779296875,289.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016993095632642,4.8248168127429394e-08,0.0016992612509056,-0.1242021098732948,0.0,0.0,0.0,-0.0304384138435125,60.0,-19.810688018798828,-0.0,-1.9688118868543825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001274454261874,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,0.0001342061295872,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,9.912424138747156e-05,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001342062168987,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,0.000636616081465,290.0136413574219,294.1499938964844,272.04998779296875,271.085693359375,272.3366394042969,272.04998779296875,289.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016973918536677,4.806827291758965e-08,0.0016973437741398,-0.1237415373325347,0.0,0.0,0.0,-0.0303473100066185,60.0,-19.783599853515625,-0.0,-1.964370710538788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,0.0001272813096875,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0001340332819381,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,9.899658471113072e-05,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0001340333692496,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,0.000635796226561,290.0072937011719,294.1499938964844,272.04998779296875,271.085693359375,272.33233642578125,272.04998779296875,289.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016952054575085,4.7863210284049273e-08,0.0016951576108112,-0.1232164353132247,0.0,0.0,0.0,-0.0302434582263231,60.0,-19.753612518310547,-0.0,-1.959314204214025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,0.0001271000073757,291.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,0.0001338423753622,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47198486328125,0.0,0.0,9.885557665256783e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.0001338424626737,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0006348906317725,290.0009155273437,294.1499938964844,272.04998779296875,271.085693359375,272.328125,272.04998779296875,289.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016927914693951,4.763669991803e-08,0.0016927437391132,-0.1226363033056259,0.0,0.0,0.0,-0.0301287490874528,60.0,-19.72037506103516,-0.0,-1.953736443738308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,0.0001268976338906,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,0.0001336292625637,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,9.86981685855426e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,0.0001336293353233,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0006338796811178,289.9945678710937,294.1499938964844,272.04998779296875,271.085693359375,272.323974609375,272.04998779296875,289.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016900959890335,4.738384262736872e-08,0.0016900486079975,-0.1219885498285293,0.0,0.0,0.0,-0.0300006959587335,60.0,-19.683942794799805,-0.0,-1.947519194800407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,0.0001266805920749,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0001334007101831,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,9.852935909293592e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4370422363281,0.0,0.0,0.0001334007974946,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,0.0006327955052256,289.9882202148437,294.1499938964844,272.04998779296875,271.085693359375,272.31988525390625,272.04998779296875,289.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016872053965926,4.7112681755834274e-08,0.0016871582483872,-0.1212937384843826,0.0,0.0,0.0,-0.0298633724451065,60.0,-19.64507484436035,-0.0,-1.940862972560353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,0.0001264429738512,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.0001331504900008,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,9.834454976953566e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001331505773123,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42938232421875,0.0,0.0,0.0006316085928119,289.9818725585937,294.1499938964844,272.04998779296875,271.085693359375,272.3158569335937,272.04998779296875,289.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001684040762484,4.68158170008337e-08,0.0016839939635246,-0.1205328702926635,0.0,0.0,0.0,-0.0297130309045314,60.0,-19.60306167602539,-0.0,-1.9335885781401885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001261929282918,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237243652344,0.0,0.0,0.0001328871876467,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,9.815007069846617e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,0.0001328872604062,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,0.000630359572824,289.9755249023437,294.1499938964844,272.04998779296875,271.085693359375,272.3119201660156,272.04998779296875,289.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016807105857878,4.65034233343431e-08,0.0016806640196591,-0.119731992483139,0.0,0.0,0.0,-0.0295548252761364,60.0,-19.558916091918945,-0.0,-1.925948680536749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,0.0001259229611605,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,0.0001326028868788,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.794009383767845e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,0.0001326029741903,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.000629011017736,289.9692077636719,294.1499938964844,272.04998779296875,271.085693359375,272.3080444335937,272.04998779296875,289.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016771149821579,4.6166132250391456e-08,0.0016770687652751,-0.1188670322299003,0.0,0.0,0.0,-0.0293840114027261,60.0,-19.511737823486328,-0.0,-1.9177166166173265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,0.0001256425312021,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,0.0001323075848631,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,9.772198245627806e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.0,0.0,0.0001323076721746,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.0006276102503761,289.9628601074219,294.1499938964844,272.04998779296875,271.085693359375,272.3042297363281,272.04998779296875,288.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001673380145803,4.58157884963839e-08,0.0016733342781662,-0.1179683282971382,0.0,0.0,0.0,-0.0292065870016813,60.0,-19.46272659301757,-0.0,-1.9091847036634133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0001253451628144,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,0.0001319944421993,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,9.74906943156384e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0001319945295108,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,0.0006261247908696,289.95654296875,294.1499938964844,272.04998779296875,271.085693359375,272.30047607421875,272.04998779296875,288.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016694196965545,4.5444277674278055e-08,0.0016693741781637,-0.1170150190591812,0.0,0.0,0.0,-0.0290184412151575,60.0,-19.411142349243164,-0.0,-1.90015782663977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0001250344939762,291.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0001316673005931,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,9.724906703922898e-05,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,0.0001316673733526,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930358886719,0.0,0.0,0.0006245729746297,289.95025634765625,294.1499938964844,272.04998779296875,271.085693359375,272.2967834472656,272.04998779296875,288.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016652820631861,4.5056157915723816e-08,0.0016652370104566,-0.1160187721252441,0.0,0.0,0.0,-0.02882188744843,60.0,-19.357467651367188,-0.0,-1.8907503829268535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366760253906,0.0,0.0,0.0001247109175892,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,0.0001313265529461,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,9.699739166535436e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,0.0001313266257056,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858337402344,0.0,0.0,0.0006229566060937,289.9439392089844,294.1499938964844,272.04998779296875,271.085693359375,272.29315185546875,272.04998779296875,288.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016609723679721,4.465190883706782e-08,0.0016609277809038,-0.1149807572364807,0.0,0.0,0.0,-0.0286171603947877,60.0,-19.301944732666016,-0.0,-1.880976583379379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,0.0001243751175934,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,0.000130972941406,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,9.673621389083564e-05,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,0.0001309730141656,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.378662109375,0.0,0.0,0.0006212792359292,289.9376525878906,294.1499938964844,272.04998779296875,271.085693359375,272.2895812988281,272.04998779296875,288.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016565000405535,4.4232386642306665e-08,0.0016564558027312,-0.1139031574130058,0.0,0.0,0.0,-0.0284047033637762,60.0,-19.24395751953125,-0.0,-1.870860444341816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,0.0001240281853824,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,0.0001306076010223,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,9.646637772675604e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,0.0001306076737819,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714904785156,0.0,0.0,0.0006195462192408,289.931396484375,294.1499938964844,272.04998779296875,271.085693359375,272.2860717773437,272.04998779296875,288.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016518794000148,4.379897688977508e-08,0.0016518356278538,-0.1127894818782806,0.0,0.0,0.0,-0.0281852092593908,60.0,-19.18444061279297,-0.0,-1.860437777168045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,0.0001236703683389,291.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.0001302308082813,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,9.618807962397112e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,0.0001302308810409,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0006177588948048,289.92510986328125,294.1499938964844,272.04998779296875,271.085693359375,272.2826538085937,272.04998779296875,288.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016471138224005,4.33519744547084e-08,0.0016470705159008,-0.1116404458880424,0.0,0.0,0.0,-0.027958832681179,60.0,-19.122875213623047,-0.0,-1.849718671564915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
