time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064636230469,0.0,0.0,0.0001233070797752,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17315673828125,0.0,0.0,0.0001298482529819,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757019042969,0.0,0.0,9.590551781002432e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,0.0001298483257414,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0006159442127682,289.9188537597656,294.1499938964844,272.04998779296875,271.085693359375,272.2792663574219,272.04998779296875,288.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016422752523794,4.289812949309636e-08,0.001642232411541,-0.1104733794927597,0.0,0.0,0.0,-0.0277289897203445,60.0,-19.060203552246094,-0.0,-1.83886712079584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.000122940109577,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,0.000129461812321,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,9.562010382069276e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0001294618850806,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.000614111078903,289.9126281738281,294.1499938964844,272.04998779296875,271.085693359375,272.27593994140625,272.04998779296875,288.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016373876715078,4.2439694425411296e-08,0.0016373452963307,-0.1092940792441368,0.0,0.0,0.0,-0.0274968221783638,60.0,-18.99653625488281,-0.0,-1.8279381208685666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915100097656,0.0,0.0,0.0001225700689246,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620178222656,0.0,0.0,0.0001290721265831,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,9.533228148939088e-05,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,0.0001290721993427,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0006122626364231,289.9064025878906,294.1499938964844,272.04998779296875,271.085693359375,272.2726745605469,272.04998779296875,288.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001632459112443,4.1977411768812096e-08,0.0016324172029271,-0.1081044301390647,0.0,0.0,0.0,-0.0272627063095569,60.0,-18.93230438232422,-0.0,-1.8169502880027721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,0.0001221944694407,291.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,0.0001286766200792,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,9.504015906713904e-05,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,0.0001286766928387,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,0.0006103864870965,289.9001770019531,294.1499938964844,272.04998779296875,271.085693359375,272.2694702148437,272.04998779296875,288.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016274569788947,4.150821908410762e-08,0.0016274154186248,-0.1068965494632721,0.0,0.0,0.0,-0.0270250905305147,60.0,-18.86726188659668,-0.0,-1.805831999490693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,0.0001218147226609,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,0.0001282767188968,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,9.474479884374888e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,0.0001282767916563,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.000608489557635,289.8939819335937,294.1499938964844,272.04998779296875,271.085693359375,272.2663269042969,272.04998779296875,288.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016223991988226,4.103382877929107e-08,0.001622358104214,-0.1056748107075691,0.0,0.0,0.0,-0.0267848409712314,60.0,-18.80169105529785,-0.0,-1.794625177353737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36932373046875,0.0,0.0,0.0001214278163388,291.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001278692943742,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,9.444387251278386e-05,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0001278693671338,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32208251953125,0.0,0.0,0.0006065568886697,289.8877868652344,294.1499938964844,272.04998779296875,271.085693359375,272.26324462890625,272.04998779296875,288.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001617246074602,4.0550503399572335e-08,0.00161720556207,-0.1044296100735664,0.0,0.0,0.0,-0.0265400689095258,60.0,-18.735280990600582,-0.0,-1.783242993269596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.0001210343252751,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398010253906,0.0,0.0,0.0001274549285881,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,9.413782390765846e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001274550013476,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,0.000604591332376,289.8816223144531,294.1499938964844,272.04998779296875,271.085693359375,272.2601928710937,272.04998779296875,288.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016120054060593,4.005896059311453e-08,0.0016119652427732,-0.1031627431511879,0.0,0.0,0.0,-0.0262911338359117,60.0,-18.668079376220703,-0.0,-1.7717043476750405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,0.0001206313827424,291.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,0.0001270306092919,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256225585937,0.0,0.0,9.382441930938512e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,0.0001270306820515,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0006025785114616,289.8754577636719,294.1499938964844,272.04998779296875,271.085693359375,272.2572021484375,272.04998779296875,288.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016066387761384,3.95556085663884e-08,0.001606599194929,-0.1018649414181709,0.0,0.0,0.0,-0.0260362178087234,60.0,-18.599552154541016,-0.0,-1.7599271018298168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,0.0001202209678012,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,0.0001265984174096,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,9.350520849693568e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,0.0001265984901692,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013000488281,0.0,0.0,0.0006005284376442,289.86932373046875,294.1499938964844,272.04998779296875,271.085693359375,272.2542724609375,272.04998779296875,288.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016011726111173,3.9042930666255415e-08,0.0016011336119845,-0.1005425900220871,0.0,0.0,0.0,-0.0257765781134367,60.0,-18.529991149902344,-0.0,-1.747972078192106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401794433594,0.0,0.0,0.0001198039462906,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,0.0001261592842638,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,9.318085358245298e-05,291.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,0.0001261593424715,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,0.0005984453018754,289.8631896972656,294.1499938964844,272.04998779296875,271.085693359375,272.2514038085937,272.04998779296875,288.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001595618436113,3.8522006917673934e-08,0.0015955799026414,-0.0991984382271766,0.0,0.0,0.0,-0.0255127623677253,60.0,-18.459545135498047,-0.0,-1.735866419494414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0001193767238873,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.0001257093972526,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,9.284857515012844e-05,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,0.0001257094700122,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.000596311292611,289.8570861816406,294.1499938964844,272.04998779296875,271.085693359375,272.2485656738281,272.04998779296875,288.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015899286372587,3.798835024326763e-08,0.0015898905694484,-0.0978208929300308,0.0,0.0,0.0,-0.0252425000071525,60.0,-18.387752532958984,-0.0,-1.723508233908433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,0.0001189429094665,291.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122741699219,0.0,0.0,0.0001252525689778,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,9.251115989172833e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001252526271855,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,0.0005941442213952,289.8510131835937,294.1499938964844,272.04998779296875,271.085693359375,272.24578857421875,272.04998779296875,288.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015841508284211,3.744645482584019e-08,0.0015841133426874,-0.0964215174317359,0.0,0.0,0.0,-0.0249680615961551,60.0,-18.31485939025879,-0.0,-1.711004244953074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,0.0001185018918476,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,0.0001247881591552,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,9.216814942192286e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0001247882173629,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2739562988281,0.0,0.0,0.0005919412942603,289.84490966796875,294.1499938964844,272.04998779296875,271.085693359375,272.2430419921875,272.04998779296875,288.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001578276976943,3.6895571042805386e-08,0.0015782400732859,-0.0949983820319175,0.0,0.0,0.0,-0.0246890727430582,60.0,-18.240985870361328,-0.0,-1.698339531230886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114929199219,0.0,0.0,0.000118051575555,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,0.0001243139558937,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,9.18178993742913e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.0001243140141014,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,0.0005896918592043,289.8388671875,294.1499938964844,272.04998779296875,271.085693359375,272.2403564453125,272.04998779296875,288.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015722794923931,3.6333080544181946e-08,0.0015722431708127,-0.0935446768999099,0.0,0.0,0.0,-0.0244042053818702,60.0,-18.1656551361084,-0.0,-1.685456396671725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.0001175906218122,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,0.0001238285476574,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,9.145938383881004e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,0.0001238286058651,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,0.0005873893387615,289.83282470703125,294.1499938964844,272.04998779296875,271.085693359375,272.2377014160156,272.04998779296875,288.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015661403303965,3.5757310001827136e-08,0.0015661045908927,-0.0920560583472251,0.0,0.0,0.0,-0.0241126120090484,60.0,-18.0891342163086,-0.0,-1.6723197404644457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29736328125,0.0,0.0,0.0001171126859844,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001233252551173,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,9.10876551643014e-05,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,0.0001233253278769,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,0.0005850019515492,289.8267822265625,294.1499938964844,272.04998779296875,271.085693359375,272.235107421875,272.04998779296875,288.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001559775089845,3.516033331152357e-08,0.0015597399324178,-0.0905119776725769,0.0,0.0,0.0,-0.0238102786242961,60.0,-18.01059913635254,-0.0,-1.658753490119125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,0.0001166199654107,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.0001228063920279,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,9.070442320080474e-05,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,0.0001228064647875,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,0.0005825406988151,289.82080078125,294.1499938964844,272.04998779296875,271.085693359375,272.2325744628906,272.04998779296875,288.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015532127581536,3.4544886062803926e-08,0.001553178182803,-0.088919460773468,0.0,0.0,0.0,-0.0234985910356044,60.0,-17.930200576782227,-0.0,-1.6448250050871138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,0.0001161104737548,291.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796203613281,0.0,0.0,0.0001222698774654,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,9.030815999722108e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,0.000122269950225,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,0.000579995685257,289.8148193359375,294.1499938964844,272.04998779296875,271.085693359375,272.2300720214844,272.04998779296875,288.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001546427141875,3.3908509777802465e-08,0.0015463932650163,-0.0872720927000045,0.0,0.0,0.0,-0.0231763031333684,60.0,-17.84756851196289,-0.0,-1.6304845473769094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,0.0001155840072897,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.000121715485875,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,8.989868365461007e-05,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,0.0001217155513586,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,0.0005773658631369,289.808837890625,294.1499938964844,272.04998779296875,271.085693359375,272.2276306152344,272.04998779296875,288.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015394154470413,3.32509344502796e-08,0.0015393822686746,-0.0855691358447074,0.0,0.0,0.0,-0.0228432789444923,60.0,-17.762407302856445,-0.0,-1.615732259097058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695007324219,0.0,0.0,0.0001150461830548,291.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688781738281,0.0,0.0,0.0001211491326102,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,8.948037429945543e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,0.0001211491908179,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,0.0005746793467551,289.80291748046875,294.1499938964844,272.04998779296875,271.085693359375,272.2252197265625,272.04998779296875,288.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015322524122893,3.2579176689750966e-08,0.0015322198159992,-0.0838286876678466,0.0,0.0,0.0,-0.0225030723959207,60.0,-17.6751766204834,-0.0,-1.6007307124255021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626342773437,0.0,0.0,0.0001144977723015,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.0001205716325785,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,8.905383583623916e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,0.0001205716907861,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,0.0005719399196095,289.7969970703125,294.1499938964844,272.04998779296875,271.085693359375,272.22283935546875,272.04998779296875,288.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015249485149979,3.189420993976455e-08,0.0015249166171997,-0.0820532590150833,0.0,0.0,0.0,-0.0221561770886182,60.0,-17.586063385009766,-0.0,-1.585506197443465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0001139436499215,291.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,0.0001199881153297,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,8.862285176292062e-05,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143859863281,0.0,0.0,0.0001199881735374,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,0.0005691719707101,289.7911071777344,294.1499938964844,272.04998779296875,271.085693359375,272.22052001953125,272.04998779296875,288.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001517568482086,3.120211644613846e-08,0.0015175372827798,-0.080258585512638,0.0,0.0,0.0,-0.0218056682497262,60.0,-17.49560546875,-0.0,-1.5701968436587777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,0.0001133874393417,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,0.0001194023934658,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22314453125,0.0,0.0,8.81902378750965e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,0.0001194024516735,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076416015625,0.0,0.0,0.0005663935444317,289.78521728515625,294.1499938964844,272.04998779296875,271.085693359375,272.2182312011719,272.04998779296875,288.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015101603930816,3.0507411707958454e-08,0.0015101298922672,-0.0784563794732093,0.0,0.0,0.0,-0.0214538387954235,60.0,-17.404422760009766,-0.0,-1.5549044007912016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,0.0001128345538745,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,0.0001188201786135,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,8.776021422818303e-05,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.0001188202368211,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0005636317655444,289.7793884277344,294.1499938964844,272.04998779296875,271.085693359375,272.21600341796875,272.04998779296875,288.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015027966583147,2.9816877855637365e-08,0.0015027668559923,-0.0766642540693283,0.0,0.0,0.0,-0.0211041197180748,60.0,-17.312862396240234,-0.0,-1.5397776564896049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.0001122900503105,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,0.0001182467894977,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,8.733670983929187e-05,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,0.0001182468477054,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,0.0005609118961729,289.7735595703125,294.1499938964844,272.04998779296875,271.085693359375,272.2138061523437,272.04998779296875,288.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014955445658415,2.913681917959821e-08,0.0014955153455957,-0.0748986080288887,0.0,0.0,0.0,-0.0207597073167562,60.0,-17.22186279296875,-0.0,-1.5249526086336118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,0.0001117616484407,291.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370788574219,0.0,0.0,0.0001176903606392,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,8.692573464941233e-05,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0001176904188469,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.0005582724115811,289.76776123046875,294.1499938964844,272.04998779296875,271.085693359375,272.2116394042969,272.04998779296875,288.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014885069103911,2.847687774476526e-08,0.0014884783886373,-0.0731845423579216,0.0,0.0,0.0,-0.0204254817217588,60.0,-17.132352828979492,-0.0,-1.51063446196531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,0.0001112538593588,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,0.0001171556359622,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,8.653078839415684e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,0.0001171556868939,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,0.0005557358963415,289.761962890625,294.1499938964844,272.04998779296875,271.085693359375,272.2095031738281,272.04998779296875,288.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014817437622696,2.7842684602319423e-08,0.0014817159390076,-0.0715367570519447,0.0,0.0,0.0,-0.0201042965054512,60.0,-17.044809341430664,-0.0,-1.4969384665164398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2155456542969,0.0,0.0,0.0001107683347072,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0001166443544207,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1906433105469,0.0,0.0,8.615315891802311e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,0.0001166444053524,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,0.0005533106159418,289.7561950683594,294.1499938964844,272.04998779296875,271.085693359375,272.2074279785156,272.04998779296875,288.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014752771239727,2.72363092079786e-08,0.0014752498827874,-0.0699607133865356,0.0,0.0,0.0,-0.019797196611762,60.0,-16.960708618164062,-0.0,-1.4839012862921666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,0.0001103060349123,291.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001161575346486,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,8.579359564464539e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,0.0001161575855803,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0005510013434104,289.7504577636719,294.1499938964844,272.04998779296875,271.085693359375,272.20538330078125,272.04998779296875,288.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014691199176013,2.6658947049895687e-08,0.0014690932584926,-0.0684596076607704,0.0,0.0,0.0,-0.0195047929883003,60.0,-16.8800048828125,-0.0,-1.471540969077978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.000109861823148,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.0001156897633336,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778564453125,0.0,0.0,8.544809679733589e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,0.0001156898142653,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0005487824091687,289.7447509765625,294.1499938964844,272.04998779296875,271.085693359375,272.203369140625,272.04998779296875,288.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014632035745307,2.610417482173944e-08,0.0014631773810833,-0.0670168027281761,0.0,0.0,0.0,-0.0192238278687,60.0,-16.802278518676758,-0.0,-1.459712706264327e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,0.0001094433318939,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.0001152490658569,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,8.512259955750778e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,0.0001152491167886,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,0.0005466919392347,289.7390441894531,294.1499938964844,272.04998779296875,271.085693359375,272.2013854980469,272.04998779296875,288.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014576296089217,2.5581524454310056e-08,0.0014576039975509,-0.0656571686267852,0.0,0.0,0.0,-0.0189591329544782,60.0,-16.728023529052734,-0.0,-1.448613033971924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,0.0001090501027647,291.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.005859375,0.0,0.0,0.0001148349765571,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651611328125,0.0,0.0,8.481675467919558e-05,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0001148350274888,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,0.0005447276635095,289.7333374023437,294.1499938964844,272.04998779296875,271.085693359375,272.199462890625,272.04998779296875,288.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001452392200008,2.5090432842489463e-08,0.0014523670542985,-0.0643793046474456,0.0,0.0,0.0,-0.0187104176729917,60.0,-16.657337188720703,-0.0,-1.4382220570041684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.0,0.0,0.0001086841148207,291.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007019042969,0.0,0.0,0.0001144495763583,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,8.453209738945588e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.00011444962729,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,0.0005428995355032,289.7276611328125,294.1499938964844,272.04998779296875,271.085693359375,272.1975402832031,272.04998779296875,288.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014475176576524,2.4633365569570745e-08,0.0014474929776042,-0.0631896927952766,0.0,0.0,0.0,-0.0184789355844259,60.0,-16.59054946899414,-0.0,-1.4285843974448653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.0001083460374502,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001140935564762,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,8.42691442812793e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.0001140936074079,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,0.0005412106984294,289.7220153808594,294.1499938964844,272.04998779296875,271.085693359375,272.1956481933594,272.04998779296875,288.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014430147130042,2.421115041784105e-08,0.0014429904986172,-0.0620905607938766,0.0,0.0,0.0,-0.0182651039212942,60.0,-16.52811050415039,-0.0,-1.4197105713265048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0001080355577869,291.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99041748046875,0.0,0.0,0.0001137666113208,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,8.402766252402216e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.0001137666622526,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0005396598135121,289.71636962890625,294.1499938964844,272.04998779296875,271.085693359375,272.1937866210937,272.04998779296875,288.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014388794079422,2.382341257600729e-08,0.0014388555428013,-0.0610809884965419,0.0,0.0,0.0,-0.0180687326937913,60.0,-16.469694137573242,-0.0,-1.4115855151430878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16357421875,0.0,0.0,0.0001077536071534,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0001134697085944,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400756835937,0.0,0.0,8.380836516153067e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0001134697522502,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0005382514209486,289.7107238769531,294.1499938964844,272.04998779296875,271.085693359375,272.19195556640625,272.04998779296875,288.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014351239660754,2.3471301346944532e-08,0.0014351005665957,-0.0601640194654464,0.0,0.0,0.0,-0.0178904049098491,60.0,-16.415307998657227,-0.0,-1.4042272766801034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,0.0001075046093319,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,0.0001132074976339,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13385009765625,0.0,0.0,8.361470827367157e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,0.0001132075485656,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0005370076396502,289.705078125,294.1499938964844,272.04998779296875,271.085693359375,272.190185546875,272.04998779296875,288.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014318075263872,2.3160346529493846e-08,0.0014317843597382,-0.0593541078269481,0.0,0.0,0.0,-0.0177329201251268,60.0,-16.365882873535156,-0.0,-1.397744995301764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.0001072806771844,291.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,0.0001129716911236,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,8.344053640030324e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,0.0001129717420553,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.0005358890630304,289.699462890625,294.1499938964844,272.04998779296875,271.085693359375,272.1883850097656,272.04998779296875,288.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001428824965842,2.288069467226705e-08,0.0014288020320236,-0.0586256273090839,0.0,0.0,0.0,-0.0175912901759147,60.0,-16.320602416992188,-0.0,-1.3919280661411906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0001070867001544,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,0.0001127674186136,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,8.328966214321554e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078491210937,0.0,0.0,0.0001127674695453,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076354980469,0.0,0.0,0.0005349200800992,289.69384765625,294.1499938964844,272.04998779296875,271.085693359375,272.1866455078125,272.0500183105469,288.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014262412441894,2.2638449337364364e-08,0.001426218659617,-0.0579945184290409,0.0,0.0,0.0,-0.0174686033278703,60.0,-16.27997398376465,-0.0,-1.3868989867660278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
