time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784860,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,0.0001069083009497,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.000112579560664,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.115234375,0.0,0.0,8.315090963151306e-05,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,0.0001125796115957,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0005340289790183,289.688232421875,294.1499938964844,272.0502624511719,271.0859375,272.1849365234375,272.0500793457031,288.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014238652074709,2.2415663991637306e-08,0.0014238428557291,-0.0574140436947345,0.0,0.0,0.0,-0.0173557735979557,60.0,-16.24275016784668,-0.0,-1.3822820221776058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,0.0001067246048478,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,0.0001123861147789,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,8.300803165184334e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956726074219,0.0,0.0,0.0001123861657106,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.000533111335244,289.6826171875,294.1499938964844,272.0510559082031,271.0867004394531,272.1832580566406,272.0503845214844,288.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014214186230674,2.218625638761296e-08,0.0014213963877409,-0.0568162575364112,0.0,0.0,0.0,-0.0172395892441272,60.0,-16.206907272338867,-0.0,-1.3775357388112752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0001065371761796,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,0.0001121887471526,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,8.286225056508556e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,0.0001121887908084,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,0.0005321751232258,289.677001953125,294.1499938964844,272.0523376464844,271.0879211425781,272.1816101074219,272.05096435546875,288.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014189224457368,2.1952192952312544e-08,0.001418900443241,-0.0562062785029411,0.0,0.0,0.0,-0.017121048644185,60.0,-16.171297073364258,-0.0,-1.3727014902542578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190795898437,0.0,0.0,0.0001063452145899,291.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,0.0001119865992222,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,8.271294791484252e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,0.000111986642878,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,0.00053121621022,289.67138671875,294.1499938964844,272.0541076660156,271.089599609375,272.17999267578125,272.0518493652344,288.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014163657324388,2.17124700441218e-08,0.001416344079189,-0.0555814839899539,0.0,0.0,0.0,-0.016999639570713,60.0,-16.13516616821289,-0.0,-1.3677592392014049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0001061488874256,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0001117798601626,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,8.256025466835126e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,0.0001117799110943,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0005302355275489,289.6658020019531,294.1499938964844,272.0563659667969,271.0917663574219,272.1784362792969,272.0532531738281,288.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014137511607259,2.1467302602218297e-08,0.0014137296238914,-0.0549424365162849,0.0,0.0,0.0,-0.0168754756450653,60.0,-16.097990036010742,-0.0,-1.362713959451867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10650634765625,0.0,0.0,0.0001059475980582,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,0.0001115678969654,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,8.240369788836688e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,0.0001115679406211,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,0.0005292300484143,289.66021728515625,294.1499938964844,272.05908203125,271.0943603515625,272.17694091796875,272.0550842285156,288.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014110702322795,2.1215935674945285e-08,0.001411049044691,-0.0542871579527854,0.0,0.0,0.0,-0.0167481694370508,60.0,-16.05980110168457,-0.0,-1.3575507296081926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002502441406,0.0,0.0,0.0001057416084222,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,0.000111350978841,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,8.224348130170256e-05,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,0.0001113510224968,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,0.0005282011115923,289.6546325683594,294.1499938964844,272.062255859375,271.0973815917969,272.17547607421875,272.05731201171875,288.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014083267888054,2.095869255924753e-08,0.0014083058340474,-0.053616490215063,0.0,0.0,0.0,-0.016617888584733,60.0,-16.0206356048584,-0.0,-1.3522767972062868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,0.0001055305256159,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.00011112869106,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,8.207929931813851e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,0.0001111287419917,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.0005271466798149,289.6490478515625,294.1499938964844,272.0658874511719,271.100830078125,272.1741027832031,272.05987548828125,288.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014055154751986,2.0695091862421577e-08,0.0014054947532713,-0.0529291741549968,0.0,0.0,0.0,-0.0164843872189521,60.0,-15.980538368225098,-0.0,-1.346883351516226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,0.000105315062683,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,0.0001109018048737,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,8.191172673832625e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,0.0001109018485294,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,0.0005260704201646,289.6434631347656,294.1499938964844,272.0699462890625,271.1047058105469,272.1727905273437,272.0629577636719,288.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014026459539309,2.0426032421028143e-08,0.0014026255812495,-0.0522275529801845,0.0,0.0,0.0,-0.0163481216877698,60.0,-15.939083099365234,-0.0,-1.3413891508662348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815124511719,0.0,0.0,0.0001050942300935,291.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,0.0001106692579924,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,8.173996320692822e-05,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,0.0001106693016481,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0005249672685749,289.6379089355469,294.1499938964844,272.07440185546875,271.10894775390625,272.1715393066406,272.0663757324219,288.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013997047208249,2.0150256574424933e-08,0.0013996845809742,-0.0515083335340023,0.0,0.0,0.0,-0.0162084549665451,60.0,-15.896717071533203,-0.0,-1.335769468369108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,0.0001048682242981,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,0.0001104312614188,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,8.156418334692717e-05,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,0.0001104313050745,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.0,0.0,0.0005238383891992,289.6323547363281,294.1499938964844,272.07928466796875,271.11358642578125,272.17041015625,272.0702819824219,288.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013966946862637,1.9868030776137857e-08,0.001396674895659,-0.0507722124457359,0.0,0.0,0.0,-0.0160655193030834,60.0,-15.852978706359863,-0.0,-1.330030556800921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.069091796875,0.0,0.0,0.0001046377146849,291.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.0001101885209209,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,8.138489647535607e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,0.0001101885645766,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,0.000522686925251,289.6268005371094,294.1499938964844,272.08453369140625,271.1186218261719,272.1693115234375,272.0745544433594,288.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936246978119,1.9580173926669893e-08,0.0013936050236225,-0.0500213205814361,0.0,0.0,0.0,-0.0159197337925434,60.0,-15.808354377746582,-0.0,-1.324189895512973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0001044023374561,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036560058594,0.0,0.0,0.0001099406654248,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,8.12018261058256e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,0.0001099407090805,291.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,0.0005215111887082,289.6212463378906,294.1499938964844,272.0901794433594,271.1239929199219,272.1683349609375,272.0791931152344,288.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013904898660257,1.9286249042238524e-08,0.0013904706574976,-0.0492545142769813,0.0,0.0,0.0,-0.0157708749175071,60.0,-15.762667655944824,-0.0,-1.3182393843180762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,0.0001041620562318,291.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,0.0001096876367228,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359191894531,0.0,0.0,8.101493585854769e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,0.0001096876731025,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,0.0005203108885325,289.61572265625,294.1499938964844,272.09619140625,271.12969970703125,272.1674194335937,272.0841064453125,288.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387289725244,1.898619395035439e-08,0.0013872706331312,-0.0484716296195983,0.0,0.0,0.0,-0.0156189110130071,60.0,-15.716156959533691,-0.0,-1.3121784547820425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05059814453125,0.0,0.0,0.0001039180060615,291.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,0.0001094306353479,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,8.082512067630887e-05,291.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.0001094306790037,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,0.00051909184549,289.6101989746094,294.1499938964844,272.1025695800781,271.1357727050781,272.1665954589844,272.0894775390625,288.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840392930433,1.868143684191637e-08,0.0013840206665918,-0.0476763881742954,0.0,0.0,0.0,-0.0154645657166838,60.0,-15.66841983795166,-0.0,-1.3060369496997737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,0.0001036692556226,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.0001091686935978,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,8.063165296334773e-05,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,0.0001091687372536,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,0.0005178492865525,289.60467529296875,294.1499938964844,272.1092529296875,271.14215087890625,272.1658935546875,272.0951843261719,288.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013807263458147,1.837081065048096e-08,0.0013807079521939,-0.0468657352030277,0.0,0.0,0.0,-0.0153072476387023,60.0,-15.619784355163574,-0.0,-1.299791847486631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,0.0001034166416502,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,0.0001089026773115,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,8.043517300393432e-05,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,0.0001089027209673,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,0.0005165874026715,289.5991516113281,294.1499938964844,272.1163024902344,271.1488647460937,272.1652526855469,272.10113525390625,288.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013773619430139,1.8055361650226587e-08,0.001377343898639,-0.0460424050688743,0.0,0.0,0.0,-0.0151474876329302,60.0,-15.570446968078612,-0.0,-1.293465032858876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,0.00010315986583,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,0.0001086322808987,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,8.02354552433826e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,0.0001086323172785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99981689453125,0.0,0.0,0.0005153047386556,289.5936584472656,294.1499938964844,272.1236267089844,271.1558532714844,272.1647033691406,272.1073608398437,288.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013739421265199,1.7734713253503287e-08,0.0013739243149757,-0.0452054105699062,0.0,0.0,0.0,-0.0149850938469171,60.0,-15.52026653289795,-0.0,-1.2870498267147928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0001028992046485,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,0.0001083577953977,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,8.003272523637861e-05,291.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,0.0001083578317775,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,0.0005140027496963,289.5881652832031,294.1499938964844,272.1312866210937,271.16314697265625,272.1642761230469,272.11395263671875,288.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704705052077,1.740922428439262e-08,0.0013704531593248,-0.0443556830286979,0.0,0.0,0.0,-0.014820247888565,60.0,-15.46906852722168,-0.0,-1.2805540450244737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,0.0001026354948407,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,0.0001080800939234,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000915527344,0.0,0.0,7.982761599123478e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,0.0001080801303032,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98809814453125,0.0,0.0,0.0005126854521222,289.5826721191406,294.1499938964844,272.13922119140625,271.17071533203125,272.1639404296875,272.12078857421875,288.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669583713635,1.7079919700790924e-08,0.0013669412583112,-0.0434959046542644,0.0,0.0,0.0,-0.0146534703671932,60.0,-15.417234420776367,-0.0,-1.273998861961445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0001023682925733,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0001077987180906,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,7.961979281390086e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,0.0001077987617463,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,0.0005113506922498,289.57720947265625,294.1499938964844,272.1474304199219,271.1785583496094,272.1637268066406,272.1279296875,288.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633996713906,1.6746261266575857e-08,0.0013633829075843,-0.0426246561110019,0.0,0.0,0.0,-0.0144844874739646,60.0,-15.364574432373049,-0.0,-1.2673740457103122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,0.0001020989293465,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.000107515064883,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98828125,0.0,0.0,7.941028161440045e-05,291.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0001075151012628,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,0.0005100051639601,289.5717468261719,294.1499938964844,272.1559143066406,271.1866149902344,272.1636047363281,272.1352844238281,288.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013598121004179,1.6409900993608062e-08,0.0013597956858575,-0.0417462587356567,0.0,0.0,0.0,-0.0143141355365514,60.0,-15.311403274536133,-0.0,-1.2607129917796558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,0.000101826932223,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533020019531,0.0,0.0,0.0001072286395356,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.982421875,0.0,0.0,7.919873314676806e-05,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708557128906,0.0,0.0,0.0001072286831913,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,0.0005086464807391,289.5662841796875,294.1499938964844,272.1646728515625,271.1949462890625,272.16357421875,272.1429138183594,288.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013561896048486,1.6070259789557895e-08,0.0013561735395342,-0.0408591963350772,0.0,0.0,0.0,-0.0141421230509877,60.0,-15.257577896118164,-0.0,-1.2540048999198916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,0.0001015536254271,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,0.0001069408317562,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,7.898615876911208e-05,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,0.000106940868136,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,0.00050728127826,289.56085205078125,294.1499938964844,272.17364501953125,271.2034912109375,272.1636657714844,272.1507568359375,288.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013525494141504,1.5728975455431282e-08,0.0013525336980819,-0.0399677455425262,0.0,0.0,0.0,-0.0139692779630422,60.0,-15.203367233276367,-0.0,-1.2472823129883184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,0.0001012791253742,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,0.0001066517725121,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,7.87726603448391e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,0.0001066518161678,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,0.0005059100803919,289.555419921875,294.1499938964844,272.1828308105469,271.2122802734375,272.16387939453125,272.1588134765625,288.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001348893623799,1.5386214968771128e-08,0.0013488782569766,-0.0390723422169685,0.0,0.0,0.0,-0.0137956840917468,60.0,-15.148723602294922,-0.0,-1.2405486415900668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,0.0001010042979032,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.000106362371298,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,7.855890726204962e-05,291.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,0.0001063624076778,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,0.0005045373109169,289.54998779296875,294.1499938964844,272.1922607421875,271.22125244140625,272.1642150878906,272.1670837402344,288.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013452332932502,1.5043038814610554e-08,0.0013452182756736,-0.0381757691502571,0.0,0.0,0.0,-0.013621880672872,60.0,-15.093830108642578,-0.0,-1.2338252020072105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,0.000100729681435,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0001060731810866,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,7.834531425032765e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,0.0001060732174664,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,0.0005031654727645,289.5445861816406,294.1499938964844,272.2018737792969,271.2304077148437,272.1646423339844,272.1755065917969,288.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341575756669,1.4700125561262212e-08,0.0013415610883384,-0.0372797846794128,0.0,0.0,0.0,-0.0134482095018029,60.0,-15.03878116607666,-0.0,-1.227125068226087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,0.0001004562727757,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,0.0001057852641679,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,7.813265983713791e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0001057853005477,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0005017997464165,289.5391845703125,294.1499938964844,272.211669921875,271.23974609375,272.1651611328125,272.18408203125,288.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013379344018176,1.4358721323048941e-08,0.0013379199663177,-0.0363876596093177,0.0,0.0,0.0,-0.0132753038778901,60.0,-14.983689308166504,-0.0,-1.2204725408082598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96630859375,0.0,0.0,0.0001001852069748,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,0.0001054998210747,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,7.792183168930933e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,0.0001054998574545,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,0.0005004457198083,289.5337829589844,294.1499938964844,272.2216796875,271.249267578125,272.1658020019531,272.19287109375,288.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013343241298571,1.4020248961799098e-08,0.0013343101600185,-0.0355031117796897,0.0,0.0,0.0,-0.0131038818508386,60.0,-14.928690910339355,-0.0,-1.2138950467033285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603881835937,0.0,0.0,9.991659317165612e-05,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,0.0001052169609465,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,7.771290984237567e-05,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,0.0001052169973263,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93048095703125,0.0,0.0,0.0004991039750166,289.5284118652344,294.1499938964844,272.2318115234375,271.2589416503906,272.1665344238281,272.2017517089844,288.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013307466870173,1.3684841704275641e-08,0.0013307329500094,-0.0346264913678169,0.0,0.0,0.0,-0.012934012338519,60.0,-14.873883247375488,-0.0,-1.2073944333224065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545288085937,0.0,0.0,9.96525413938798e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,0.0001049389029503,291.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,7.750753866275772e-05,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92498779296875,0.0,0.0,0.0001049389393301,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,0.0004977849312126,289.5230407714844,294.1499938964844,272.2421264648437,271.2687683105469,272.1674194335937,272.2108154296875,288.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272297801449,1.3355128558600882e-08,0.0013272165087983,-0.0337646752595901,0.0,0.0,0.0,-0.0127670262008905,60.0,-14.819522857666016,-0.0,-1.2010212913082796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,9.939198207575828e-05,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,0.0001046645193127,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,7.730488141532987e-05,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,0.0001046645556925,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,0.0004964834079146,289.5176696777344,294.1499938964844,272.2525634765625,271.2786865234375,272.1683654785156,272.219970703125,288.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013237595558166,1.3029784362572629e-08,0.0013237465173006,-0.0329142063856124,0.0,0.0,0.0,-0.0126022528856992,60.0,-14.765578269958496,-0.0,-1.194749046362631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,9.9136377684772e-05,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037414550781,0.0,0.0,0.0001043953525368,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,7.710607314947993e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0001043953889166,291.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,0.0004952066228725,289.5123291015625,294.1499938964844,272.2631225585937,271.28875732421875,272.1694641113281,272.229248046875,288.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013203552225604,1.2710617447453389e-08,0.001320342416875,-0.0320798195898532,0.0,0.0,0.0,-0.0124406078830361,60.0,-14.71219539642334,-0.0,-1.1886118755910505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,9.888647036859766e-05,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0001041321957018,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187927246094,0.0,0.0,7.691170321777463e-05,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001041322320816,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.0004939583013765,289.5069885253906,294.1499938964844,272.2738037109375,271.2989501953125,272.1706237792969,272.2386169433594,288.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013170269085094,1.239857727597382e-08,0.0013170144520699,-0.0312639959156513,0.0,0.0,0.0,-0.0122825736179947,60.0,-14.659443855285645,-0.0,-1.1826269741277429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311828613281,0.0,0.0,9.864345338428392e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939147949219,0.0,0.0,0.0001038762857206,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,7.672268839087337e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,0.0001038763221004,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022521972656,0.0,0.0,0.0004927443806082,289.50164794921875,294.1499938964844,272.2845764160156,271.3092041015625,272.17193603515625,272.24810791015625,288.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013137902133166,1.2095132895240113e-08,0.0013137781061232,-0.0304705910384655,0.0,0.0,0.0,-0.0121288914233446,60.0,-14.60772705078125,-0.0,-1.1768214136509417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253845214844,0.0,0.0,9.840564598562196e-05,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,0.0001036258618114,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,7.653772627236322e-05,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,0.0001036258981912,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,0.0004915564786642,289.496337890625,294.1499938964844,272.2954406738281,271.319580078125,272.17333984375,272.2576904296875,288.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013106227852404,1.1798195309609127e-08,0.0013106110272929,-0.0296941436827182,0.0,0.0,0.0,-0.0119785042479634,60.0,-14.5566987991333,-0.0,-1.1711541247905188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91961669921875,0.0,0.0,9.81765624601394e-05,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841186523437,0.0,0.0,0.0001033846274367,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,7.63595598982647e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,0.0001033846638165,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.0004904121742583,289.49102783203125,294.1499938964844,272.306396484375,271.3299865722656,272.17486572265625,272.267333984375,288.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075718889012,1.1512159225901542e-08,0.0013075603637844,-0.0289461519569158,0.0,0.0,0.0,-0.0118336388841271,60.0,-14.506831169128418,-0.0,-1.1657078147209177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,9.795415098778903e-05,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792358398437,0.0,0.0,0.0001031504216371,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960876464844,0.0,0.0,7.618656673002988e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,0.0001031504507409,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.0004893011646345,289.4857177734375,294.1499938964844,272.3174133300781,271.3404846191406,272.1764831542969,272.2770080566406,288.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013046097010374,1.1234448038521805e-08,0.0013045984087511,-0.0282198823988437,0.0,0.0,0.0,-0.0116929896175861,60.0,-14.457904815673828,-0.0,-1.1604321770164461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,9.773956844583154e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,0.0001029244522214,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,7.601967081427574e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,0.0001029244813253,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798828125,0.0,0.0,0.0004882292705588,289.4804382324219,294.1499938964844,272.3284606933594,271.3510131835937,272.1781921386719,272.2867736816406,288.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013017517048865,1.0966512142829288e-08,0.0013017406454309,-0.0275191385298967,0.0,0.0,0.0,-0.0115572903305292,60.0,-14.410109519958496,-0.0,-1.1553535728126009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
