time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,9.753418271429835e-05,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694702148437,0.0,0.0,0.0001027081671054,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,7.585991988889873e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0001027082034852,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.0004872033314313,289.4751281738281,294.1499938964844,272.3395690917969,271.3616027832031,272.1800231933594,272.29656982421875,288.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012990161776542,1.0710059505925074e-08,0.0012990054674446,-0.0268483869731426,0.0,0.0,0.0,-0.0114274080842733,60.0,-14.363570213317873,-0.0,-1.1505029817726609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,9.733685874380173e-05,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001025003803079,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87921142578125,0.0,0.0,7.570645539090037e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86895751953125,0.0,0.0,0.0001025004166876,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687744140625,0.0,0.0,0.0004862176720052,289.4698486328125,294.1499938964844,272.3506774902344,271.3721923828125,272.1819763183594,272.3064270019531,288.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001296388101764,1.0463683253192356e-08,0.001296377624385,-0.0262039583176374,0.0,0.0,0.0,-0.0113026276230812,60.0,-14.318278312683104,-0.0,-1.1458526216756587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,9.714893531054258e-05,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,0.0001023024888127,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,7.556028867838904e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634033203125,0.0,0.0,0.0001023025179165,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0004852789570577,289.4645690917969,294.1499938964844,272.36181640625,271.3827819824219,272.1840209960937,272.3163146972656,288.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012938851723447,1.0229039837383881e-08,0.0012938749277964,-0.0255901888012886,0.0,0.0,0.0,-0.0111837899312376,60.0,-14.274299621582031,-0.0,-1.1414324774250417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851928710937,0.0,0.0,9.697010682430118e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,0.0001021141724777,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,7.54211941966787e-05,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578796386719,0.0,0.0,0.0001021142015815,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85772705078125,0.0,0.0,0.0004843856440857,289.4593200683594,294.1499938964844,272.3729553222656,271.3934020996094,272.1861572265625,272.3262023925781,288.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012915033148601,1.0005747341779171e-08,0.0012914933031424,-0.0250060837715864,0.0,0.0,0.0,-0.0110707012936472,60.0,-14.231755256652832,-0.0,-1.1372340225079824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,9.680006769485772e-05,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,0.0001019351111608,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,7.52889463910833e-05,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85235595703125,0.0,0.0,0.0001019351402646,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522033691406,0.0,0.0,0.0004835362778976,289.4540405273437,294.1499938964844,272.3840637207031,271.40399169921875,272.1883850097656,272.33612060546875,288.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892386876046,9.793435395977212e-09,0.0012892287923023,-0.0244506765156984,0.0,0.0,0.0,-0.0109631735831499,60.0,-14.190473556518556,-0.0,-1.1332492277915665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,9.664042590884492e-05,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,0.0001017670001601,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,7.516477489843965e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,0.000101767029264,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,0.0004827388329431,289.44879150390625,294.1499938964844,272.3951721191406,271.41455078125,272.19073486328125,272.3460693359375,288.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871123617514,9.594105954136012e-09,0.0012871028156951,-0.02392921410501,0.0,0.0,0.0,-0.0108622210100293,60.0,-14.150830268859863,-0.0,-1.129514473063864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,9.648968989495188e-05,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,0.0001016082678688,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512878417969,0.0,0.0,7.504754466935992e-05,290.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,0.0001016083042486,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411865234375,0.0,0.0,0.0004819858877453,289.44354248046875,294.1499938964844,272.4062194824219,271.42510986328125,272.19317626953125,272.3559875488281,288.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012851047795265,9.405901835179977e-09,0.0012850954663008,-0.0234368368983268,0.0,0.0,0.0,-0.0107669029384851,60.0,-14.112557411193848,-0.0,-1.1259938048624465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86248779296875,0.0,0.0,9.6348267106805e-05,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0001014593435684,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,7.49375467421487e-05,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,0.0001014593726722,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0004812794504687,289.43829345703125,294.1499938964844,272.417236328125,271.4355773925781,272.1957092285156,272.3659362792969,288.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832211796194,9.229318642667296e-09,0.001283211982809,-0.0229748487472534,0.0,0.0,0.0,-0.0106774708256125,60.0,-14.075727462768556,-0.0,-1.1226954654830481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568420410156,0.0,0.0,9.62157137109898e-05,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306213378906,0.0,0.0,0.0001013197615975,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,7.483444642275572e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.0,0.0,0.0001013197907013,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302001953125,0.0,0.0,0.0004806173092219,289.4330444335937,294.1499938964844,272.4281921386719,271.4460144042969,272.19830322265625,272.3758850097656,288.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814557412639,9.063817252297213e-09,0.0012814466608688,-0.0225418396294116,0.0,0.0,0.0,-0.010593649931252,60.0,-14.040245056152344,-0.0,-1.1196085836218117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,9.609261178411543e-05,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72576904296875,0.0,0.0,0.0001011901331366,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,7.473870209651068e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0001011901622405,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,0.0004800024034921,289.42779541015625,294.1499938964844,272.4390563964844,271.45635986328125,272.2010192871094,272.38580322265625,288.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798162642866,8.910115312232847e-09,0.0012798073003068,-0.0221396908164024,0.0,0.0,0.0,-0.0105158062651753,60.0,-14.00633716583252,-0.0,-1.11674552272234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,9.597875759936868e-05,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,0.0001010702326311,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,7.465014641638845e-05,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.000101070261735,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192749023437,0.0,0.0,0.0004794336855411,289.4225769042969,294.1499938964844,272.4498291015625,271.4666442871094,272.20379638671875,272.3957214355469,288.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012782997218891,8.767955250732484e-09,0.00127829099074,-0.0217677317559719,0.0,0.0,0.0,-0.0104438075795769,60.0,-13.973661422729492,-0.0,-1.1141007405512937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,9.587268868926913e-05,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,0.0001009585394058,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,7.456765160895884e-05,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,0.0001009585685096,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138122558594,0.0,0.0,0.0004789038503076,289.4173278808594,294.1499938964844,272.46051025390625,271.476806640625,272.2066955566406,272.4056091308594,288.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768871383741,8.635522519284677e-09,0.001276878407225,-0.0214212164282798,0.0,0.0,0.0,-0.0103767355903983,60.0,-13.94265842437744,-0.0,-1.1116397757859889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,9.577481978340074e-05,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,0.0001008554754662,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,7.449153054039925e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085021972656,0.0,0.0,0.00010085550457,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,0.0004784149641636,289.4120788574219,294.1499938964844,272.4710693359375,271.48687744140625,272.20965576171875,272.4154663085937,288.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755835196003,8.513322491410236e-09,0.0012755750212818,-0.0211014673113822,0.0,0.0,0.0,-0.0103148454800248,60.0,-13.91289520263672,-0.0,-1.1093712970478009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8286437988281,0.0,0.0,9.56852818490006e-05,291.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,0.0001007611936074,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,7.44218923500739e-05,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80303955078125,0.0,0.0,0.0001007612227112,291.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.000477967725601,289.4068603515625,294.1499938964844,272.48150634765625,271.496826171875,272.21270751953125,272.42529296875,288.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743910774588,8.401531026436261e-09,0.0012743825791403,-0.0208089463412761,0.0,0.0,0.0,-0.0102582275867462,60.0,-13.884576797485352,-0.0,-1.1072981465076737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,9.56040166784078e-05,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.000100675613794,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,7.435867883032188e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,0.0001006756428978,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79742431640625,0.0,0.0,0.00047756175627,289.4016418457031,294.1499938964844,272.4918212890625,271.5066223144531,272.2158203125,272.43505859375,288.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733085313811,8.300059306520781e-09,0.0012733002658933,-0.0205434262752532,0.0,0.0,0.0,-0.0102068353444337,60.0,-13.857376098632812,-0.0,-1.1054179793745789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,9.552793926559389e-05,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,0.0001005954982247,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.801513671875,0.0,0.0,7.429951074300334e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,0.0001005955273285,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0004771817475557,289.3963928222656,294.1499938964844,272.501953125,271.51629638671875,272.2190246582031,272.4447937011719,288.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722953688353,8.205074841782789e-09,0.0012722871033474,-0.020294876769185,0.0,0.0,0.0,-0.0101587297394871,60.0,-13.831624984741213,-0.0,-1.10365952821212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81182861328125,0.0,0.0,9.545919601805508e-05,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69189453125,0.0,0.0,0.0001005231097224,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960205078125,0.0,0.0,7.424604700645432e-05,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78668212890625,0.0,0.0,0.0001005231461022,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,0.000476838380564,289.39117431640625,294.1499938964844,272.511962890625,271.5258178710937,272.2223205566406,272.4544677734375,288.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713798787444,8.119247496551907e-09,0.0012713717296719,-0.0200702846050262,0.0,0.0,0.0,-0.0101152611896395,60.0,-13.807003021240234,-0.0,-1.1020717494147902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,9.539635357214138e-05,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0001004569348879,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,7.419716712320223e-05,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,0.0001004569639917,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0004765244375448,289.3859558105469,294.1499938964844,272.5217590332031,271.53515625,272.2256774902344,272.46405029296875,288.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705427361652,8.040782262241919e-09,0.001270534703508,-0.0198649577796459,0.0,0.0,0.0,-0.0100755216553807,60.0,-13.783422470092772,-0.0,-1.100621176419736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,9.53394192038104e-05,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,0.0001003969809971,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,7.415288564516231e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.000100397010101,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0004762400640174,289.3807067871094,294.1499938964844,272.5313720703125,271.5443115234375,272.22906494140625,272.4736022949219,288.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697845231741,7.969696902421221e-09,0.0012697766069322,-0.0196789391338825,0.0,0.0,0.0,-0.0100395195186138,60.0,-13.76077365875244,-0.0,-1.0993078802812309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950439453125,0.0,0.0,9.52881237026304e-05,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773681640625,0.0,0.0,0.0001003429642878,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,7.411299156956375e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,0.0001003429933916,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0004759838047903,289.37548828125,294.1499938964844,272.5408020019531,271.55328369140625,272.2325744628906,272.4830017089844,288.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012691013980656,7.905651244755063e-09,0.0012690934818238,-0.0195113383233547,0.0,0.0,0.0,-0.0100070824846625,60.0,-13.739480018615724,-0.0,-1.0981253240061053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894592285156,0.0,0.0,9.524152847006916e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725158691406,0.0,0.0,0.0001002938952296,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,7.40767500246875e-05,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,0.0001002939243335,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0004757510614581,289.3702697753906,294.1499938964844,272.54998779296875,271.5620422363281,272.2361145019531,272.4923400878906,288.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268480787985,7.847473781907865e-09,0.0012684728717431,-0.0193590950220823,0.0,0.0,0.0,-0.0099776182323694,60.0,-13.719098091125488,-0.0,-1.097051622878098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,9.519810555502772e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,0.000100248173112,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685546875,0.0,0.0,7.404297502944246e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,0.0001002482022158,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0004755341506097,289.3650207519531,294.1499938964844,272.55914306640625,271.57061767578125,272.23974609375,272.5015869140625,288.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679024366661,7.793261147526211e-09,0.0012678946368396,-0.019217224791646,0.0,0.0,0.0,-0.0099501609802246,60.0,-13.699417114257812,-0.0,-1.0960516050317898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,9.515851706964896e-05,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0001002064891508,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630615234375,0.0,0.0,7.401218317681924e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,0.0001002065109787,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.0004753364191856,289.3598022460937,294.1499938964844,272.5683288574219,271.5790100097656,272.243408203125,272.5107727050781,288.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673751916736,7.743836683005156e-09,0.0012673675082623,-0.0190878845751285,0.0,0.0,0.0,-0.0099251298233866,60.0,-13.68036651611328,-0.0,-1.0951403339731769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,9.51222173171118e-05,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0001001682612695,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,7.39839524612762e-05,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,0.0001001682903734,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,0.0004751551023218,289.3545837402344,294.1499938964844,272.5776062011719,271.5872497558594,272.24713134765625,272.5198974609375,288.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266891718842,7.698515602783118e-09,0.0012668840354308,-0.0189692825078964,0.0,0.0,0.0,-0.0099021764472126,60.0,-13.661908149719238,-0.0,-1.0943050199330173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,9.508893708698452e-05,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.0001001332129817,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521057128906,0.0,0.0,7.395807188004255e-05,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,0.0001001332420855,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,0.0004749888612423,289.3493347167969,294.1499938964844,272.58697509765625,271.5953063964844,272.2509155273437,272.5290222167969,288.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012664485257118,7.656964839952707e-09,0.0012664408423006,-0.0188605450093746,0.0,0.0,0.0,-0.0098811322823166,60.0,-13.643871307373049,-0.0,-1.093539410135236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76153564453125,0.0,0.0,9.505834168521687e-05,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,0.0001001009950414,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,7.393427222268656e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,0.0001001010241452,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,0.0004748360370285,289.3441162109375,294.1499938964844,272.5964050292969,271.60321044921875,272.2547912597656,272.5381164550781,288.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660409556701,7.618765174299824e-09,0.0012660333886742,-0.0187605768442153,0.0,0.0,0.0,-0.0098617849871516,60.0,-13.626283645629885,-0.0,-1.0928359017725597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7559814453125,0.0,0.0,9.50304965954274e-05,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,0.0001000716656562,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411193847656,0.0,0.0,7.391261169686913e-05,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323913574219,0.0,0.0,0.0001000716947601,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,0.0004746969207189,289.3388671875,294.1499938964844,272.6058959960937,271.6109619140625,272.2586975097656,272.5472412109375,288.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656700564548,7.583992989168564e-09,0.0012656624894589,-0.0186695791780948,0.0,0.0,0.0,-0.0098441746085882,60.0,-13.609071731567385,-0.0,-1.0921956317133664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,9.500498708803208e-05,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.0001000448028207,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,7.389277016045526e-05,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269592285156,0.0,0.0,0.0001000448319246,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0004745694750454,289.3336486816406,294.1499938964844,272.6154479980469,271.6185607910156,272.2626953125,272.556396484375,288.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653303565457,7.552144687394957e-09,0.0012653227895498,-0.0185862313956022,0.0,0.0,0.0,-0.0098280450329184,60.0,-13.592190742492676,-0.0,-1.0916094339563642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,9.498181316303088e-05,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,0.0001000204065348,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,7.387474761344492e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,0.0001000204283627,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,0.0004744537291117,289.3283996582031,294.1499938964844,272.62506103515625,271.62603759765625,272.2667236328125,272.5655517578125,288.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650217395275,7.523213163551645e-09,0.0012650141725316,-0.0185105185955762,0.0,0.0,0.0,-0.0098133916035294,60.0,-13.575602531433104,-0.0,-1.0910769532301857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392578125,0.0,0.0,9.49606837821193e-05,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,9.999815665651111e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247009277344,0.0,0.0,7.38583185011521e-05,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,9.999818576034158e-05,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,0.0004743481986224,289.3231506347656,294.1499938964844,272.6347351074219,271.63336181640625,272.2708435058594,272.57476806640625,288.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647403636947,7.49683781720023e-09,0.0012647329131141,-0.018441492691636,0.0,0.0,0.0,-0.0098000336438417,60.0,-13.55933952331543,-0.0,-1.090591723595935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,9.494161349721252e-05,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,9.997807501349598e-05,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,7.384348282357678e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,9.997810411732644e-05,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.0004742529417853,289.31793212890625,294.1499938964844,272.6444702148437,271.6405639648437,272.2749938964844,272.583984375,288.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644863454625,7.473026641946491e-09,0.0012644788948819,-0.0183791778981685,0.0,0.0,0.0,-0.009787973947823,60.0,-13.543330192565918,-0.0,-1.0901537450536125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,9.49242603383027e-05,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,9.995979780796917e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,7.382998592220247e-05,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,9.99598269117996e-05,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70513916015625,0.0,0.0,0.0004741662414744,289.31268310546875,294.1499938964844,272.6542358398437,271.64764404296875,272.2792358398437,272.5932922363281,288.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642552610486,7.451360417576325e-09,0.001264247810468,-0.0183224771171808,0.0,0.0,0.0,-0.0097770011052489,60.0,-13.52758502960205,-0.0,-1.0897552726873982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,9.490878437645732e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,9.994349966291338e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,7.3817944212351e-05,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998596191406,0.0,0.0,9.994352876674384e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,0.0004740889417007,289.30743408203125,294.1499938964844,272.6640930175781,271.65460205078125,272.2835388183594,272.6026306152344,288.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012640490895137,7.432036319698909e-09,0.0012640416389331,-0.018271904438734,0.0,0.0,0.0,-0.0097672138363122,60.0,-13.512057304382324,-0.0,-1.0893999302652449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,9.489492367720231e-05,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093139648437,0.0,0.0,9.992891136789694e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,7.380716851912439e-05,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,9.99289404717274e-05,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943054199219,0.0,0.0,0.0004740197327919,289.3021850585937,294.1499938964844,272.6739807128906,271.66143798828125,272.2878723144531,272.61199951171875,288.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638645712286,7.414740377242879e-09,0.0012638572370633,-0.0182266402989625,0.0,0.0,0.0,-0.009758454747498,60.0,-13.496777534484863,-0.0,-1.089081962390992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7114562988281,0.0,0.0,9.488278010394424e-05,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,9.99161202344112e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,7.379772432614118e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,9.991614933824168e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888732910156,0.0,0.0,0.0004739590513054,289.2969665527344,294.1499938964844,272.68389892578125,271.66815185546875,272.29229736328125,272.6214599609375,288.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637028703466,7.399576951172547e-09,0.001263695419766,-0.0181869566440582,0.0,0.0,0.0,-0.0097507750615477,60.0,-13.48170566558838,-0.0,-1.0888032164757533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,9.487190982326864e-05,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,9.990466787712649e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918640136719,0.0,0.0,7.378926238743588e-05,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,9.990469698095694e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,0.0004739047435577,289.2917175292969,294.1499938964844,272.6938781738281,271.6748046875,272.2967834472656,272.6309509277344,288.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635580496862,7.386003364473481e-09,0.0012635505991056,-0.018151432275772,0.0,0.0,0.0,-0.0097439000383019,60.0,-13.46682357788086,-0.0,-1.088553744921228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,9.486260387348012e-05,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,9.98948744381778e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864013671875,0.0,0.0,7.378203008556738e-05,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,9.989489626605064e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,0.0004738582647405,289.2864685058594,294.1499938964844,272.70391845703125,271.68133544921875,272.30133056640625,272.6405029296875,288.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634341837838,7.374387323011433e-09,0.0012634267332032,-0.0181210320442914,0.0,0.0,0.0,-0.009738016873598,60.0,-13.452136993408203,-0.0,-1.088340226829132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,9.485460759606212e-05,291.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897521972656,0.0,0.0,9.988645615521818e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809387207031,0.0,0.0,7.377580914180726e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727905273437,0.0,0.0,9.988647798309104e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,0.0004738183342851,289.2812194824219,294.1499938964844,272.7139892578125,271.6877746582031,272.3059387207031,272.6501159667969,288.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633276637643,7.364406862109263e-09,0.001263320329599,-0.0180949140340089,0.0,0.0,0.0,-0.0097329625859856,60.0,-13.437626838684082,-0.0,-1.0881568357490325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,9.484804468229412e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848693847656,0.0,0.0,9.987954399548472e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,7.377070869551972e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,9.987956582335757e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,0.0004737855342682,289.2759704589844,294.1499938964844,272.7240905761719,271.6941223144531,272.31060791015625,272.6597595214844,288.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632402358576,7.356213860276739e-09,0.0012632329016923,-0.018073471263051,0.0,0.0,0.0,-0.0097288126125931,60.0,-13.423295974731444,-0.0,-1.0880062717433249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
