time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789540,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,9.48423839872703e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,9.98735849861987e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,7.376629946520552e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,9.987360681407154e-05,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66180419921875,0.0,0.0,0.0004737572744488,289.27069091796875,294.1499938964844,272.7342224121094,271.7004089355469,272.3153381347656,272.66949462890625,288.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631649151444,7.349147956858815e-09,0.0012631575809791,-0.0180549789220094,0.0,0.0,0.0,-0.0097252344712615,60.0,-13.409107208251951,-0.0,-1.0878764555855017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,9.483812027610838e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,9.986908844439311e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66455078125,0.0,0.0,7.376298162853345e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565246582031,0.0,0.0,9.986911027226596e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564025878906,0.0,0.0,0.0004737359704449,289.26544189453125,294.1499938964844,272.744384765625,271.70660400390625,272.3200988769531,272.6792297363281,288.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631081044673,7.343821994965083e-09,0.0012631006538867,-0.0180410407483577,0.0,0.0,0.0,-0.0097225364297628,60.0,-13.395057678222656,-0.0,-1.0877786138507878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,9.48347369558178e-05,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,9.98655305011198e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,7.376035500783473e-05,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,9.986555232899264e-05,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,0.0004737190611194,289.2601928710937,294.1499938964844,272.75457763671875,271.7127380371094,272.324951171875,272.6890563964844,288.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630630517378,7.339601815203878e-09,0.0012630557175725,-0.0180299952626228,0.0,0.0,0.0,-0.009720399044454,60.0,-13.381179809570312,-0.0,-1.087701093638316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,9.483264875598252e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,9.98633258859627e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,7.375873246928677e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,9.986335498979317e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64556884765625,0.0,0.0,0.0004737086419481,289.25494384765625,294.1499938964844,272.7648010253906,271.71881103515625,272.329833984375,272.69891357421875,288.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630352284759,7.336997231988107e-09,0.0012630278943106,-0.0180231798440217,0.0,0.0,0.0,-0.0097190802916884,60.0,-13.36742877960205,-0.0,-1.0876532030579257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,9.483110625296832e-05,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,9.986171062337236e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481628417969,0.0,0.0,7.375753193628043e-05,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.0,0.0,9.98617324512452e-05,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.0004737009585369,289.2496643066406,294.1499938964844,272.7750549316406,271.7248229980469,272.3348083496094,272.7088317871094,288.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630147393792,7.335078322512345e-09,0.001263007405214,-0.0180181562900543,0.0,0.0,0.0,-0.0097181079909205,60.0,-13.35381317138672,-0.0,-1.0876179601382321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,9.483071335125716e-05,291.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.986128861783072e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427001953125,0.0,0.0,7.375722634606063e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,9.986131772166118e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,0.0004736989503726,289.2444152832031,294.1499938964844,272.78533935546875,271.73077392578125,272.3398132324219,272.7187805175781,288.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630095006898,7.334582274864942e-09,0.0012630021665245,-0.0180168598890304,0.0,0.0,0.0,-0.0097178574651479,60.0,-13.34030532836914,-0.0,-1.0876088651912141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,9.483112808084115e-05,291.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,9.986172517528756e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,7.375754648819566e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,9.986175427911804e-05,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,0.0004737010458484,289.2391357421875,294.1499938964844,272.795654296875,271.7366943359375,272.34490966796875,272.7287902832031,288.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630149722099,7.335102747418887e-09,0.0012630076380446,-0.0180182214826345,0.0,0.0,0.0,-0.0097181210294365,60.0,-13.32693576812744,-0.0,-1.0876184575181469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64483642578125,0.0,0.0,9.48323795455508e-05,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54559326171875,0.0,0.0,9.986304939957336e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317443847656,0.0,0.0,7.375852146651596e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,9.98630712274462e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.0004737073031719,289.23388671875,294.1499938964844,272.80596923828125,271.7425842285156,272.3500671386719,272.7388610839844,288.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630317360162,7.336672158686497e-09,0.0012630244018509,-0.0180223286151886,0.0,0.0,0.0,-0.0097189154475927,60.0,-13.313675880432127,-0.0,-1.0876472344989453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,9.483439498580992e-05,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,9.986516670323908e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,7.376008579740301e-05,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186218261719,0.0,0.0,9.986519580706954e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,0.0004737173730973,289.2286071777344,294.1499938964844,272.8162841796875,271.7484130859375,272.3552551269531,272.7489318847656,288.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630586279556,7.339188368149507e-09,0.0012630512937903,-0.0180289130657911,0.0,0.0,0.0,-0.0097201894968748,60.0,-13.300521850585938,-0.0,-1.0876934908310433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,9.483731992077082e-05,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,9.98682517092675e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,7.376236317213625e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132202148437,0.0,0.0,9.986827353714034e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61309814453125,0.0,0.0,0.0004737319832202,289.2233581542969,294.1499938964844,272.8266296386719,271.7542419433594,272.3605651855469,272.75909423828125,288.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630975106731,7.342841890078944e-09,0.0012630901765078,-0.0180384758859872,0.0,0.0,0.0,-0.0097220400348305,60.0,-13.287498474121094,-0.0,-1.0877606371195725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,9.484047768637538e-05,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.987157682189718e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,7.376482244580984e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077880859375,0.0,0.0,9.987159864977002e-05,291.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,0.0004737477574963,289.21807861328125,294.1499938964844,272.83697509765625,271.760009765625,272.3658752441406,272.7692565917969,288.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631396530196,7.3467880667976715e-09,0.0012631323188543,-0.0180488023906946,0.0,0.0,0.0,-0.0097240386530756,60.0,-13.274523735046388,-0.0,-1.08783311247862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,9.484445763519034e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,9.987576777348296e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,7.376791472779587e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,9.98757896013558e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022644042969,0.0,0.0,0.0004737676354125,289.2127990722656,294.1499938964844,272.84735107421875,271.76580810546875,272.3712463378906,272.7794494628906,288.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263192621991,7.351755204609843e-09,0.0012631852878257,-0.0180618017911911,0.0,0.0,0.0,-0.0097265541553497,60.0,-13.261645317077637,-0.0,-1.0879244172201653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,9.484898328082636e-05,291.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209655761719,0.0,0.0,9.988053352572024e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,7.377143629128113e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,9.988055535359308e-05,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968322753906,0.0,0.0,0.0004737902490887,289.20751953125,294.1499938964844,272.85772705078125,271.77154541015625,272.3766784667969,272.7896728515625,288.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632529251277,7.357409792518865e-09,0.0012632455909624,-0.0180766005069017,0.0,0.0,0.0,-0.0097294179722666,60.0,-13.248860359191896,-0.0,-1.0880282985681333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,9.485407645115627e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,9.988589590648188e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,7.377539441222325e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,9.988591773435472e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,0.0004738156567327,289.2022399902344,294.1499938964844,272.8681030273437,271.7773132324219,272.3821716308594,272.7999267578125,288.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633207952603,7.363767373647079e-09,0.0012633133446797,-0.0180932395160198,0.0,0.0,0.0,-0.0097326384857296,60.0,-13.236166954040527,-0.0,-1.0881451117938925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,9.48594170040451e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,9.989152022171766e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.593505859375,0.0,0.0,7.377954898402095e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,9.98915420495905e-05,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0004738423740491,289.19696044921875,294.1499938964844,272.8784484863281,271.7830810546875,272.3877258300781,272.8102111816406,288.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263391925022,7.370441590381915e-09,0.0012633845908567,-0.0181107055395841,0.0,0.0,0.0,-0.0097360182553529,60.0,-13.223526000976562,-0.0,-1.0882677514700845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004943847656,0.0,0.0,9.486522321822122e-05,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,9.989763202611356e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,7.378406735369936e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,9.98976538539864e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,0.0004738713614642,289.1916809082031,294.1499938964844,272.8888244628906,271.7888488769531,272.393310546875,272.82049560546875,288.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634692247956,7.377689126286668e-09,0.0012634618906304,-0.0181296747177839,0.0,0.0,0.0,-0.0097396885976195,60.0,-13.210944175720217,-0.0,-1.0884009782330396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,9.48713641264476e-05,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,9.990409307647496e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58258056640625,0.0,0.0,7.378884038189426e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752868652344,0.0,0.0,9.990412218030542e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,0.0004739020077977,289.1864013671875,294.1499938964844,272.8992004394531,271.79461669921875,272.39898681640625,272.830810546875,288.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635510647669,7.385356326494729e-09,0.0012635436141863,-0.0181497391313314,0.0,0.0,0.0,-0.0097435722127556,60.0,-13.198439598083496,-0.0,-1.0885418788575409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,9.487776696914808e-05,291.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,9.991084516514091e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,7.379382441285998e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,9.991086699301376e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697631835937,0.0,0.0,0.0004739340220112,289.1811218261719,294.1499938964844,272.9095764160156,271.8004150390625,272.4046936035156,272.8411560058594,288.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636363971978,7.393357481788598e-09,0.0012636289466172,-0.018170678988099,0.0,0.0,0.0,-0.0097476243972778,60.0,-13.185988426208496,-0.0,-1.0886888901495701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,9.48843953665346e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,9.991782280849292e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,7.379897579085082e-05,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,9.991784463636576e-05,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.0004739671421702,289.17584228515625,294.1499938964844,272.919921875,271.8062438964844,272.41046142578125,272.8515014648437,288.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637247564271,7.401636192838623e-09,0.0012637173058465,-0.0181923452764749,0.0,0.0,0.0,-0.0097518172115087,60.0,-13.17358684539795,-0.0,-1.0888410884035693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,9.489118383498862e-05,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,9.992497507482768e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,7.380425813607872e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590515136719,0.0,0.0,9.992499690270051e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,0.0004740010481327,289.1705627441406,294.1499938964844,272.9302673339844,271.8121032714844,272.416259765625,272.86187744140625,288.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638150947168,7.4101156322115e-09,0.0012638077605515,-0.0182145368307828,0.0,0.0,0.0,-0.0097561115399003,60.0,-13.161229133605955,-0.0,-1.0889969814797953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,9.489813237451016e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,9.993228741222993e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,7.380966417258605e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,9.993230924010275e-05,291.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,0.0004740357398986,289.165283203125,294.1499938964844,272.9405822753906,271.8179931640625,272.422119140625,272.8722229003906,288.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639076448976,7.418788694479872e-09,0.0012639001943171,-0.0182372331619262,0.0,0.0,0.0,-0.0097605045884847,60.0,-13.148913383483888,-0.0,-1.0891564272696996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672607421875,0.0,0.0,9.49051245697774e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,9.993965068133548e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,7.381509931292385e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,9.993967250920832e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,0.000474070693599,289.1600036621094,294.1499938964844,272.9508972167969,271.82391357421875,272.4280700683594,272.8825988769531,288.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012640008935704,7.427523929237623e-09,0.0012639934429898,-0.0182600952684879,0.0,0.0,0.0,-0.0097649283707141,60.0,-13.136632919311523,-0.0,-1.0893170099279817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,9.4912204076536e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,9.994710853789002e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,7.382060721283779e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,9.994713036576286e-05,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,0.000474106054753,289.1546936035156,294.1499938964844,272.961181640625,271.82989501953125,272.4340209960937,272.8929748535156,288.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012640951899811,7.436367077673367e-09,0.0012640877394005,-0.0182832367718219,0.0,0.0,0.0,-0.0097694071009755,60.0,-13.124383926391602,-0.0,-1.0894795821059233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,9.491924720350652e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,9.995453001465648e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,7.382608600892127e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,9.995455184252933e-05,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,0.000474141241284,289.1494140625,294.1499938964844,272.9714660644531,271.8359375,272.4400329589844,272.9033508300781,288.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012641890207305,7.445162708563657e-09,0.0012641815701499,-0.0183062572032213,0.0,0.0,0.0,-0.0097738616168499,60.0,-13.112160682678224,-0.0,-1.0896413016325825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,9.492629760643469e-05,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46148681640625,0.0,0.0,9.996195149142296e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389099121094,0.0,0.0,7.383157208096236e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,9.99619733192958e-05,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0004741764569189,289.1441345214844,294.1499938964844,272.9817199707031,271.842041015625,272.44610595703125,272.9137268066406,288.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642828514799,7.453965444881305e-09,0.0012642754008993,-0.0183292925357818,0.0,0.0,0.0,-0.0097783198580145,60.0,-13.099964141845703,-0.0,-1.0898031632677885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,9.493324614595622e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,9.99692638288252e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,7.383697084151208e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,9.996928565669803e-05,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,0.0004742111486848,289.1388244628906,294.1499938964844,272.991943359375,271.84820556640625,272.45220947265625,272.924072265625,288.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012643754016608,7.462640283506516e-09,0.0012643679510802,-0.0183519963175058,0.0,0.0,0.0,-0.009782712906599,60.0,-13.087785720825195,-0.0,-1.0899627511662405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,9.4940114649944e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,9.99764961306937e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,7.38423113944009e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211486816406,0.0,0.0,9.997651795856656e-05,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,0.0004742454621009,289.133544921875,294.1499938964844,273.00213623046875,271.8544616699219,272.4583740234375,272.9344177246094,288.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644669041037,7.471216534327141e-09,0.0012644594535231,-0.018374441191554,0.0,0.0,0.0,-0.009787056595087,60.0,-13.07563018798828,-0.0,-1.090120491653579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,9.494683763477953e-05,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,9.99835756374523e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,7.384754280792549e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,9.998359746532516e-05,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,0.0004742790479212,289.12823486328125,294.1499938964844,273.0122985839844,271.8607788085937,272.4645690917969,272.9447631835937,288.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645564274862,7.479610708571727e-09,0.0012645489769056,-0.0183964092284441,0.0,0.0,0.0,-0.0097913080826401,60.0,-13.06348991394043,-0.0,-1.0902748925900597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,9.495339327258988e-05,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,9.999048052122816e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,7.385264325421304e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,9.9990502349101e-05,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0004743117897305,289.1229553222656,294.1499938964844,273.0224304199219,271.8671875,272.4708251953125,272.955078125,288.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646438553929,7.487799713601362e-09,0.001264636288397,-0.0184178408235311,0.0,0.0,0.0,-0.0097954561933875,60.0,-13.051362991333008,-0.0,-1.0904255276500409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,9.495975245954467e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,9.999718167819084e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115966796875,0.0,0.0,7.385759090539068e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,9.999720350606368e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047607421875,0.0,0.0,0.0004743435711134,289.1176452636719,294.1499938964844,273.03253173828125,271.8736877441406,272.47711181640625,272.9653625488281,288.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647286057472,7.495745357744e-09,0.0012647210387513,-0.018438633531332,0.0,0.0,0.0,-0.0097994795069098,60.0,-13.039244651794434,-0.0,-1.0905716862907869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,9.49659151956439e-05,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,0.0001000036645564,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,7.386237848550081e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994812011719,0.0,0.0,0.0001000036863842,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0004743743338622,289.11236572265625,294.1499938964844,273.0425720214844,271.8802795410156,272.4834289550781,272.97564697265625,288.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648105621337,7.503437871037022e-09,0.0012648031115531,-0.0184587650001049,0.0,0.0,0.0,-0.009803376160562,60.0,-13.027140617370604,-0.0,-1.0907131553494764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,9.4971815997269e-05,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266357421875,0.0,0.0,0.0001000098855001,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,7.386696961475536e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,0.000100009907328,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,0.0004744038451462,289.1070556640625,294.1499938964844,273.0525817871094,271.8869934082031,272.48980712890625,272.98590087890625,288.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648892588913,7.510810640098953e-09,0.0012648818083107,-0.0184780601412057,0.0,0.0,0.0,-0.0098071098327636,60.0,-13.015043258666992,-0.0,-1.090848797957733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,9.49775057961233e-05,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,0.0001000158736133,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952392578125,0.0,0.0,7.387139339698479e-05,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.0001000158881652,291.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,0.0004744322213809,289.10174560546875,294.1499938964844,273.06256103515625,271.893798828125,272.4962158203125,272.9961242675781,288.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649649288505,7.517909850207616e-09,0.0012649574782699,-0.0184966381639242,0.0,0.0,0.0,-0.0098107047379016,60.0,-13.00295639038086,-0.0,-1.0909793957125657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,9.498290455667302e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166259765625,0.0,0.0,0.0001000215634121,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897766113281,0.0,0.0,7.387559890048578e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.00010002158524,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,0.0004744592297356,289.0964660644531,294.1499938964844,273.072509765625,271.9007263183594,272.5026550292969,273.0063171386719,288.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650369899347,7.524658229840497e-09,0.0012650294229388,-0.0185142997652292,0.0,0.0,0.0,-0.0098141236230731,60.0,-12.99087619781494,-0.0,-1.0911035985827769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,9.49880195548758e-05,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4116516113281,0.0,0.0,0.0001000269403448,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843139648437,0.0,0.0,7.387957157334313e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,0.0001000269621727,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.0004744847537949,289.0911560058594,294.1499938964844,273.0823669433594,271.9078063964844,272.5091247558594,273.0164794921875,288.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265105092898,7.531040679964462e-09,0.001265097525902,-0.0185310021042823,0.0,0.0,0.0,-0.009817355312407,60.0,-12.978806495666504,-0.0,-1.0912210512969983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898376464844,0.0,0.0,9.499282168690117e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066467285156,0.0,0.0,0.0001000319971353,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,7.38833041395992e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,0.0001000320189632,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0004745087353512,289.0858764648437,294.1499938964844,273.0922241210937,271.9149780273437,272.5156555175781,273.026611328125,288.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651690049096,7.537037660654278e-09,0.001265161554329,-0.0185466967523098,0.0,0.0,0.0,-0.0098203923553228,60.0,-12.966742515563965,-0.0,-1.0913313985838613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843139648437,0.0,0.0,9.49973546084948e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,0.0001000367774395,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734191894531,0.0,0.0,7.388683297904208e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,0.0001000367992674,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,0.0004745314072351,289.08056640625,294.1499938964844,273.1019897460937,271.9223022460937,272.522216796875,273.03668212890625,288.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012652294244617,7.542702462615125e-09,0.0012652218574658,-0.0185615215450525,0.0,0.0,0.0,-0.0098232617601752,60.0,-12.954689025878906,-0.0,-1.0914356352031973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,9.50015601119958e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,0.0001000412084977,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,7.389010715996847e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,0.0001000412230496,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4614562988281,0.0,0.0,0.0004745524202007,289.07525634765625,294.1499938964844,273.1116943359375,271.9297790527344,272.52880859375,273.0467224121094,288.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012652855366468,7.547956926146071e-09,0.0012652779696509,-0.0185752734541893,0.0,0.0,0.0,-0.0098259225487709,60.0,-12.942646980285645,-0.0,-1.0915323400695345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,9.5005460025277e-05,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,0.0001000453121378,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624938964844,0.0,0.0,7.389313395833597e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,0.0001000453266897,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0004745718615595,289.0699768066406,294.1499938964844,273.1213684082031,271.9374084472656,272.53546142578125,273.0567321777344,288.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653374578803,7.552822367529188e-09,0.0012653298908844,-0.0185880064964294,0.0,0.0,0.0,-0.0098283868283033,60.0,-12.930615425109863,-0.0,-1.0916219395085137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
