time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,9.500901796855032e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866271972656,0.0,0.0,0.0001000490592559,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,7.389590609818697e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,0.0001000490810838,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506225585937,0.0,0.0,0.0004745896731037,289.0646667480469,294.1499938964844,273.1309814453125,271.9451599121094,272.5421142578125,273.0666809082031,288.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653848389163,7.557272141411886e-09,0.0012653773883357,-0.0185996498912572,0.0,0.0,0.0,-0.0098306406289339,60.0,-12.91859531402588,-0.0,-1.0917037940316733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,9.501231397734956e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,0.0001000525226118,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,7.389846723526716e-05,290.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,0.0001000525444396,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,0.0004746061167679,289.0593566894531,294.1499938964844,273.1405334472656,271.9530944824219,272.5487976074219,273.0765991210937,288.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012654287274926,7.561382631138258e-09,0.0012654211604967,-0.018610406666994,0.0,0.0,0.0,-0.0098327221348881,60.0,-12.906591415405272,-0.0,-1.0917794668330321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,9.50157773331739e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,0.0001000561751425,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,7.390115933958441e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.0001000561896944,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,0.0004746234044432,289.0540771484375,294.1499938964844,273.1499938964844,271.9612121582031,272.5555419921875,273.08642578125,288.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012654749443754,7.565708948220617e-09,0.0012654673773795,-0.0186217296868562,0.0,0.0,0.0,-0.0098349135369062,60.0,-12.894649505615234,-0.0,-1.0918591186737105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,9.50189569266513e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,0.0001000595293589,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,7.390364044113085e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,0.0001000595439109,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,0.0004746393242385,289.0487670898437,294.1499938964844,273.15936279296875,271.9693603515625,272.5622863769531,273.0962219238281,288.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655172031372,7.569686211184035e-09,0.0012655096361413,-0.0186321381479501,0.0,0.0,0.0,-0.0098369270563125,60.0,-12.88274097442627,-0.0,-1.0919323045754937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,9.502415196038784e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,0.0001000649936031,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,7.390767859760672e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291076660156,0.0,0.0,0.000100065015431,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,0.0004746652557514,289.04345703125,294.1499938964844,273.1685485839844,271.9773864746094,272.5690612792969,273.10595703125,288.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655864702537,7.576172578183105e-09,0.0012655789032578,-0.0186491142958402,0.0,0.0,0.0,-0.0098402127623558,60.0,-12.871055603027344,-0.0,-1.0920516757551013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,9.503091860096902e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.361572265625,0.0,0.0,0.0001000721240416,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,7.391293911496177e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,0.0001000721385935,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.423583984375,0.0,0.0,0.0004746990744024,289.0381774902344,294.1499938964844,273.1775817871094,271.9853210449219,272.57586669921875,273.1155700683594,288.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656765757128,7.584622707668132e-09,0.0012656690087169,-0.0186712276190519,0.0,0.0,0.0,-0.0098444931209087,60.0,-12.859713554382324,-0.0,-1.0922072846142329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43463134765625,0.0,0.0,9.50390167417936e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,0.0001000806514639,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,7.391924009425566e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,0.0001000806732918,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,0.0004747395287267,289.0328674316406,294.1499938964844,273.1864318847656,271.9931335449219,272.58270263671875,273.1251220703125,288.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657844927161,7.594737283511677e-09,0.0012657769257202,-0.0186976976692676,0.0,0.0,0.0,-0.0098496153950691,60.0,-12.848630905151367,-0.0,-1.0923935178652756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291381835937,0.0,0.0,9.504843910690396e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.0,0.0001000905758701,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189147949219,0.0,0.0,7.392656698357314e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.000100090590422,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,0.0004747865896206,289.0275573730469,294.1499938964844,273.1950988769531,272.0008239746094,272.58953857421875,273.1345520019531,287.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012659099884331,7.606502983037444e-09,0.0012659024214372,-0.0187284871935844,0.0,0.0,0.0,-0.0098555739969015,60.0,-12.837909698486328,-0.0,-1.0926100912911353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,9.505928755970672e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,0.0001001019918476,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,7.393499981844798e-05,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.0001001020136754,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,0.0004748407518491,289.0222473144531,294.1499938964844,273.2035522460937,272.00836181640625,272.596435546875,273.14385986328125,287.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660544598475,7.620045927581032e-09,0.0012660467764362,-0.018763929605484,0.0,0.0,0.0,-0.0098624331876635,60.0,-12.827529907226562,-0.0,-1.092859491791387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,9.50714311329648e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,0.0001001147829811,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,7.39444512873888e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0001001148048089,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,0.0004749014333356,289.0169677734375,294.1499938964844,273.2117919921875,272.0157775878906,272.6033020019531,273.153076171875,287.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662161607295,7.635210685918992e-09,0.0012662085937336,-0.0188036169856786,0.0,0.0,0.0,-0.0098701138049364,60.0,-12.817490577697754,-0.0,-1.0931388061408145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,9.508503717370333e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,0.0001001291093416,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,7.395503052975982e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,0.0001001291311695,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,0.0004749693907797,289.0116577148437,294.1499938964844,273.2198486328125,272.02301025390625,272.6101989746094,273.1621398925781,287.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663974193856,7.652202427266275e-09,0.0012663897359743,-0.0188480820506811,0.0,0.0,0.0,-0.0098787182942032,60.0,-12.807790756225586,-0.0,-1.093451729161643e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,9.50995527091436e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,0.0001001443961285,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,7.396632281597704e-05,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,0.0001001444106805,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,0.0004750418884214,289.00634765625,294.1499938964844,273.2276611328125,272.03009033203125,272.6171264648437,273.1710510253906,287.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665906688198,7.670322155206577e-09,0.0012665829854086,-0.0188955012708902,0.0,0.0,0.0,-0.0098878955468535,60.0,-12.798455238342283,-0.0,-1.0937855421389032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,9.511551616014911e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263854980469,0.0,0.0,0.0001001612108666,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,7.397873559966683e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858337402344,0.0,0.0,0.0001001612254185,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,0.0004751216329168,289.0010681152344,294.1499938964844,273.2352600097656,272.0370178222656,272.6240234375,273.1798095703125,287.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668033596128,7.690259984372005e-09,0.0012667956762015,-0.0189476776868104,0.0,0.0,0.0,-0.00989799387753,60.0,-12.789487838745115,-0.0,-1.0941528927332913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,9.513274562777951e-05,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32135009765625,0.0,0.0,0.0001001793498289,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,7.399213791359216e-05,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,0.0001001793716568,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,0.0004752077220473,288.9957580566406,294.1499938964844,273.2426147460937,272.0437316894531,272.6309509277344,273.1884155273437,287.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670329306274,7.711776106589241e-09,0.0012670251308009,-0.0190039854496717,0.0,0.0,0.0,-0.009908890351653,60.0,-12.78089427947998,-0.0,-1.0945493755798457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,9.515149577055126e-05,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163146972656,0.0,0.0,0.0001001990967779,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,7.400671893265098e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0001001991113298,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,0.0004753013781737,288.9904479980469,294.1499938964844,273.2497253417969,272.0502624511719,272.63787841796875,273.19677734375,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672825250774,7.735184937018857e-09,0.0012672748416662,-0.0190652441233396,0.0,0.0,0.0,-0.0099207460880279,60.0,-12.772760391235352,-0.0,-1.0949808881832725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,9.517093712929636e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,0.0001002195640467,291.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,7.402183837257326e-05,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,0.0001002195858745,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695068359375,0.0,0.0,0.0004753984685521,288.9851379394531,294.1499938964844,273.256591796875,272.0565795898437,272.6448059082031,273.2050170898437,287.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675415491685,7.759458853229262e-09,0.0012675337493419,-0.019128767773509,0.0,0.0,0.0,-0.0099330395460128,60.0,-12.764886856079102,-0.0,-1.095428387998254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,9.519187733530998e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062438964844,0.0,0.0,0.0001002416174742,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,7.403812924167141e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641967773437,0.0,0.0,0.0001002416320261,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,0.0004755030677188,288.9798278808594,294.1499938964844,273.26318359375,272.0627136230469,272.6517333984375,273.2130432128906,287.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678203638643,7.785603273191555e-09,0.0012678125640377,-0.0191971864551305,0.0,0.0,0.0,-0.0099462810903787,60.0,-12.75741195678711,-0.0,-1.0959104201901937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740539550781,0.0,0.0,9.521390165900812e-05,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0001002648132271,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,7.405526412185282e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0001002648350549,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0004756131093017,288.9745483398437,294.1499938964844,273.26953125,272.0686340332031,272.6586608886719,273.22088623046875,287.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681137304753,7.813111935206507e-09,0.0012681059306487,-0.019269173964858,0.0,0.0,0.0,-0.0099602127447724,60.0,-12.750324249267578,-0.0,-1.0964178187578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,9.523719927528872e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.296142578125,0.0,0.0,0.0001002893404802,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590087890625,0.0,0.0,7.407337398035452e-05,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,0.0001002893623081,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,0.0004757294664159,288.96923828125,294.1499938964844,273.2756042480469,272.0743103027344,272.66558837890625,273.2284851074219,287.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684239773079,7.842195337559588e-09,0.0012684161774814,-0.0193452816456556,0.0,0.0,0.0,-0.0099749425426125,60.0,-12.743645668029783,-0.0,-1.0969542785232989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,9.526158100925386e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,0.0001003150246106,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,7.40923424018547e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,0.0001003150391625,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,0.0004758512659464,288.96392822265625,294.1499938964844,273.2813720703125,272.0797424316406,272.6724853515625,273.2358703613281,287.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687487760558,7.872644758322167e-09,0.0012687409762293,-0.0194249656051397,0.0,0.0,0.0,-0.009990363381803,60.0,-12.73735523223877,-0.0,-1.097516175718738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,9.528722148388624e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860412597656,0.0,0.0,0.0001003420256893,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,7.411228580167517e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3425598144531,0.0,0.0,0.0001003420402412,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,0.000475979381008,288.9586181640625,294.1499938964844,273.286865234375,272.0849304199219,272.67938232421875,273.2430114746094,287.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690903386101,7.904663590352357e-09,0.0012690824223682,-0.0195087548345327,0.0,0.0,0.0,-0.0100065795704722,60.0,-12.731505393981934,-0.0,-1.0981071341120697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,9.531365503789856e-05,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,0.0001003698562271,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426513671875,0.0,0.0,7.413284038193524e-05,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,0.0001003698707791,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370361328125,0.0,0.0,0.0004761113668791,288.95330810546875,294.1499938964844,273.2920227050781,272.0898742675781,272.6862487792969,273.2499084472656,287.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694422621279,7.937662083179475e-09,0.0012694343458861,-0.019595107063651,0.0,0.0,0.0,-0.0100232921540737,60.0,-12.725984573364258,-0.0,-1.0987163534537105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,9.534139098832384e-05,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27593994140625,0.0,0.0,0.000100399061921,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,7.415441359626129e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33172607421875,0.0,0.0,0.0001003990837489,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,0.0004762499302159,288.947998046875,294.1499938964844,273.2969055175781,272.09454345703125,272.693115234375,273.2566223144531,287.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012698117643594,7.972293936120423e-09,0.0012698037317022,-0.019685735926032,0.0,0.0,0.0,-0.010040832683444,60.0,-12.720837593078612,-0.0,-1.099355912970168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,9.536987636238337e-05,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708740234375,0.0,0.0,0.0001004290606942,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,7.41765761631541e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263244628906,0.0,0.0,0.0001004290825221,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,0.0004763922188431,288.94268798828125,294.1499938964844,273.3014831542969,272.09893798828125,272.6999206542969,273.26300048828125,287.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701911618933,8.007865481829413e-09,0.0012701831292361,-0.0197788197547197,0.0,0.0,0.0,-0.0100588472560048,60.0,-12.716169357299805,-0.0,-1.1000130228921989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,9.53994458541274e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26580810546875,0.0,0.0,0.0001004602017928,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263244628906,0.0,0.0,7.419957546517253e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209228515625,0.0,0.0,0.0001004602163447,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,0.0004765399498865,288.9374084472656,294.1499938964844,273.30572509765625,272.10308837890625,272.70672607421875,273.2691345214844,287.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270584994927,8.044787058736347e-09,0.0012705769622698,-0.0198754388839006,0.0,0.0,0.0,-0.0100775472819805,60.0,-12.711878776550291,-0.0,-1.100695286027076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300170898437,0.0,0.0,9.54299175646156e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,0.0001004922887659,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208923339844,0.0,0.0,7.422327325912192e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31549072265625,0.0,0.0,0.0001004923033178,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.0,0.0004766921338159,288.9320983886719,294.1499938964844,273.30963134765625,272.1069030761719,272.7135009765625,273.2749328613281,287.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709908187389,8.082833069522621e-09,0.0012709827860817,-0.019974997267127,0.0,0.0,0.0,-0.0100968163460493,60.0,-12.708033561706545,-0.0,-1.1013985101726577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,9.546134970150888e-05,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,0.0001005253870971,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154296875,0.0,0.0,7.424772047670558e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100891113281,0.0,0.0,0.000100525401649,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,0.0004768491489812,288.9267883300781,294.1499938964844,273.3132019042969,272.1104431152344,272.7202453613281,273.2803649902344,287.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012714094482362,8.12207900935391e-09,0.0012714012991636,-0.020077696070075,0.0,0.0,0.0,-0.0101166926324367,60.0,-12.70466136932373,-0.0,-1.1021241874686893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.0,9.54932111199014e-05,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,0.0001005589365377,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,7.427249511238188e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0001005589510896,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,0.0004770082887262,288.9214782714844,294.1499938964844,273.3164367675781,272.1136474609375,272.7269287109375,273.2855834960937,287.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718337820842,8.161861408950699e-09,0.0012718256330117,-0.0201817993074655,0.0,0.0,0.0,-0.0101368408650159,60.0,-12.7015380859375,-0.0,-1.1028600255258425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,9.55259965849109e-05,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455444335937,0.0,0.0,0.0001005934609565,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,7.429799734381959e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,0.0001005934827844,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,0.000477172085084,288.9161682128906,294.1499938964844,273.3193054199219,272.1165466308594,272.7336120605469,273.2904663085937,287.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722704559564,8.202799328671517e-09,0.0012722623068839,-0.0202889237552881,0.0,0.0,0.0,-0.010157573968172,60.0,-12.698871612548828,-0.0,-1.1036174640821629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079833984375,0.0,0.0,9.55593422986567e-05,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.240478515625,0.0,0.0,0.0001006285820039,291.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,7.432393613271415e-05,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938537597656,0.0,0.0,0.0001006285965559,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29376220703125,0.0,0.0,0.0004773386754095,288.9108581542969,294.1499938964844,273.3218078613281,272.119140625,272.7402038574219,273.2950439453125,287.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727146968245,8.244441573879158e-09,0.0012727064313367,-0.0203978903591632,0.0,0.0,0.0,-0.0101786637678742,60.0,-12.6965913772583,-0.0,-1.1043881897876417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,9.55932991928421e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,0.0001006643360597,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,7.435034785885364e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0001006643578875,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,0.0004775082925334,288.9055480957031,294.1499938964844,273.3239440917969,272.1213684082031,272.74676513671875,273.2992553710937,287.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731668539345,8.286838770743543e-09,0.0012731585884466,-0.0205088332295417,0.0,0.0,0.0,-0.0102001363411545,60.0,-12.69477081298828,-0.0,-1.1051731974021096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969970703125,0.0,0.0,9.562759805703536e-05,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303161621094,0.0,0.0,0.0001007004611892,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,7.437702879542485e-05,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28302001953125,0.0,0.0,0.0001007004757411,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829284667969,0.0,0.0,0.0004776796267833,288.9002380371094,294.1499938964844,273.3257141113281,272.1232604980469,272.7532958984375,273.3031616210937,287.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736237840726,8.329668510498323e-09,0.0012736154021695,-0.0206209048628807,0.0,0.0,0.0,-0.0102218277752399,60.0,-12.693257331848145,-0.0,-1.1059665183665857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914733886719,0.0,0.0,9.566231165081264e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252502441406,0.0,0.0,0.0001007370083243,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,7.440402259817347e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776184082031,0.0,0.0,0.0001007370301522,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27752685546875,0.0,0.0,0.0004778529983013,288.8949279785156,294.1499938964844,273.3270874023437,272.12481689453125,272.7597351074219,273.3066711425781,287.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740860693156,8.37300806466601e-09,0.0012740776874125,-0.0207343120127916,0.0,0.0,0.0,-0.010243778117001,60.0,-12.692172050476074,-0.0,-1.1067695737665417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859802246094,0.0,0.0,9.56972799031064e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201538085937,0.0,0.0,0.0001007738392218,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773132324219,0.0,0.0,7.443122012773529e-05,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721862792969,0.0,0.0,0.0001007738537737,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,0.0004780276794917,288.8895874023437,294.1499938964844,273.3280639648437,272.1259765625,272.7661437988281,273.3098449707031,287.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745518470183,8.416674468492147e-09,0.0012745434651151,-0.0208485722541809,0.0,0.0,0.0,-0.0102658933028578,60.0,-12.691450119018556,-0.0,-1.1075788819425725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804870605469,0.0,0.0,9.573235729476436e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.215087890625,0.0,0.0,0.0001008107719826,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,7.445850496878847e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,0.0001008107865345,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,0.0004782028845511,288.88427734375,294.1499938964844,273.3286437988281,272.1268005371094,272.7724609375,273.3125305175781,287.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750190217047,8.46046877001072e-09,0.0012750105233862,-0.020963167771697,0.0,0.0,0.0,-0.0102880736812949,60.0,-12.691222190856934,-0.0,-1.1083909612352728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,9.57675656536594e-05,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099914550781,0.0,0.0,0.0001008478429866,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,7.448588439729065e-05,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613525390625,0.0,0.0,0.0001008478648145,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2612609863281,0.0,0.0,0.0004783787589985,288.87896728515625,294.1499938964844,273.3288269042969,272.1272277832031,272.7787170410156,273.3149719238281,287.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754879426211,8.504429160893778e-09,0.0012754794443026,-0.0210781972855329,0.0,0.0,0.0,-0.0103103378787636,60.0,-12.691192626953123,-0.0,-1.109206380078831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,9.580260666552932e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,0.0001008847466437,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2609558105469,0.0,0.0,7.451314013451338e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559509277344,0.0,0.0,0.0001008847611956,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.255859375,0.0,0.0,0.0004785537894349,288.8736572265625,294.1499938964844,273.3285827636719,272.12725830078125,272.784912109375,273.3169860839844,287.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759546516463,8.548182606205046e-09,0.0012759460369125,-0.0211926829069852,0.0,0.0,0.0,-0.0103324968367815,60.0,-12.691588401794434,-0.0,-1.1100182462087105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,9.583756036590783e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,0.0001009215557132,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555236816406,0.0,0.0,7.454033038811758e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,0.0001009215702651,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,0.0004787284124176,288.86834716796875,294.1499938964844,273.3279113769531,272.1268920898437,272.7910461425781,273.31866455078125,287.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012764201965183,8.591828581927531e-09,0.0012764115817844,-0.0213068854063749,0.0,0.0,0.0,-0.01035460177809,60.0,-12.692300796508787,-0.0,-1.1108284780902977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25848388671875,0.0,0.0,9.587215754436328e-05,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947021484375,0.0,0.0,0.000100957986433,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25006103515625,0.0,0.0,7.456723687937483e-05,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,0.0001009580009849,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450256347656,0.0,0.0,0.0004789012309629,288.863037109375,294.1499938964844,273.3268127441406,272.1260986328125,272.7970886230469,273.31988525390625,287.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276880968362,8.635025139369645e-09,0.0012768723536282,-0.0214199144393205,0.0,0.0,0.0,-0.0103764794766902,60.0,-12.693381309509276,-0.0,-1.1116306097846973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
