time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794220,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,9.590633999323472e-05,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,0.0001009939805953,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,7.459382322849706e-05,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.0001009940024232,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,0.0004790719831362,288.85772705078125,294.1499938964844,273.32525634765625,272.1249084472656,272.80303955078125,273.3207092285156,287.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012773362686857,8.677709217863594e-09,0.0012773275375366,-0.0215315986424684,0.0,0.0,0.0,-0.0103980964049696,60.0,-12.694807052612305,-0.0,-1.112423504423532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,9.593975119059904e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,0.0001010291671263,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391662597656,0.0,0.0,7.461980567313731e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,0.0001010291816783,291.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23419189453125,0.0,0.0,0.0004792388645,288.8524169921875,294.1499938964844,273.3232727050781,272.123291015625,272.80889892578125,273.32098388671875,287.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777812080457,8.719427846415329e-09,0.0012777724768966,-0.0216407589614391,0.0,0.0,0.0,-0.0104192262515425,60.0,-12.696647644042969,-0.0,-1.1131987065482465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419738769531,0.0,0.0,9.597298048902304e-05,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794128417969,0.0,0.0,0.0001010641572065,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23370361328125,0.0,0.0,7.464564987458289e-05,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001010641717584,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.228759765625,0.0,0.0,0.0004794048436451,288.8470764160156,294.1499938964844,273.32080078125,272.1212463378906,272.8146667480469,273.32098388671875,287.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012782238190993,8.76091643675636e-09,0.0012782150879502,-0.0217493157833814,0.0,0.0,0.0,-0.0104402378201484,60.0,-12.698688507080078,-0.0,-1.1139699296336405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364501953125,0.0,0.0,9.600522025721148e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17431640625,0.0,0.0,0.0001010981068247,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,7.467073010047898e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,0.0001010981213767,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0004795659042429,288.8417663574219,294.1499938964844,273.3179016113281,272.1187438964844,272.82037353515625,273.3205871582031,287.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786531588062,8.80116957091559e-09,0.0012786444276571,-0.0218546390533447,0.0,0.0,0.0,-0.0104606254026293,60.0,-12.70102882385254,-0.0,-1.1147184864057637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23095703125,0.0,0.0,9.603662329027428e-05,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0001011311833281,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228088378906,0.0,0.0,7.469515549018979e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,0.00010113119788,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,0.000479722773889,288.8364562988281,294.1499938964844,273.31451416015625,272.11578369140625,272.8259582519531,273.3196105957031,287.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790715554729,8.840388865394289e-09,0.0012790627079084,-0.0219572558999061,0.0,0.0,0.0,-0.0104804877191782,60.0,-12.703753471374512,-0.0,-1.1154480006325684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,9.606681851437315e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001011629792628,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,7.471864228136837e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,0.0001011629938147,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,0.0004798736190423,288.8311462402344,294.1499938964844,273.3106384277344,272.11236572265625,272.8314208984375,273.3180847167969,287.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012794736539945,8.8780893747753e-09,0.00127946480643,-0.0220558978617191,0.0,0.0,0.0,-0.0104995816946029,60.0,-12.706860542297363,-0.0,-1.1161495194755845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,9.609666449250652e-05,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,0.0001011944041238,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119140625,0.0,0.0,7.474185258615762e-05,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071838378906,0.0,0.0,0.0001011944186757,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,0.0004800226888619,288.8258361816406,294.1499938964844,273.3063049316406,272.10845947265625,272.8367919921875,273.31622314453125,287.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798712123185,8.915356453087497e-09,0.0012798622483387,-0.022153403609991,0.0,0.0,0.0,-0.0105184558779001,60.0,-12.710145950317385,-0.0,-1.1168431512942337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144470214844,0.0,0.0,9.612512803869322e-05,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,0.0001012243810691,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,7.476399332517758e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017517089844,0.0,0.0,0.0001012243956211,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,0.0004801648610737,288.8205261230469,294.1499938964844,273.30145263671875,272.1040954589844,272.842041015625,273.3139038085937,287.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012802502606064,8.950896024373378e-09,0.0012802414130419,-0.0222463924437761,0.0,0.0,0.0,-0.0105364555492997,60.0,-12.713746070861816,-0.0,-1.1175048797440469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089538574219,0.0,0.0,9.615248563932256e-05,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14874267578125,0.0,0.0,0.0001012531865853,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,7.478526822524145e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19635009765625,0.0,0.0,0.0001012532011372,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962585449219,0.0,0.0,0.0004803015035577,288.8152160644531,294.1499938964844,273.29608154296875,272.0992126464844,272.84716796875,273.31103515625,287.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806146405637,8.985051813681366e-09,0.0012806056765839,-0.0223357584327459,0.0,0.0,0.0,-0.0105537539348006,60.0,-12.717666625976562,-0.0,-1.1181410286553729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,9.61786208790727e-05,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436462402344,0.0,0.0,0.000101280711533,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955871582031,0.0,0.0,7.480559725081548e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,0.0001012807260849,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908569335937,0.0,0.0,0.0004804320924449,288.8099060058594,294.1499938964844,273.29022216796875,272.0938720703125,272.8521728515625,273.30767822265625,287.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012809627223759,9.017688817891669e-09,0.0012809537583962,-0.0224211513996124,0.0,0.0,0.0,-0.0105702830478549,60.0,-12.721879959106444,-0.0,-1.1187490400743628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979675292969,0.0,0.0,9.620347555028276e-05,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385192871094,0.0,0.0,0.0001013068831525,290.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,7.482492947019637e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855163574219,0.0,0.0,0.0001013068977044,291.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854248046875,0.0,0.0,0.0004805562202818,288.8045959472656,294.1499938964844,273.2838439941406,272.0879821777344,272.8570556640625,273.3038330078125,287.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812938075512,9.048722660054407e-09,0.0012812847271561,-0.0225023496896028,0.0,0.0,0.0,-0.0105860009789466,60.0,-12.726383209228516,-0.0,-1.1193273508069981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,9.622683865018188e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333923339844,0.0,0.0,0.0001013314904412,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,7.484309753635898e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,0.0001013315049931,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,0.0004806729557458,288.7992858886719,294.1499938964844,273.2769470214844,272.08160400390625,272.8617858886719,273.29949951171875,287.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816049857065,9.07789754478472e-09,0.0012815960217267,-0.0225786808878183,0.0,0.0,0.0,-0.0106007764115929,60.0,-12.731171607971191,-0.0,-1.119871129162675e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869812011719,0.0,0.0,9.624904487282038e-05,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282958984375,0.0,0.0,0.000101354868093,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,7.486037065973505e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746826171875,0.0,0.0,0.0001013548826449,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,0.0004807838704437,288.7939758300781,294.1499938964844,273.2695007324219,272.0746765136719,272.86639404296875,273.2946472167969,287.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012819007970392,9.105622034155658e-09,0.0012818916002288,-0.0226512197405099,0.0,0.0,0.0,-0.0106148179620504,60.0,-12.736238479614258,-0.0,-1.120387977948667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814880371094,0.0,0.0,9.626955579733476e-05,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231689453125,0.0,0.0,0.0001013764704111,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737976074219,0.0,0.0,7.487632683478296e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,0.0001013764849631,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0004808863159269,288.7886657714844,294.1499938964844,273.2615051269531,272.0672302246094,272.870849609375,273.2892761230469,287.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821740237995,9.13123532342297e-09,0.0012821648269891,-0.0227182302623987,0.0,0.0,0.0,-0.0106277903541922,60.0,-12.741589546203612,-0.0,-1.1208656047756449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,9.628853877075016e-05,291.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180419921875,0.0,0.0,0.0001013964574667,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,7.489108247682452e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1638488769531,0.0,0.0,0.0001013964720186,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,0.0004809811362065,288.7833557128906,294.1499938964844,273.2529602050781,272.0592346191406,272.87518310546875,273.28338623046875,287.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824267614632,9.154934588195829e-09,0.0012824176810681,-0.0227802358567714,0.0,0.0,0.0,-0.0106397932395339,60.0,-12.747220039367676,-0.0,-1.1213076334115613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,9.630567365093155e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,0.0001014145091176,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16290283203125,0.0,0.0,7.490441930713132e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,0.0001014145163935,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,0.0004810667596757,288.7780456542969,294.1499938964844,273.2438659667969,272.0506591796875,272.8793640136719,273.27703857421875,287.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826551683247,9.176337023575344e-09,0.0012826459715142,-0.0228362325578928,0.0,0.0,0.0,-0.0106506319716572,60.0,-12.753100395202637,-0.0,-1.1217068873747849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650085449219,0.0,0.0,9.632141154725105e-05,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.000101431076473,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.157470703125,0.0,0.0,7.491665746783838e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15301513671875,0.0,0.0,0.000101431091025,291.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,0.0004811453400179,288.7727355957031,294.1499938964844,273.23419189453125,272.04156494140625,272.8833923339844,273.27008056640625,287.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828645994886,9.19598175386227e-09,0.0012828554026782,-0.0228876303881406,0.0,0.0,0.0,-0.0106605822220444,60.0,-12.75927448272705,-0.0,-1.1220734563721642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595153808594,0.0,0.0,9.633509762352332e-05,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026916503906,0.0,0.0,0.0001014454901451,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15203857421875,0.0,0.0,7.492730219382793e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476135253906,0.0,0.0,0.000101445504697,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14752197265625,0.0,0.0,0.0004812137340195,288.7674255371094,294.1499938964844,273.22393798828125,272.0318603515625,272.8872375488281,273.2625732421875,287.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830470222979,9.213077412084658e-09,0.0012830378254875,-0.0229323599487543,0.0,0.0,0.0,-0.0106692407280206,60.0,-12.765718460083008,-0.0,-1.12239249006052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540222167969,0.0,0.0,9.634697926230729e-05,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975646972656,0.0,0.0,0.0001014579975162,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,7.493654265999794e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,0.0001014580120681,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421203613281,0.0,0.0,0.000481273047626,288.7621154785156,294.1499938964844,273.213134765625,272.0216064453125,272.89093017578125,273.2545166015625,287.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832052307203,9.227906438979971e-09,0.0012831960339099,-0.0229711569845676,0.0,0.0,0.0,-0.0106767509132623,60.0,-12.772419929504396,-0.0,-1.1226692464560985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485595703125,0.0,0.0,9.635686728870496e-05,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,0.0001014684094116,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,7.494423334719613e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,0.0001014684239635,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13671875,0.0,0.0,0.0004813224368263,288.7568359375,294.1499938964844,273.20172119140625,272.0107421875,272.8944396972656,273.2459411621094,287.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012833368964493,9.240253895370644e-09,0.0012833276996389,-0.0230034589767456,0.0,0.0,0.0,-0.0106830038130283,60.0,-12.779376983642578,-0.0,-1.1228996754653053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,9.636464528739452e-05,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873107910156,0.0,0.0,0.0001014766021398,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357116699219,0.0,0.0,7.495028694393113e-05,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313781738281,0.0,0.0,0.0001014766166917,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313171386719,0.0,0.0,0.0004813613195437,288.75152587890625,294.1499938964844,273.189697265625,271.999267578125,272.8977966308594,273.2367858886719,287.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283440622501,9.24997323181742e-09,0.0012834313092753,-0.0230288878083229,0.0,0.0,0.0,-0.0106879267841577,60.0,-12.78659439086914,-0.0,-1.1230810770257449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,9.636977483751252e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,0.0001014820009004,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,7.495426689274609e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259765625,0.0,0.0,0.0001014820154523,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259155273437,0.0,0.0,0.0004813869309145,288.7462463378906,294.1499938964844,273.1770935058594,271.9872131347656,272.9009094238281,273.2269592285156,287.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835089582949,9.2563743336882e-09,0.0012834996450692,-0.0230456348508596,0.0,0.0,0.0,-0.0106911687180399,60.0,-12.794118881225586,-0.0,-1.1232005903138997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321105957031,0.0,0.0,9.637367475079373e-05,291.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,0.0001014861118164,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248474121094,0.0,0.0,7.495730824302882e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,0.0001014861263683,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205139160156,0.0,0.0,0.000481406430481,288.7409362792969,294.1499938964844,273.1638488769531,271.9745178222656,272.9039001464844,273.2166748046875,287.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835608795285,9.261246880498676e-09,0.001283551682718,-0.0230583846569061,0.0,0.0,0.0,-0.0106936367228627,60.0,-12.801823616027832,-0.0,-1.1232916108383509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12664794921875,0.0,0.0,9.6374744316563e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719299316406,0.0,0.0,0.0001014872395899,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,7.495813770219684e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151733398437,0.0,0.0,0.0001014872541418,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151123046875,0.0,0.0,0.0004814117564819,288.73565673828125,294.1499938964844,273.1499938964844,271.9612121582031,272.9067077636719,273.2058410644531,287.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835751986131,9.262580924485064e-09,0.0012835658853873,-0.0230618752539157,0.0,0.0,0.0,-0.0106943119317293,60.0,-12.80979061126709,-0.0,-1.1233164798341025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,9.637334733270107e-05,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,0.0001014857698464,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,7.495705358451232e-05,290.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097717285156,0.0,0.0,0.0001014857843983,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097106933594,0.0,0.0,0.0004814048006664,288.7303466796875,294.1499938964844,273.13525390625,271.947021484375,272.9093017578125,273.1943664550781,287.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835566885769,9.260842759317713e-09,0.0012835473753511,-0.0230573285371065,0.0,0.0,0.0,-0.0106934318318963,60.0,-12.81806182861328,-0.0,-1.123284008031078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,9.63684797170572e-05,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,0.0001014806475723,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10858154296875,0.0,0.0,7.495326281059533e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0001014806548482,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10430908203125,0.0,0.0,0.0004813804698642,288.7250671386719,294.1499938964844,273.1194152832031,271.93170166015625,272.9117431640625,273.1822814941406,287.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834918452426,9.254764954391705e-09,0.0012834826484322,-0.0230414252728223,0.0,0.0,0.0,-0.0106903538107872,60.0,-12.826725006103516,-0.0,-1.1231705343561777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,9.63605780270882e-05,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,0.0001014723238768,290.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,7.494712190236896e-05,290.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989990234375,0.0,0.0,0.0001014723384287,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,0.0004813410050701,288.71978759765625,294.1499938964844,273.1024780273437,271.9153137207031,272.9139099121094,273.1693420410156,287.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012833866057917,9.244899956684094e-09,0.0012833774089813,-0.0230156145989894,0.0,0.0,0.0,-0.0106853572651743,60.0,-12.835927963256836,-0.0,-1.1229864327333416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,9.63495986070484e-05,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,0.0001014607551041,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,7.493857992812991e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935974121094,0.0,0.0,0.0001014607696561,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935363769531,0.0,0.0,0.0004812861443497,288.7145080566406,294.1499938964844,273.08453369140625,271.8978576660156,272.9158935546875,273.1556396484375,287.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832403881475,9.231187370062344e-09,0.0012832311913371,-0.0229797400534153,0.0,0.0,0.0,-0.010678413324058,60.0,-12.845614433288574,-0.0,-1.1227304241856473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,9.633599256630988e-05,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463256835937,0.0,0.0,0.0001014464360196,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923156738281,0.0,0.0,7.492800068575889e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,0.0001014464432955,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.088134765625,0.0,0.0,0.0004812181869056,288.709228515625,294.1499938964844,273.0655212402344,271.8794250488281,272.9176025390625,273.14111328125,287.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,9.214202734142418e-09,0.0012830500490963,-0.02293530292809,0.0,0.0,0.0,-0.0106698106974363,60.0,-12.855792045593262,-0.0,-1.1224134510712248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,9.63194397627376e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,0.0001014289955492,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,7.491512224078178e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08282470703125,0.0,0.0,0.0001014290101011,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,0.0004811355029232,288.7039489746094,294.1499938964844,273.0455627441406,271.8599853515625,272.9190673828125,273.125732421875,287.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828387552872,9.193531269602316e-09,0.0012828295584768,-0.0228812173008918,0.0,0.0,0.0,-0.010659341700375,60.0,-12.866480827331545,-0.0,-1.1220276974199805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,9.630029671825469e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361022949219,0.0,0.0,0.0001014088411466,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815124511719,0.0,0.0,7.490022835554555e-05,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,0.0001014088484225,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,0.0004810398677363,288.6986999511719,294.1499938964844,273.024658203125,271.839599609375,272.9202880859375,273.1094970703125,287.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825838057324,9.169628611971348e-09,0.001282574608922,-0.0228186808526515,0.0,0.0,0.0,-0.0106472363695502,60.0,-12.877638816833496,-0.0,-1.1215817607990176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,9.627857070881872e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309753417969,0.0,0.0,0.0001013859582599,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,7.488333358196542e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,0.0001013859728118,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,0.0004809313395526,288.69342041015625,294.1499938964844,273.0028381347656,271.8183288574219,272.9212951660156,273.0924987792969,287.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822945136576,9.142503643033706e-09,0.0012822853168472,-0.0227477122098207,0.0,0.0,0.0,-0.010633498430252,60.0,-12.889223098754885,-0.0,-1.1210757833168829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,9.625431266613305e-05,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,0.0001013604196486,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,7.486446702387184e-05,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,0.0001013604342006,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,0.0004808102094102,288.68817138671875,294.1499938964844,272.98016357421875,271.796142578125,272.9219970703125,273.07452392578125,287.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012819714611396,9.11222031163561e-09,0.0012819623807445,-0.022668482735753,0.0,0.0,0.0,-0.0106181614100933,60.0,-12.901323318481444,-0.0,-1.1205110439505009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,9.622774086892603e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,0.0001013324363157,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,7.484379602828994e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,0.0001013324435916,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,0.0004806774377357,288.6828918457031,294.1499938964844,272.95660400390625,271.77313232421875,272.92242431640625,273.0557861328125,287.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816175585612,9.079036189518774e-09,0.0012816084781661,-0.0225816611200571,0.0,0.0,0.0,-0.0106013556942343,60.0,-12.913823127746582,-0.0,-1.1198923033362008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,9.619904449209572e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0156555175781,0.0,0.0,0.0001013022192637,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599060058594,0.0,0.0,7.482148066628724e-05,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559387207031,0.0,0.0,0.0001013022265397,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,0.0004805341013707,288.6776428222656,294.1499938964844,272.9322509765625,271.74932861328125,272.9225769042969,273.03619384765625,287.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812353670597,9.04320884842491e-09,0.0012812262866646,-0.0224879216402769,0.0,0.0,0.0,-0.0105832098051905,60.0,-12.92674732208252,-0.0,-1.1192245352731336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611877441406,0.0,0.0,9.616815077606589e-05,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,0.0001012696884572,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,7.479745545424521e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0001012696957332,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505065917969,0.0,0.0,0.0004803797928616,288.6723937988281,294.1499938964844,272.9071350097656,271.7247619628906,272.9224853515625,273.01593017578125,287.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012808239553123,9.004637036014174e-09,0.0012808149913325,-0.0223870035260915,0.0,0.0,0.0,-0.010563675314188,60.0,-12.940023422241213,-0.0,-1.118505821295912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557556152344,0.0,0.0,9.613500151317568e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,0.0001012347784126,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04913330078125,0.0,0.0,7.477166946046054e-05,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.0001012347856885,291.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.045166015625,0.0,0.0,0.0004802141920663,288.6671447753906,294.1499938964844,272.8812866210937,271.6994323730469,272.9220275878906,272.9946594238281,287.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012803823919966,8.963245257120889e-09,0.0012803734280169,-0.0222787037491798,0.0,0.0,0.0,-0.0105427112430334,60.0,-12.95376968383789,-0.0,-1.1177348824276125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05035400390625,0.0,0.0,9.609993867343292e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,0.0001011978529277,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04376220703125,0.0,0.0,7.474439917132258e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,0.0001011978674796,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.039794921875,0.0,0.0,0.0004800390743184,288.6618957519531,294.1499938964844,272.8547058105469,271.67340087890625,272.9212646484375,272.97265625,287.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799154501408,8.919470495527548e-09,0.0012799066025763,-0.0221641678363084,0.0,0.0,0.0,-0.0105205411091446,60.0,-12.96787166595459,-0.0,-1.1169197478011485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.044921875,0.0,0.0,9.6063558885362e-05,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0001011595450108,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,7.471610297216102e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,0.0001011595595628,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0344543457031,0.0,0.0,0.0004798573208972,288.6566772460937,294.1499938964844,272.82745361328125,271.6466979980469,272.9202575683594,272.9500427246094,287.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012794310459867,8.874043722073566e-09,0.0012794220820069,-0.022045312449336,0.0,0.0,0.0,-0.0104975355789065,60.0,-12.98224639892578,-0.0,-1.116074201945594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
