time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796560,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,9.60249308263883e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901428222656,0.0,0.0,0.0001011188724078,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329895019531,0.0,0.0,7.468606054317206e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291748046875,0.0,0.0,0.0001011188796837,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290832519531,0.0,0.0,0.0004796643916051,288.65142822265625,294.1499938964844,272.799560546875,271.6193542480469,272.9189147949219,272.9266357421875,287.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012789164902642,8.825815633883849e-09,0.0012789077591151,-0.0219191238284111,0.0,0.0,0.0,-0.0104731088504195,60.0,-12.99700164794922,-0.0,-1.1151768575246025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,9.59850221988745e-05,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98504638671875,0.0,0.0,0.0001010768392006,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,7.465502130798995e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238037109375,0.0,0.0,0.0001010768537526,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,0.0004794650303665,288.6462097167969,294.1499938964844,272.77105712890625,271.5914001464844,272.91729736328125,272.9026184082031,287.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127838505432,8.775983495468154e-09,0.0012783762067556,-0.0217887386679649,0.0,0.0,0.0,-0.0104478718712925,60.0,-13.012032508850098,-0.0,-1.1142500966343505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286865234375,0.0,0.0,9.59434692049399e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799499511719,0.0,0.0,0.0001010330888675,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,7.462270150426775e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.0001010331034194,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,0.0004792574618477,288.6409912109375,294.1499938964844,272.74200439453125,271.5628967285156,272.9154052734375,272.8780517578125,287.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012778316158801,8.724107658508728e-09,0.0012778228847309,-0.0216530039906501,0.0,0.0,0.0,-0.0104215983301401,60.0,-13.027329444885254,-0.0,-1.1132856769791033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,9.590038098394872e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.974853515625,0.0,0.0,0.0001009877087199,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01690673828125,0.0,0.0,7.458918844349682e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,0.0001009877232718,291.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,0.0004790422390215,288.6357727050781,294.1499938964844,272.71240234375,271.53387451171875,272.9131164550781,272.8526916503906,287.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012772578047588,8.670304474378554e-09,0.0012772490736097,-0.0215122252702713,0.0,0.0,0.0,-0.010394349694252,60.0,-13.042994499206545,-0.0,-1.1122859433498888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179138183594,0.0,0.0,9.585611405782402e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,0.0001009410989354,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115661621094,0.0,0.0,7.455475861206651e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078125,0.0,0.0,0.0001009411062113,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077514648437,0.0,0.0,0.0004788211081176,288.63055419921875,294.1499938964844,272.6822814941406,271.5043334960937,272.9104919433594,272.8266906738281,287.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012766681611537,8.615034019499035e-09,0.0012766595464199,-0.0213676039129495,0.0,0.0,0.0,-0.0103663569316267,60.0,-13.05893611907959,-0.0,-1.1112593512052626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,9.581118501955645e-05,291.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646911621094,0.0,0.0,0.000100893790659,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062255859375,0.0,0.0,7.451981218764558e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00250244140625,0.0,0.0,0.0001008937979349,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00244140625,0.0,0.0,0.000478596688481,288.6253662109375,294.1499938964844,272.65167236328125,271.47430419921875,272.9076232910156,272.80029296875,287.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760699028149,8.558939335046034e-09,0.0012760612880811,-0.0212208293378353,0.0,0.0,0.0,-0.0103379478678107,60.0,-13.07504940032959,-0.0,-1.1102179087174593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,9.576507000019774e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596252441406,0.0,0.0,0.0001008452236419,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008544921875,0.0,0.0,7.448394899256527e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,0.0001008452381938,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,0.0004783663316629,288.6201477050781,294.1499938964844,272.62066650390625,271.4438781738281,272.9045104980469,272.77349853515625,287.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754555791616,8.501357839918455e-09,0.0012754470808431,-0.021070159971714,0.0,0.0,0.0,-0.0103087844327092,60.0,-13.091383934020996,-0.0,-1.109149394551423e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00177001953125,0.0,0.0,9.571868577040732e-05,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,0.0001007963801384,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,7.444786751875654e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918518066406,0.0,0.0,0.0001007963874144,291.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.0004781346360687,288.6149597167969,294.1499938964844,272.5892333984375,271.4130249023437,272.9010009765625,272.7460327148437,287.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274837879464,8.443443277883489e-09,0.0012748294975608,-0.0209186170250177,0.0,0.0,0.0,-0.0102794533595442,60.0,-13.108060836791992,-0.0,-1.1080752670977745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963684082031,0.0,0.0,9.567172673996538e-05,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.949462890625,0.0,0.0,0.0001007469327305,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,7.441134948749095e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.0001007469400065,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864807128906,0.0,0.0,0.0004779000591952,288.6097717285156,294.1499938964844,272.55743408203125,271.3818359375,272.897216796875,272.7181701660156,287.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742124963551,8.384814620399084e-09,0.001274204114452,-0.0207652058452367,0.0,0.0,0.0,-0.0102497600018978,60.0,-13.124947547912598,-0.0,-1.1069883498748825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,9.562457853462548e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94439697265625,0.0,0.0,0.0001006972815957,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,7.437467866111547e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,0.0001006972961477,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,0.0004776645509991,288.6045837402344,294.1499938964844,272.5252990722656,271.3503112792969,272.8930358886719,272.68975830078125,287.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735845521092,8.325945266562941e-09,0.0012735762866213,-0.0206111632287502,0.0,0.0,0.0,-0.0102199455723166,60.0,-13.142130851745604,-0.0,-1.1058975246669439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98565673828125,0.0,0.0,9.557743760524318e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,0.0001006476377369,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,7.433800783473998e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,0.0001006476522888,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,0.0004774290719069,288.5993957519531,294.1499938964844,272.49285888671875,271.3184814453125,272.8885498046875,272.66094970703125,287.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729567242786,8.267084794510993e-09,0.0012729484587907,-0.0204571392387151,0.0,0.0,0.0,-0.0101901339367032,60.0,-13.159533500671388,-0.0,-1.1048074100017405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98028564453125,0.0,0.0,9.5530464022886e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,0.0001005981757771,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,7.430147525155917e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706420898437,0.0,0.0,0.000100598183053,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705810546875,0.0,0.0,0.0004771944077219,288.59423828125,294.1499938964844,272.46014404296875,271.286376953125,272.8837585449219,272.6317749023437,287.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723311083391,8.208433932566095e-09,0.0012723228428512,-0.0203036665916442,0.0,0.0,0.0,-0.0101604303345084,60.0,-13.17715835571289,-0.0,-1.1037217717557725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749450683594,0.0,0.0,9.548391972202808e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,0.0001005491576506,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96893310546875,0.0,0.0,7.426527008647099e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,0.0001005491722025,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653015136719,0.0,0.0,0.0004769619263242,288.58905029296875,294.1499938964844,272.4271850585937,271.2540588378906,272.8786315917969,272.6022644042969,287.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717111967504,8.150317754029857e-09,0.0012717030476778,-0.0201515909284353,0.0,0.0,0.0,-0.0101309968158602,60.0,-13.195024490356444,-0.0,-1.1026465074337469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,9.5437717391178e-05,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,0.0001005005033221,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,7.422933413181454e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600830078125,0.0,0.0,0.000100500510598,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.0004767311038449,288.5838928222656,294.1499938964844,272.39404296875,271.2215576171875,272.87322998046875,272.57244873046875,287.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012710958253592,8.092627901135074e-09,0.0012710876762866,-0.0200006272643804,0.0,0.0,0.0,-0.0101017784327268,60.0,-13.213090896606444,-0.0,-1.101579627516003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,9.539227903587744e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,0.0001004526566248,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95831298828125,0.0,0.0,7.419400208164006e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548034667969,0.0,0.0,0.0001004526711767,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.0,0.0,0.000476504152175,288.5787353515625,294.1499938964844,272.3607177734375,271.1889038085937,272.8675537109375,272.5423583984375,287.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704906985163,8.035900833647247e-09,0.0012704826658591,-0.0198521856218576,0.0,0.0,0.0,-0.0100730489939451,60.0,-13.231366157531738,-0.0,-1.1005310796008422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,9.534771379549056e-05,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,0.0001004057266982,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530029296875,0.0,0.0,7.41593394195661e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,0.0001004057412501,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.949462890625,0.0,0.0,0.0004762815369758,288.5735778808594,294.1499938964844,272.3272705078125,271.1560974121094,272.8614807128906,272.5119323730469,287.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012698970967903,7.980257343831454e-09,0.0012698891805484,-0.0197065733373165,0.0,0.0,0.0,-0.0100448681041598,60.0,-13.24989891052246,-0.0,-1.0995029953164705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,9.530417446512728e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,0.0001003598736133,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477233886719,0.0,0.0,7.412546983687207e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,0.0001003598881652,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,0.0004760640440508,288.5684509277344,294.1499938964844,272.293701171875,271.12322998046875,272.8551330566406,272.48126220703125,287.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693172320723,7.925891942761611e-09,0.0012693093158304,-0.0195643063634634,0.0,0.0,0.0,-0.0100173335522413,60.0,-13.268640518188477,-0.0,-1.0984990694851149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482727050781,0.0,0.0,9.526125359116122e-05,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,0.0001003146826406,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94244384765625,0.0,0.0,7.40920877433382e-05,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.0,0.0001003146899165,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0004758496652357,288.56329345703125,294.1499938964844,272.26007080078125,271.0902709960937,272.8485107421875,272.450439453125,287.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687455164268,7.872303697809002e-09,0.0012687377166002,-0.0194240715354681,0.0,0.0,0.0,-0.0099901929497718,60.0,-13.28752899169922,-0.0,-1.0975098518883897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,9.521983156446368e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,0.0001002710632747,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,7.40598698030226e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,0.0001002710705506,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0004756427370011,288.55816650390625,294.1499938964844,272.2264099121094,271.05731201171875,272.8416442871094,272.41943359375,287.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268193940632,7.820585068429864e-09,0.0012681861408054,-0.0192887298762798,0.0,0.0,0.0,-0.0099639995023608,60.0,-13.306572914123535,-0.0,-1.0965556640485374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376220703125,0.0,0.0,9.517937724012882e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,0.0001002284625428,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,7.402840856229886e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.928466796875,0.0,0.0,0.0001002284698188,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92840576171875,0.0,0.0,0.0004754406691063,288.5530090332031,294.1499938964844,272.1927795410156,271.0243530273437,272.8344116210937,272.3882141113281,287.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676550541073,7.770073473523098e-09,0.001267647370696,-0.0191565454006195,0.0,0.0,0.0,-0.0099384179338812,60.0,-13.325839042663574,-0.0,-1.0956240714676825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93231201171875,0.0,0.0,9.514034900348634e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0001001873606583,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,7.399804599117488e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.0001001873679342,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.000475245702546,288.5478820800781,294.1499938964844,272.1591491699219,270.991455078125,272.8268737792969,272.3568420410156,287.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671352596953,7.721341788169411e-09,0.0012671275762841,-0.0190290175378322,0.0,0.0,0.0,-0.0099137369543313,60.0,-13.345244407653809,-0.0,-1.0947257322868609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270324707031,0.0,0.0,9.510251402389258e-05,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,0.0001001475175144,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213256835937,0.0,0.0,7.396862201858312e-05,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91796875,0.0,0.0,0.0001001475320663,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,0.0004750567313749,288.5427551269531,294.1499938964844,272.1255798339844,270.9586181640625,272.81903076171875,272.3253479003906,287.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666314141824,7.674106683452921e-09,0.0012666237307712,-0.0189054049551486,0.0,0.0,0.0,-0.0098898140713572,60.0,-13.364763259887695,-0.0,-1.0938553174355549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,9.506582864560188e-05,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0001001088894554,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,7.39400929887779e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127197265625,0.0,0.0,0.0001001088967313,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,0.0004748734645545,288.53765869140625,294.1499938964844,272.0921325683594,270.9258728027344,272.8109436035156,272.2937927246094,287.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661428190767,7.628302434170564e-09,0.0012661351356655,-0.0187855381518602,0.0,0.0,0.0,-0.0098666166886687,60.0,-13.384357452392578,-0.0,-1.0930115479368396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,9.502997272647916e-05,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8737487792969,0.0,0.0,0.0001000711345113,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,7.391220424324274e-05,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.907470703125,0.0,0.0,0.0001000711417873,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9074401855469,0.0,0.0,0.0004746943886857,288.53253173828125,294.1499938964844,272.0588073730469,270.893310546875,272.8025207519531,272.2621765136719,287.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656652834266,7.583537353639258e-09,0.0012656577164307,-0.0186683852225542,0.0,0.0,0.0,-0.0098439445719122,60.0,-13.40400218963623,-0.0,-1.092187318363358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,9.499481529928744e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687438964844,0.0,0.0,0.000100034107163,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,7.388486119452864e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022521972656,0.0,0.0,0.0001000341217149,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021911621094,0.0,0.0,0.0004745187470689,288.5274353027344,294.1499938964844,272.0256652832031,270.86090087890625,272.7938232421875,272.2305603027344,287.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651970610022,7.53963735888874e-09,0.0012651894940063,-0.0185535009950399,0.0,0.0,0.0,-0.0098217111080884,60.0,-13.423603057861328,-0.0,-1.0913792891642517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058532714844,0.0,0.0,9.496007987763733e-05,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,9.999753092415632e-05,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002990722656,0.0,0.0,7.385784556390718e-05,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,9.999754547607154e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,0.0004743452300317,288.5223083496094,294.1499938964844,271.9927062988281,270.8287353515625,272.7848815917969,272.19891357421875,287.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647344265133,7.496271159368462e-09,0.0012647269759327,-0.0184400081634521,0.0,0.0,0.0,-0.0097997467964887,60.0,-13.44317626953125,-0.0,-1.090581349671993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,9.492581011727452e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,9.996144945034756e-05,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8950500488281,0.0,0.0,7.383118645520881e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89178466796875,0.0,0.0,9.99614567263052e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917236328125,0.0,0.0,0.0004741740704048,288.5172119140625,294.1499938964844,271.9599914550781,270.7967834472656,272.7756652832031,272.16729736328125,287.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642779620364,7.453484052177828e-09,0.0012642705114558,-0.0183280333876609,0.0,0.0,0.0,-0.0097780777141451,60.0,-13.462602615356444,-0.0,-1.089794352537865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,9.489185322308912e-05,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85369873046875,0.0,0.0,9.992568811867386e-05,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898010253906,0.0,0.0,7.380477472906932e-05,290.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,9.992569539463148e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,0.0004740044241771,288.5121154785156,294.1499938964844,271.92755126953125,270.76513671875,272.7662048339844,272.1357727050781,287.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638258049264,7.411084634867393e-09,0.0012638183543458,-0.0182170718908309,0.0,0.0,0.0,-0.0097566042095422,60.0,-13.48190212249756,-0.0,-1.0890148161024626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900146484375,0.0,0.0,9.485831833444536e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486633300781,0.0,0.0,9.98903706204146e-05,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88458251953125,0.0,0.0,7.377869042102247e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,9.989037789637224e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.000473836902529,288.50701904296875,294.1499938964844,271.8954162597656,270.7337951660156,272.7564697265625,272.1043701171875,287.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633790029212,7.369207910556952e-09,0.001263371668756,-0.0181074775755405,0.0,0.0,0.0,-0.0097353952005505,60.0,-13.500946044921877,-0.0,-1.0882450851568137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847351074219,0.0,0.0,9.482496534474194e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,9.985524957301096e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793334960937,0.0,0.0,7.375275163212791e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761291503906,0.0,0.0,9.985526412492618e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760986328125,0.0,0.0,0.0004736703122034,288.501953125,294.1499938964844,271.8636169433594,270.70281982421875,272.7464904785156,272.0730285644531,287.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629348784685,7.327571882598249e-09,0.0012629276607185,-0.0179985128343105,0.0,0.0,0.0,-0.0097143081948161,60.0,-13.519843101501465,-0.0,-1.0874801148474945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794860839844,0.0,0.0,9.479210712015627e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8386535644531,0.0,0.0,9.98206451185979e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,7.37271984689869e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709411621094,0.0,0.0,9.982065967051312e-05,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,0.0004735061665996,288.4968566894531,294.1499938964844,271.8321838378906,270.67218017578125,272.7362976074219,272.0418701171875,287.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624972732737,7.2865438127678325e-09,0.0012624900555238,-0.0178911369293928,0.0,0.0,0.0,-0.0096935285255312,60.0,-13.538470268249512,-0.0,-1.086726584276221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,9.475972910877316e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336486816406,0.0,0.0,9.978655725717545e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688659667969,0.0,0.0,7.370201637968421e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,9.978656453313306e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.0004733444366138,288.4917907714844,294.1499938964844,271.8011474609375,270.6419982910156,272.7258605957031,272.0108947753906,287.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620660709217,7.246120148352021e-09,0.0012620588531717,-0.0177853442728519,0.0,0.0,0.0,-0.009673056192696,60.0,-13.55681610107422,-0.0,-1.085984351334446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86895751953125,0.0,0.0,9.472830424783751e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8286437988281,0.0,0.0,9.975346620194614e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636474609375,0.0,0.0,7.367757643805817e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86053466796875,0.0,0.0,9.975347347790375e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,0.0004731874796561,288.4867248535156,294.1499938964844,271.77056884765625,270.6122436523437,272.7151794433594,271.980224609375,287.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616475578397,7.206885754840185e-09,0.0012616403400897,-0.0176826622337102,0.0,0.0,0.0,-0.0096531845629215,60.0,-13.574793815612791,-0.0,-1.085264216271753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,9.46971558732912e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236694335937,0.0,0.0,9.97206589090638e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,7.365334022324532e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553161621094,0.0,0.0,9.97206661850214e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.85528564453125,0.0,0.0,0.0004730318614747,288.48162841796875,294.1499938964844,271.7404479980469,270.5830078125,272.7043151855469,271.94970703125,287.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612326536327,7.167989313217049e-09,0.0012612254358828,-0.0175808630883693,0.0,0.0,0.0,-0.0096334852278232,60.0,-13.592575073242188,-0.0,-1.0845505471479556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85845947265625,0.0,0.0,9.466744086239488e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81866455078125,0.0,0.0,9.96893722913228e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,7.363023905782029e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501281738281,0.0,0.0,9.96893795672804e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500671386719,0.0,0.0,0.0004728834610432,288.4765625,294.1499938964844,271.7108459472656,270.55426025390625,272.6932678222656,271.9194641113281,287.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608369579538,7.1308940974290635e-09,0.0012608298566192,-0.0174837801605463,0.0,0.0,0.0,-0.0096146976575255,60.0,-13.6100492477417,-0.0,-1.0838701314241916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,9.463891910854728e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81365966796875,0.0,0.0,9.965933713829143e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,7.360805466305465e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8449401855469,0.0,0.0,9.965934441424906e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,0.0004727409686893,288.4715270996094,294.1499938964844,271.6817626953125,270.52606201171875,272.6820068359375,271.8895263671875,287.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604570947587,7.095282583691187e-09,0.0012604499934241,-0.0173905789852142,0.0,0.0,0.0,-0.0095966625958681,60.0,-13.627225875854492,-0.0,-1.0832171426500281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479919433594,0.0,0.0,9.461238369112834e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086853027344,0.0,0.0,9.963139018509536e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428039550781,0.0,0.0,7.35874127713032e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397521972656,0.0,0.0,9.963139746105298e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396911621094,0.0,0.0,0.0004726084007415,288.4664611816406,294.1499938964844,271.6532897949219,270.4984436035156,272.6705627441406,271.85986328125,287.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601036578416,7.062147311387434e-09,0.001260096556507,-0.0173038579523563,0.0,0.0,0.0,-0.0095798801630735,60.0,-13.644113540649414,-0.0,-1.0826096996652269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427429199219,0.0,0.0,9.45870197028853e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036804199219,0.0,0.0,9.96046801446937e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376159667969,0.0,0.0,7.356768037425354e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345642089844,0.0,0.0,9.960468742065132e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83453369140625,0.0,0.0,0.0004724817117676,288.4613952636719,294.1499938964844,271.6253967285156,270.4714660644531,272.658935546875,271.8305969238281,287.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597658205777,7.030477533476187e-09,0.0012597587192431,-0.0172209702432155,0.0,0.0,0.0,-0.0095638409256935,60.0,-13.66069793701172,-0.0,-1.082029328358658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375244140625,0.0,0.0,9.456381667405368e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987060546875,0.0,0.0,9.958024747902527e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323974609375,0.0,0.0,7.354963599937037e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293762207031,0.0,0.0,9.958025475498288e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.829345703125,0.0,0.0,0.0004723658203147,288.45635986328125,294.1499938964844,271.59814453125,270.44512939453125,272.64715576171875,271.8016967773437,287.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594567378982,7.001511814763717e-09,0.0012594497529789,-0.017145162448287,0.0,0.0,0.0,-0.0095491707324981,60.0,-13.676994323730469,-0.0,-1.0814986239893189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
