time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798900,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,9.454241080675274e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.955769928637892e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82720947265625,0.0,0.0,7.35329813323915e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82421875,0.0,0.0,9.955771383829416e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241577148437,0.0,0.0,0.0004722588637378,288.4512939453125,294.1499938964844,271.5715637207031,270.4194641113281,272.6351928710937,271.7731628417969,287.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591716367751,6.974780308866002e-09,0.0012591646518558,-0.0170751996338367,0.0,0.0,0.0,-0.0095356320962309,60.0,-13.693002700805664,-0.0,-1.0810089889901064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8270874023437,0.0,0.0,9.452326776226982e-05,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887268066406,0.0,0.0,9.953755215974525e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.822021484375,0.0,0.0,7.35181019990705e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81903076171875,0.0,0.0,9.953755943570286e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190002441406,0.0,0.0,0.0004721632867585,288.4462585449219,294.1499938964844,271.54571533203125,270.39453125,272.6230773925781,271.7450866699219,287.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589166872203,6.9508860889300195e-09,0.0012589098187163,-0.0170126631855964,0.0,0.0,0.0,-0.0095235304906964,60.0,-13.708699226379396,-0.0,-1.080571365719152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,9.450635843677446e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78375244140625,0.0,0.0,9.951974061550573e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168334960937,0.0,0.0,7.350494706770405e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138732910156,0.0,0.0,9.951974789146334e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138122558594,0.0,0.0,0.0004720787983387,288.44122314453125,294.1499938964844,271.52056884765625,270.3703308105469,272.6108093261719,271.71746826171875,287.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586915399879,6.929772755626118e-09,0.0012586845550686,-0.0169574040919542,0.0,0.0,0.0,-0.0095128379762172,60.0,-13.724081039428713,-0.0,-1.0801847594166249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.816650390625,0.0,0.0,9.449204662814736e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787780761719,0.0,0.0,9.950467210728676e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116455078125,0.0,0.0,7.349381485255435e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,9.950467938324437e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80865478515625,0.0,0.0,0.0004720073193311,288.4361877441406,294.1499938964844,271.4962463378906,270.3469543457031,272.5984191894531,271.6903381347656,287.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585008516907,6.9119048262678015e-09,0.0012584939831867,-0.0169106405228376,0.0,0.0,0.0,-0.0095037883147597,60.0,-13.73910903930664,-0.0,-1.0798576965953545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,9.447960474062712e-05,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738037109375,0.0,0.0,9.94915681076236e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,7.348413782892749e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80352783203125,0.0,0.0,9.949158265953884e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034973144531,0.0,0.0,0.0004719451826531,288.43115234375,294.1499938964844,271.4726867675781,270.3243713378906,272.5859069824219,271.6636657714844,287.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583351926878,6.8963732502425046e-09,0.0012583283241838,-0.0168699901551008,0.0,0.0,0.0,-0.0094959223642945,60.0,-13.753841400146484,-0.0,-1.0795734084467769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80621337890625,0.0,0.050000000745058,9.446984040550888e-05,291.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.050000000745058,9.948128717951477e-05,290.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.050000000745058,7.347654172917828e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7983703613281,0.0,0.050000000745058,9.948129445547238e-05,291.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.79833984375,0.0,0.050000000745058,0.0004718964046332,288.4261169433594,291.1499938964844,271.45001220703125,270.3026428222656,272.57330322265625,271.63751220703125,287.4642333984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012582051567733,6.884180780986071e-09,0.0012581982882693,-0.0168380793184041,0.0,0.0,0.0,-0.0094897467643022,60.0,-13.768230438232422,-0.0,-1.0793502269734745e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.814697265625,0.7071747779846191,0.050000000745058,0.0407031141221523,291.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.80694580078125,0.7071747779846191,0.050000000745058,0.0428623370826244,290.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81365966796875,0.7071747779846191,0.050000000745058,0.031657975167036,290.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8130798339844,0.7071747779846191,0.050000000745058,0.0428623370826244,291.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81304931640625,0.7071747779846191,0.050000000745058,0.2033204734325409,287.5692443847656,291.1499938964844,271.42779541015625,270.2817687988281,282.81610107421875,287.7583923339844,287.2405090332031,1.0,0.1109460741281509,0.1255963444709777,0.1255963444709777,1.0,1.0,-0.5419098734855652,0.0065258014947175,0.5353840589523315,-0.2096075117588043,0.0,0.0,0.0,6.7785162925720215,60.0,-677.5185546875,-0.0,15.390953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371337890625,0.6919224858283997,0.050000000745058,0.0450835525989532,291.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93670654296875,0.6919224858283997,0.050000000745058,0.0474751517176628,291.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93707275390625,0.6919224858283997,0.050000000745058,0.0350649841129779,290.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9370422363281,0.6919224858283997,0.050000000745058,0.0474751517176628,291.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9370422363281,0.6919224858283997,0.050000000745058,0.225201666355133,286.8206481933594,291.1499938964844,271.4056701660156,270.2616271972656,283.5579833984375,291.4540100097656,286.53826904296875,1.0,0.1233523711562156,0.2511926889419555,0.2511926889419555,1.0,1.0,-0.6004559397697449,0.047529324889183,0.5529265999794006,-0.1919946372509002,0.0,0.0,0.0,8.671088218688965,60.0,-1159.648193359375,-0.0,21.25479507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.6329873204231262,0.050000000745058,0.045392170548439,291.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.6329873204231262,0.050000000745058,0.0478001423180103,291.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.6329873204231262,0.050000000745058,0.0353050231933593,290.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.6329873204231262,0.050000000745058,0.0478001423180103,291.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.6329873204231262,0.050000000745058,0.2267432957887649,286.2437438964844,291.1499938964844,271.3836669921875,270.2422180175781,283.53277587890625,291.60302734375,286.0697021484375,1.0,0.1344203948974609,0.3767890036106109,0.3767890036106109,1.0,1.0,-0.6045615673065186,0.1125779598951339,0.4919835925102234,-0.1290032565593719,0.0,0.0,0.0,12.651318550109863,60.0,-1138.2685546875,-0.0,25.635631561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.5970361828804016,0.050000000745058,0.0455474816262722,291.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.5970361828804016,0.050000000745058,0.0479636900126934,291.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.5970361828804016,0.050000000745058,0.0354258194565773,290.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.5970361828804016,0.050000000745058,0.0479636900126934,291.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.5970361828804016,0.050000000745058,0.2275190949440002,285.8664245605469,291.1499938964844,271.3617858886719,270.2235412597656,283.50079345703125,291.5970764160156,285.7349853515625,1.0,0.1444882452487945,0.5023853778839111,0.5023853778839111,1.0,1.0,-0.606624186038971,0.1940450817346573,0.4125791490077972,-0.0488420613110065,0.0,0.0,0.0,16.69518280029297,60.0,-1027.9000244140625,-0.0,29.94861602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.352762919850763e-21,-4.352762919850763e-21,-0.0,0.0,0.0,0.0,0.0,-9.276595833830289e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850341796875,0.568386971950531,0.050000000745058,0.0456955879926681,291.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.568386971950531,0.050000000745058,0.0481196567416191,291.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.568386971950531,0.050000000745058,0.0355410128831863,290.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.568386971950531,0.050000000745058,0.0481196567416191,291.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.568386971950531,0.050000000745058,0.2282589226961136,285.5657043457031,291.1499938964844,271.3399963378906,270.2055358886719,283.3914489746094,291.5863037109375,285.5145874023437,1.0,0.1535977721214294,0.6279816627502441,0.6279816627502441,1.0,1.0,-0.6085907816886902,0.2509436905384063,0.3576470911502838,0.0069199996069073,0.0,0.0,1.0,20.65885734558105,60.0,-43.193119049072266,-6082.5078125,34.209171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7662048339844,305.1669921875,278.1499938964844,0.0,18000.0,313.1499938964844,5022.9921875,18000.0,0.0,0.0,0.0018939157016575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2561466097831726,0.2561482191085815,-1.6015355868148615e-06,0.0,1.9220835838495987e-06,0.0,0.0,4.478109836578369,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799560,291.01678466796875,297.1499938964844,293.1499938964844,0.0009570216061547,-85.00978088378906,287.374755859375,0.5464355945587158,0.050000000745058,0.0458379201591014,291.3387756347656,297.1499938964844,293.1499938964844,0.0007870480767451,-73.6201400756836,287.12322998046875,0.5464355945587158,0.050000000745058,0.0482695363461971,291.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.5464355945587158,0.050000000745058,0.0356517136096954,290.7682800292969,297.1499938964844,293.1499938964844,0.0006545063806697,-61.22224807739258,286.8514099121094,0.5464355945587158,0.050000000745058,0.0482695363461971,291.5784912109375,297.1499938964844,293.1499938964844,0.0006460254080593,-286.6488647460937,286.9197082519531,0.5464355945587158,0.050000000745058,0.2289699018001556,286.2880249023437,291.1499938964844,271.3183288574219,270.188232421875,282.7334899902344,291.57916259765625,286.9957580566406,1.0,0.1617965102195739,0.7014569640159607,0.7014569640159607,1.0,1.0,-0.6104806661605835,0.2690986394882202,0.3413820266723633,0.0241573881357908,0.0,0.0,1.0,24.466238021850582,60.0,2628.496826171875,-7906.041015625,38.34196090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1353454589844,308.6040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,5795.18310546875,18000.0,0.0,0.0,0.0206176489591598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.761491060256958,0.7614958882331848,-4.831824753637193e-06,0.0,2.092429349431768e-05,0.0,0.0,49.46384048461914,0.0,0.0,0.0,0.4419834911823272,4.0,0.0,1.0
799620,291.02703857421875,297.1499938964844,293.1499938964844,0.0012951138196513,-109.06912231445312,289.5728759765625,0.5298026204109192,0.050000000745058,0.0459727011620998,291.34259033203125,297.1499938964844,293.1499938964844,0.0010910390410572,-96.75701141357422,289.2763366699219,0.5298026204109192,0.050000000745058,0.0484114699065685,291.01727294921875,297.1499938964844,293.1499938964844,0.0009627078543417,-63.05854797363281,289.0494689941406,0.5298026204109192,0.050000000745058,0.0357565470039844,290.7823181152344,297.1499938964844,293.1499938964844,0.0010518655180931,-93.28296661376952,289.1678466796875,0.5298026204109192,0.050000000745058,0.0484114699065685,291.5850830078125,297.1499938964844,293.1499938964844,0.00090616842499,-381.2030334472656,289.0146789550781,0.5298026204109192,0.050000000745058,0.229643166065216,287.9696960449219,291.1499938964844,271.2967529296875,270.1715393066406,282.3946533203125,291.5825500488281,288.5122985839844,1.0,0.1691399365663528,0.7749322652816772,0.7749322652816772,1.0,1.0,-0.6122702956199646,0.2787615060806274,0.3335087895393371,0.0329916626214981,0.0,0.0,1.0,28.07086563110352,60.0,3033.554443359375,-8016.12744140625,42.28086471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7284545898437,307.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,10451.71875,18000.0,0.0,0.0,0.0401574149727821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0393027067184448,1.0393116474151611,-8.922852430259809e-06,0.0,4.075467222719453e-05,0.0,0.0,124.846435546875,0.0,0.0,0.0,0.5812633633613586,4.0,0.0,1.0
799680,291.04620361328125,297.1499938964844,293.1499938964844,0.0016018614405766,-130.38075256347656,291.1413269042969,0.5171973705291748,0.050000000745058,0.0460987128317356,291.3530578613281,297.1499938964844,293.1499938964844,0.001364008989185,-116.9108428955078,290.8067626953125,0.5171973705291748,0.050000000745058,0.0485441610217094,291.0346374511719,297.1499938964844,293.1499938964844,0.0012901941081508,-81.67703247070312,290.67144775390625,0.5171973705291748,0.050000000745058,0.0358545519411563,290.8020324707031,297.1499938964844,293.1499938964844,0.0014181694714352,-121.55299377441406,290.8412780761719,0.5171973705291748,0.050000000745058,0.0485441610217094,291.5985107421875,297.1499938964844,293.1499938964844,0.0011320810299366,-460.2781982421875,290.4877014160156,0.5171973705291748,0.050000000745058,0.2302726060152053,289.0762023925781,291.1499938964844,271.2752990722656,270.15545654296875,282.2130432128906,291.5941467285156,289.4062805175781,1.0,0.1756897568702697,0.8484075665473938,0.8484075665473938,1.0,1.0,-0.6139434576034546,0.2843136191368103,0.3296298384666443,0.0377918779850006,0.0,0.0,1.0,31.440492630004883,60.0,2690.52490234375,-7878.39501953125,45.98478698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5382080078125,306.9509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,13690.3359375,18000.0,0.0,0.0,0.0601306706666946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1900465488433838,1.1900582313537598,-1.169598999695154e-05,0.0,6.102498446125537e-05,0.0,0.0,187.3912811279297,0.0,0.0,0.0,0.6571720242500305,4.0,0.0,1.0
799740,291.0694274902344,297.1499938964844,293.1499938964844,0.0019132096786051,-152.04136657714844,292.298828125,0.5075362324714661,0.050000000745058,0.0462152436375618,291.3668518066406,297.1499938964844,293.1499938964844,0.0016448250971734,-137.64944458007812,291.92840576171875,0.5075362324714661,0.050000000745058,0.048666875809431,291.055419921875,297.1499938964844,293.1499938964844,0.0016208067536354,-100.1828842163086,291.8709411621094,0.5075362324714661,0.050000000745058,0.0359451882541179,290.82452392578125,297.1499938964844,293.1499938964844,0.0017866819398477,-149.52008056640625,292.0909423828125,0.5075362324714661,0.050000000745058,0.048666875809431,291.6155090332031,297.1499938964844,293.1499938964844,0.0013666488230228,-542.52294921875,291.551513671875,0.5075362324714661,0.050000000745058,0.2308547049760818,289.802001953125,291.1499938964844,271.25396728515625,270.1399841308594,282.11431884765625,291.6101989746094,290.0462646484375,1.0,0.1815097481012344,0.9218828678131104,0.9218828678131104,1.0,1.0,-0.615490734577179,0.2876648604869842,0.3278258740901947,0.0404626838862896,0.0,0.0,1.0,34.556541442871094,60.0,2243.849365234375,-7696.90087890625,49.42825698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5731811523437,306.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,15624.8330078125,18000.0,0.0,0.0,0.0800074860453605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713663578033447,1.2713797092437744,-1.3348955690162256e-05,0.0,8.119742415146902e-05,0.0,0.0,228.4901123046875,0.0,0.0,0.0,0.6980857849121094,4.0,0.0,1.0
799800,291.09454345703125,297.1499938964844,293.1499938964844,0.0022093157749623,-172.20010375976562,293.24658203125,0.4999713599681854,0.050000000745058,0.0463220365345478,291.3824462890625,297.1499938964844,293.1499938964844,0.0019132732413709,-157.04840087890625,292.8446350097656,0.4999713599681854,0.050000000745058,0.048779334872961,291.0779113769531,297.1499938964844,293.1499938964844,0.0019345845794305,-117.2871322631836,292.8541564941406,0.4999713599681854,0.050000000745058,0.0360282510519027,290.8483581542969,297.1499938964844,293.1499938964844,0.0021367399021983,-175.38302612304688,293.1206970214844,0.4999713599681854,0.050000000745058,0.048779334872961,291.6344909667969,297.1499938964844,293.1499938964844,0.0015899528516456,-619.0899658203125,292.4124450683594,0.4999713599681854,0.050000000745058,0.2313881665468216,290.36407470703125,291.1499938964844,271.2327575683594,270.12506103515625,282.0594177246094,291.628662109375,290.5626220703125,1.0,0.1866648644208908,0.9953581690788268,0.9953581690788268,1.0,1.0,-0.6169086694717407,0.2898192405700683,0.3270894289016723,0.0420044958591461,0.0,0.0,1.0,37.4121208190918,60.0,1834.4705810546875,-7532.07763671875,52.59908676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8277587890625,305.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,16713.8671875,19080.0,0.0,0.0,0.0993971899151802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.314927101135254,1.31494140625,-1.4279370589065364e-05,0.0,0.0001008755134535,0.0,0.0,252.79031372070312,0.0,0.0,0.0,0.7349880337715149,4.0,0.0,1.0
799860,291.1203918457031,297.1499938964844,293.1499938964844,0.0024852715432643,-190.526611328125,294.0545959472656,0.4938774108886719,0.050000000745058,0.0464191474020481,291.3989562988281,297.1499938964844,293.1499938964844,0.0021639608312398,-174.73207092285156,293.62506103515625,0.4938774108886719,0.050000000745058,0.0488815978169441,291.1011962890625,297.1499938964844,293.1499938964844,0.0022265128791332,-132.78363037109375,293.6927795410156,0.4938774108886719,0.050000000745058,0.036103781312704,290.8727111816406,297.1499938964844,293.1499938964844,0.0024634320288896,-198.87506103515625,294.0022888183594,0.4938774108886719,0.050000000745058,0.0488815978169441,291.654541015625,297.1499938964844,293.1499938964844,0.0017966985469684,-688.2288208007812,293.140380859375,0.4938774108886719,0.050000000745058,0.2318732589483261,290.8283996582031,291.1499938964844,271.2116394042969,270.1106872558594,282.04998779296875,291.6484375,290.99578857421875,1.0,0.1912186592817306,0.995253086090088,0.995253086090088,1.0,1.0,-0.6181980967521667,0.2905077934265136,0.3276903033256531,0.0421488918364048,0.0,0.0,1.0,40.0087776184082,60.0,1498.5047607421875,-7414.77392578125,55.4952278137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.28594970703125,304.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.892578125,19080.0,0.0,0.0,0.1180349290370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3660926818847656,1.3661080598831177,-1.541224992251955e-05,0.0,0.0001197904421132,0.0,0.0,283.462890625,0.0,0.0,0.0,0.7474793791770935,4.0,0.0,1.0
799920,291.14630126953125,297.1499938964844,293.1499938964844,0.0027419060934334,-207.1590118408203,294.75830078125,0.4888134598731994,0.050000000745058,0.0465068779885768,291.415771484375,297.1499938964844,293.1499938964844,0.0023973095230758,-190.82041931152344,294.3045349121094,0.4888134598731994,0.050000000745058,0.0489739850163459,291.1246032714844,297.1499938964844,293.1499938964844,0.0024975629057735,-146.8193817138672,294.4233703613281,0.4888134598731994,0.050000000745058,0.036172017455101,290.8970031738281,297.1499938964844,293.1499938964844,0.0027680185157805,-220.2141571044922,294.77264404296875,0.4888134598731994,0.050000000745058,0.0489739850163459,291.67498779296875,297.1499938964844,293.1499938964844,0.0019872700795531,-750.4818115234375,293.7699890136719,0.4888134598731994,0.050000000745058,0.2323114871978759,291.2237548828125,291.1499938964844,271.1906433105469,270.0968322753906,282.0505676269531,291.6688232421875,291.3665771484375,1.0,0.1952311992645263,0.9951480031013488,0.9951480031013488,1.0,1.0,-0.6193628907203674,0.291064441204071,0.3282984495162964,0.0422215387225151,0.0,0.0,0.9672861099243164,42.354637145996094,48.0,1226.476318359375,-7326.89794921875,58.12175750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9336853027344,304.6641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18690.9140625,19080.0,0.0,0.0,0.1356678903102874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796255588531494,1.37964129447937,-1.57851172843948e-05,0.0,0.0001376856525894,0.0,0.0,292.7961730957031,0.0,0.0,0.0,0.7537175416946411,4.0,0.0,1.0
799980,291.1717529296875,297.1499938964844,293.1499938964844,0.0029811260756105,-222.3490447998047,295.3771057128906,0.4863866567611694,0.050000000745058,0.0465507060289382,291.4325256347656,297.1499938964844,293.1499938964844,0.0026145598385483,-205.5248107910156,294.9014587402344,0.4863866567611694,0.050000000745058,0.0490201376378536,291.14776611328125,297.1499938964844,293.1499938964844,0.0027495296671986,-159.5987548828125,295.0656433105469,0.4863866567611694,0.050000000745058,0.0362061038613319,290.9208068847656,297.1499938964844,293.1499938964844,0.0030528102070093,-239.715560913086,295.4522705078125,0.4863866567611694,0.050000000745058,0.0490201376378536,291.6954040527344,297.1499938964844,293.1499938964844,0.0021628178656101,-806.77783203125,294.3190612792969,0.4863866567611694,0.050000000745058,0.232530415058136,291.5611877441406,291.1499938964844,271.1697692871094,270.08349609375,282.0514831542969,291.68927001953125,291.6827087402344,1.0,0.1968831717967987,0.9950428605079652,0.9950428605079652,1.0,1.0,-0.6199447512626648,0.291339635848999,0.3286050856113434,0.0422618724405765,0.0,0.0,0.9058098196983336,43.52663040161133,48.0,1006.2515258789062,-7261.43505859375,59.43751907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7535400390625,304.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,19556.908203125,19080.0,0.0,0.0,0.1521095931529998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3538795709609983,1.3538951873779297,-1.555359995109029e-05,0.0,0.0001543718972243,0.0,0.0,281.0295104980469,0.0,0.0,0.0,0.740953266620636,4.0,0.0,1.0
800040,291.1962280273437,297.1499938964844,293.1499938964844,0.0032069359440356,-236.4711456298828,295.92596435546875,0.4858754277229309,0.050000000745058,0.0465600490570068,291.4489440917969,297.1499938964844,293.1499938964844,0.0028188750147819,-219.1750946044922,295.4295959472656,0.4858754277229309,0.050000000745058,0.0490299724042415,291.17041015625,297.1499938964844,293.1499938964844,0.0029862795490771,-171.41587829589844,295.63458251953125,0.4858754277229309,0.050000000745058,0.0362133719027042,290.9438781738281,297.1499938964844,293.1499938964844,0.0033219722099602,-257.7969055175781,296.05682373046875,0.4858754277229309,0.050000000745058,0.0490299724042415,291.7154541015625,297.1499938964844,293.1499938964844,0.0023261916358023,-858.5421142578125,294.80078125,0.4858754277229309,0.050000000745058,0.2325770854949951,291.8481750488281,291.1499938964844,271.1490173339844,270.07061767578125,282.0524597167969,291.7094421386719,291.9512939453125,1.0,0.1971346288919448,0.994937777519226,0.994937777519226,1.0,1.0,-0.6200687289237976,0.2913943827152252,0.32867431640625,0.042275384068489,0.0,0.0,0.8303000926971436,43.77654647827149,36.0,826.8338012695312,-7208.06103515625,59.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7290954589844,304.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,20581.3125,19080.0,0.0,0.0,0.1671953499317169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.28230881690979,1.2823234796524048,-1.463954777136678e-05,0.0,0.0001696820254437,0.0,0.0,246.7596435546875,0.0,0.0,0.0,0.7064813375473022,4.0,0.0,1.0
800100,291.2194519042969,297.1499938964844,293.1499938964844,0.0034222796093672,-249.7975006103516,296.4166259765625,0.4868949651718139,0.050000000745058,0.0465414524078369,291.4648132324219,297.1499938964844,293.1499938964844,0.0030127030331641,-232.0218048095703,295.8999938964844,0.4868949651718139,0.050000000745058,0.0490103885531425,291.1921081542969,297.1499938964844,293.1499938964844,0.0032111504115164,-182.512451171875,296.1426086425781,0.4868949651718139,0.050000000745058,0.0361989066004753,290.9659729003906,297.1499938964844,293.1499938964844,0.0035791883710771,-274.8086853027344,296.598876953125,0.4868949651718139,0.050000000745058,0.0490103885531425,291.7348937988281,297.1499938964844,293.1499938964844,0.0024795646313577,-906.8472290039062,295.2257385253906,0.4868949651718139,0.050000000745058,0.2324841916561126,292.0907287597656,291.1499938964844,271.1283874511719,270.0581970214844,282.0533752441406,291.72906494140625,292.17694091796875,1.0,0.1961368769407272,0.9948326349258424,0.9948326349258424,1.0,1.0,-0.6198217272758484,0.2912698686122894,0.3285518586635589,0.0422686152160167,0.0,0.0,0.7430883049964905,43.27940368652344,36.0,674.5288696289062,-7141.63427734375,59.159698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8458251953125,304.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,21836.05859375,18000.0,0.0,0.0,0.1807753443717956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1508944034576416,1.1509073972702026,-1.298157985729631e-05,0.0,0.0001834639988373,0.0,0.0,190.8055877685547,0.0,0.0,0.0,0.6300215125083923,4.0,0.0,1.0
800160,291.2413635253906,297.1499938964844,293.1499938964844,0.0036311522126197,-262.7237548828125,296.8554992675781,0.4892806708812713,0.050000000745058,0.0464985556900501,291.48004150390625,297.1499938964844,293.1499938964844,0.0031994669698178,-244.4345245361328,296.3183898925781,0.4892806708812713,0.050000000745058,0.0489652194082737,291.212646484375,297.1499938964844,293.1499938964844,0.0034283092245459,-193.2089691162109,296.5966186523437,0.4892806708812713,0.050000000745058,0.0361655429005622,290.9867858886719,297.1499938964844,293.1499938964844,0.0038294647820293,-291.24908447265625,297.0863342285156,0.4892806708812713,0.050000000745058,0.0489652194082737,291.7535095214844,297.1499938964844,293.1499938964844,0.0026257573626935,-953.1716918945312,295.5989685058594,0.4892806708812713,0.050000000745058,0.2322699129581451,292.2884521484375,291.1499938964844,271.10791015625,270.04620361328125,282.0540466308594,291.7479553222656,292.354248046875,1.0,0.1940370053052902,0.9949233531951904,0.9949233531951904,1.0,1.0,-0.6192521452903748,0.2909920215606689,0.3282601237297058,0.0422472208738327,0.0,0.0,0.6471402645111084,42.13261795043945,25.0,520.0935668945312,-6997.5537109375,57.87262344360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0957336425781,304.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22151.390625,18000.0,0.0,0.0,0.1926566660404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9351030588150024,0.9351133704185486,-1.0319419743609616e-05,0.0,0.0001955220213858,0.0,0.0,117.17318725585938,0.0,0.0,0.0,0.5467827916145325,4.0,0.0,1.0
800220,291.26177978515625,297.1499938964844,293.1499938964844,0.0038392420392483,-275.8690490722656,297.2414245605469,0.4927789270877838,0.050000000745058,0.0464376807212829,291.4944763183594,297.1499938964844,293.1499938964844,0.0033839517273008,-256.9854736328125,296.68243408203125,0.4927789270877838,0.050000000745058,0.0489011146128177,291.23193359375,297.1499938964844,293.1499938964844,0.003643337637186,-203.9810791015625,296.9954528808594,0.4927789270877838,0.050000000745058,0.0361181944608688,291.0061340332031,297.1499938964844,293.1499938964844,0.0040794108062982,-307.8452453613281,297.5193786621094,0.4927789270877838,0.050000000745058,0.0489011146128177,291.77117919921875,297.1499938964844,293.1499938964844,0.0027686548419296,-999.77197265625,295.9167175292969,0.4927789270877838,0.050000000745058,0.2319658249616623,292.4288330078125,291.1499938964844,271.0875244140625,270.0346069335937,282.0543518066406,291.7658996582031,292.4686279296875,1.0,0.191115528345108,0.9950140714645386,0.9950140714645386,1.0,1.0,-0.6184438467025757,0.2905985713005066,0.3278452754020691,0.0422139950096607,0.0,0.0,0.5474918484687805,40.50509262084961,25.0,344.8712158203125,-6755.82080078125,56.049949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47381591796875,304.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,22368.408203125,18000.0,0.0,0.0,0.2026270478963852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7028854489326477,0.7028934955596924,-8.058706953306682e-06,0.0,0.0002056406810879,0.0,0.0,63.958984375,0.0,0.0,0.0,0.4533170759677887,4.0,0.0,1.0
800280,291.2806701660156,297.1499938964844,293.1499938964844,0.0040539111942052,-290.0185852050781,297.5716247558594,0.4974375069141388,0.050000000745058,0.0463612079620361,291.50799560546875,297.1499938964844,293.1499938964844,0.0035724092740565,-270.4098815917969,296.9879455566406,0.4974375069141388,0.050000000745058,0.0488205850124359,291.24981689453125,297.1499938964844,293.1499938964844,0.0038634522352367,-215.43325805664065,297.3362731933594,0.4974375069141388,0.050000000745058,0.0360587164759635,291.0239562988281,297.1499938964844,293.1499938964844,0.0043375557288527,-325.51251220703125,297.8966064453125,0.4974375069141388,0.050000000745058,0.0488205850124359,291.7877197265625,297.1499938964844,293.1499938964844,0.0029132289346307,-1049.5184326171875,296.1726379394531,0.4974375069141388,0.050000000745058,0.231583833694458,292.4952087402344,291.1499938964844,271.0672607421875,270.0234069824219,282.0542297363281,291.78277587890625,292.49981689453125,1.0,0.1874031722545623,0.9951047897338868,0.9951047897338868,1.0,1.0,-0.6174284815788269,0.290104478597641,0.3273240029811859,0.0421708114445209,0.0,0.0,0.4506997168064117,38.46060180664063,25.0,124.06346893310548,-6375.96435546875,53.76686477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.97906494140625,303.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,21634.408203125,18000.0,0.0,0.0,0.2104428857564926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4939850270748138,0.4939914047718048,-6.377071713359328e-06,0.0,0.0002135727700078,0.0,0.0,32.933441162109375,0.0,0.0,0.0,0.378813773393631,4.0,0.0,1.0
800340,291.2978515625,297.1499938964844,293.1499938964844,0.0042885486036539,-306.4286804199219,297.84100341796875,0.5013419985771179,0.050000000745058,0.0463015660643577,291.5204467773437,297.1499938964844,293.1499938964844,0.0037762506399303,-285.8908996582031,297.2278747558594,0.5013419985771179,0.050000000745058,0.0487577803432941,291.26617431640625,297.1499938964844,293.1499938964844,0.0041015744209289,-228.52420043945312,297.6137084960937,0.5013419985771179,0.050000000745058,0.0360123291611671,291.0401611328125,297.1499938964844,293.1499938964844,0.004619016777724,-345.6854858398437,298.21466064453125,0.5013419985771179,0.050000000745058,0.0487577803432941,291.80291748046875,297.1499938964844,293.1499938964844,0.0030686052050441,-1107.06396484375,296.3570861816406,0.5013419985771179,0.050000000745058,0.2312859147787094,292.4645690917969,291.1499938964844,271.0471496582031,270.0125427246094,282.05352783203125,291.7983703613281,292.4267883300781,1.0,0.1847149431705474,0.9951955080032348,0.9951955080032348,1.0,1.0,-0.6166366338729858,0.2897159159183502,0.3269206881523132,0.0421454086899757,0.0,0.0,0.3655393719673157,36.866172790527344,25.0,-138.74209594726562,-5907.857421875,51.99142837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6084289550781,303.6012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,20490.28515625,18000.0,0.0,0.0,0.2158809602260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3439560532569885,0.3439614474773407,-5.388606496126158e-06,0.0,0.0002190917293773,0.0,0.0,18.278568267822266,0.0,0.0,0.0,0.3306777775287628,4.0,0.0,1.0
800400,291.3132629394531,297.1499938964844,293.1499938964844,0.0045499298721551,-325.67828369140625,298.0538330078125,0.5048334002494812,0.050000000745058,0.0462516956031322,291.5317077636719,297.1499938964844,293.1499938964844,0.0040011806413531,-303.9984130859375,297.4052734375,0.5048334002494812,0.050000000745058,0.0487052612006664,291.2809143066406,297.1499938964844,293.1499938964844,0.0043644453398883,-243.7162170410156,297.8321228027344,0.5048334002494812,0.050000000745058,0.0359735414385795,291.05474853515625,297.1499938964844,293.1499938964844,0.0049319346435368,-369.02978515625,298.47906494140625,0.5048334002494812,0.050000000745058,0.0487052612006664,291.8166198730469,297.1499938964844,293.1499938964844,0.0032395224552601,-1174.8206787109375,296.47119140625,0.5048334002494812,0.050000000745058,0.2310367822647094,292.32916259765625,291.1499938964844,271.02716064453125,270.0020446777344,282.0521240234375,291.81256103515625,292.252685546875,1.0,0.1823120862245559,0.9952861666679382,0.9952861666679382,1.0,1.0,-0.6159744262695312,0.2893872559070587,0.3265871703624725,0.0421334579586982,0.0,0.0,0.2999166250228882,35.53302001953125,25.0,-398.1255798339844,-5463.75732421875,50.51031112670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3496398925781,303.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,19458.865234375,18000.0,0.0,0.0,0.2188278883695602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2516274452209472,0.2516323029994964,-4.853736299992306e-06,0.0,0.0002220824826508,0.0,0.0,11.64943504333496,0.0,0.0,0.0,0.3044334352016449,4.0,0.0,1.0
800460,291.3269348144531,297.1499938964844,293.1499938964844,0.0048392950557172,-347.54412841796875,298.2295227050781,0.5080949068069458,0.050000000745058,0.0462079308927059,291.541748046875,297.1499938964844,293.1499938964844,0.0042482358403503,-324.5705261230469,297.5401306152344,0.5080949068069458,0.050000000745058,0.0486591756343841,291.2940673828125,297.1499938964844,293.1499938964844,0.0046537052839994,-260.8783264160156,298.0115661621094,0.5080949068069458,0.050000000745058,0.0359394997358322,291.0677795410156,297.1499938964844,293.1499938964844,0.0052787908352911,-395.311279296875,298.7095031738281,0.5080949068069458,0.050000000745058,0.0486591756343841,291.8288269042969,297.1499938964844,293.1499938964844,0.0034268957097083,-1252.3929443359375,296.5354919433594,0.5080949068069458,0.050000000745058,0.2308181822299957,292.11199951171875,291.1499938964844,271.0072937011719,269.9918518066406,282.04998779296875,291.8252258300781,292.0135498046875,1.0,0.1801742315292358,0.9953966736793518,0.9953966736793518,1.0,1.0,-0.615393340587616,0.2890960276126861,0.3262973427772522,0.0421307459473609,0.0,0.0,0.2571809887886047,34.3632926940918,25.0,-588.0230712890625,-5155.603515625,49.21329879760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1822204589844,303.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18786.703125,18000.0,0.0,0.0,0.2192820012569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2007422745227813,0.2007468491792678,-4.575616912916303e-06,0.0,0.000222543356358,0.0,0.0,8.619726181030273,0.0,0.0,0.0,0.2909803092479706,4.0,0.0,1.0
800520,291.3390197753906,297.1499938964844,293.1499938964844,0.005148587282747,-370.806884765625,298.39654541015625,0.511136531829834,0.050000000745058,0.046169426292181,291.5506896972656,297.1499938964844,293.1499938964844,0.0045104641467332,-346.5053100585937,297.663330078125,0.511136531829834,0.050000000745058,0.0486186295747756,291.3057556152344,297.1499938964844,293.1499938964844,0.0049619865603744,-279.1156616210937,298.1816711425781,0.511136531829834,0.050000000745058,0.0359095521271228,291.0794372558594,297.1499938964844,293.1499938964844,0.0056516011245548,-423.148193359375,298.93341064453125,0.511136531829834,0.050000000745058,0.0486186295747756,291.83966064453125,297.1499938964844,293.1499938964844,0.0036250837147235,-1335.66455078125,296.5841064453125,0.511136531829834,0.050000000745058,0.2306258380413055,291.86163330078125,291.1499938964844,270.9875793457031,269.98193359375,282.0472106933594,291.83642578125,291.76251220703125,1.0,0.1782696396112442,0.9955071210861206,0.9955071210861206,1.0,1.0,-0.6148821115493774,0.2888367772102356,0.3260453343391418,0.0421359091997146,0.0,0.0,0.2347312718629837,33.334232330322266,25.0,-667.845947265625,-5022.63720703125,48.07422256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0765991210937,303.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18401.640625,18000.0,0.0,0.0,0.2173869162797927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1752670258283615,0.175271451473236,-4.434294623933965e-06,0.0,0.00022062008793,0.0,0.0,7.240418910980225,0.0,0.0,0.0,0.2843446433544159,4.0,0.0,1.0
800580,291.3499450683594,297.1499938964844,293.1499938964844,0.0054635806009173,-393.802490234375,298.5790405273437,0.5139653086662292,0.050000000745058,0.0461354739964008,291.5587158203125,297.1499938964844,293.1499938964844,0.0047748060896992,-368.1953430175781,297.80206298828125,0.5139653086662292,0.050000000745058,0.0485828779637813,291.3162536621094,297.1499938964844,293.1499938964844,0.0052755624055862,-297.16290283203125,298.3675842285156,0.5139653086662292,0.050000000745058,0.0358831472694873,291.0899353027344,297.1499938964844,293.1499938964844,0.006036028265953,-450.7056274414063,299.1731262207031,0.5139653086662292,0.050000000745058,0.0485828779637813,291.8493347167969,297.1499938964844,293.1499938964844,0.0038227655459195,-1418.1317138671875,296.648193359375,0.5139653086662292,0.050000000745058,0.2304562479257583,291.6274108886719,291.1499938964844,270.96795654296875,269.9723205566406,282.0438842773437,291.846435546875,291.5435791015625,1.0,0.1765713095664978,0.9956176280975342,0.9956176280975342,1.0,1.0,-0.6144313216209412,0.2886051535606384,0.3258261680603027,0.0421479418873786,0.0,0.0,0.2265366464853286,32.42697525024414,25.0,-639.9264526367188,-5039.6044921875,47.07149124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9931030273437,303.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18190.583984375,18000.0,0.0,0.0,0.213450014591217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1643791794776916,0.1643835455179214,-4.364974302006885e-06,0.0,0.0002166246413253,0.0,0.0,6.665471076965332,0.0,0.0,0.0,0.2813296020030975,4.0,0.0,1.0
800640,291.36004638671875,297.1499938964844,293.1499938964844,0.0057790027931332,-415.6750183105469,298.7886657714844,0.5165889263153076,0.050000000745058,0.0461054742336273,291.5661315917969,297.1499938964844,293.1499938964844,0.0050373231060802,-388.8790893554688,297.97021484375,0.5165889263153076,0.050000000745058,0.0485512837767601,291.325927734375,297.1499938964844,293.1499938964844,0.0055898767895996,-314.3886108398437,298.58160400390625,0.5165889263153076,0.050000000745058,0.0358598120510578,291.099609375,297.1499938964844,293.1499938964844,0.0064263860695064,-476.9881591796875,299.4389343261719,0.5165889263153076,0.050000000745058,0.0485512837767601,291.85821533203125,297.1499938964844,293.1499938964844,0.0040168100968003,-1496.8675537109375,296.74481201171875,0.5165889263153076,0.050000000745058,0.2303063869476318,291.4400939941406,291.1499938964844,270.9485168457031,269.9629211425781,282.0401916503906,291.85552978515625,291.3785705566406,1.0,0.1750552356243133,0.995728075504303,0.995728075504303,1.0,1.0,-0.6140329837799072,0.2883974611759186,0.3256354928016662,0.0421659648418426,0.0,0.0,0.2262412160634994,31.62535285949707,25.0,-537.8043212890625,-5148.96337890625,46.18670272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8869323730469,304.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3515625,18000.0,0.0,0.0,0.2079233974218368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1613379418849945,0.1613422632217407,-4.333721790317213e-06,0.0,0.0002110158093273,0.0,0.0,6.490726947784424,0.0,0.0,0.0,0.2802139520645141,4.0,0.0,1.0
800700,291.3696594238281,297.1499938964844,293.1499938964844,0.0060894158668816,-435.86859130859375,299.02606201171875,0.5190151929855347,0.050000000745058,0.0460789091885089,291.5731506347656,297.1499938964844,293.1499938964844,0.0052931676618754,-408.0054321289063,298.1695251464844,0.5190151929855347,0.050000000745058,0.0485233105719089,291.3350524902344,297.1499938964844,293.1499938964844,0.0058997054584324,-330.3586120605469,298.8245849609375,0.5190151929855347,0.050000000745058,0.0358391515910625,291.1086730957031,297.1499938964844,293.1499938964844,0.0068171680904924,-501.38134765625,299.7306823730469,0.5190151929855347,0.050000000745058,0.0485233105719089,291.8665466308594,297.1499938964844,293.1499938964844,0.0042029824107885,-1569.53076171875,296.87701416015625,0.5190151929855347,0.050000000745058,0.2301737070083618,291.309326171875,291.1499938964844,270.92919921875,269.9537658691406,282.0362854003906,291.8640441894531,291.2699890136719,1.0,0.1737007200717926,0.9958385825157166,0.9958385825157166,1.0,1.0,-0.6136803030967712,0.2882106900215149,0.3254696130752563,0.0421891771256923,0.0,0.0,0.228997141122818,30.91575813293457,25.0,-402.06097412109375,-5297.455078125,45.404415130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7187805175781,304.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.015625,18000.0,0.0,0.0,0.2012853324413299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1619533598423004,0.1619576811790466,-4.322164386394434e-06,0.0,0.0002042790147243,0.0,0.0,6.499670028686523,0.0,0.0,0.0,0.2800207138061523,4.0,0.0,1.0
