time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800760,291.37896728515625,297.1499938964844,293.1499938964844,0.0063942000269889,-454.3551635742188,299.2856750488281,0.521251916885376,0.050000000745058,0.0460553653538227,291.5799865722656,297.1499938964844,293.1499938964844,0.0055417432449758,-425.5309753417969,298.3945617675781,0.521251916885376,0.050000000745058,0.0484985187649726,291.3438415527344,297.1499938964844,293.1499938964844,0.0062045059166848,-345.0431213378906,299.0908508300781,0.521251916885376,0.050000000745058,0.0358208380639553,291.11737060546875,297.1499938964844,293.1499938964844,0.0072081922553479,-523.8626098632812,300.0426025390625,0.521251916885376,0.050000000745058,0.0484985187649726,291.8746032714844,297.1499938964844,293.1499938964844,0.0043806033208966,-1635.829345703125,297.0395202636719,0.521251916885376,0.050000000745058,0.2300560921430587,291.23065185546875,291.1499938964844,270.9100036621094,269.94482421875,282.03228759765625,291.8721618652344,291.2096862792969,1.0,0.1724900901317596,0.9959474205970764,0.9959474205970764,1.0,1.0,-0.6133676171302795,0.2880421876907348,0.3253254294395447,0.0422168225049972,0.0,0.0,0.2317666560411453,30.28683090209961,25.0,-264.7021484375,-5447.1953125,44.71178436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,305.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.248046875,18000.0,0.0,0.0,0.1939348429441452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1636612117290496,0.1636655330657959,-4.320085736253532e-06,0.0,0.000196819222765,0.0,0.0,6.568383693695068,0.0,0.0,0.0,0.28018319606781,4.0,0.0,1.0
800820,291.38818359375,297.1499938964844,293.1499938964844,0.0066963946446776,-471.4414978027344,299.5602111816406,0.5233103632926941,0.050000000745058,0.0460344441235065,291.58673095703125,297.1499938964844,293.1499938964844,0.0057857558131217,-441.7512817382813,298.6375732421875,0.5233103632926941,0.050000000745058,0.0484764873981475,291.3524475097656,297.1499938964844,293.1499938964844,0.0065073315054178,-358.6727905273437,299.37286376953125,0.5233103632926941,0.050000000745058,0.0358045659959316,291.12579345703125,297.1499938964844,293.1499938964844,0.0076032313518226,-544.7676391601562,300.3676452636719,0.5233103632926941,0.050000000745058,0.0484764873981475,291.8825378417969,297.1499938964844,293.1499938964844,0.0045518148690462,-1696.9246826171875,297.223876953125,0.5233103632926941,0.050000000745058,0.2299515753984451,291.1927795410156,291.1499938964844,270.8909606933594,269.93603515625,282.0282897949219,291.880126953125,291.185302734375,1.0,0.171406477689743,0.9960562586784364,0.9960562586784364,1.0,1.0,-0.6130898594856262,0.2878897488117218,0.3252001106739044,0.0422482378780841,0.0,0.0,0.232880637049675,29.72811317443848,25.0,-146.13868713378906,-5574.2353515625,44.097049713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1107482910156,306.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.1861702352762222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.164917767047882,0.1649220883846283,-4.321413143770769e-06,0.0,0.0001889391278382,0.0,0.0,6.623237609863281,0.0,0.0,0.0,0.2803618609905243,4.0,0.0,1.0
800880,291.3973388671875,297.1499938964844,293.1499938964844,0.0069967419840395,-487.3428039550781,299.8429870605469,0.5251997113227844,0.050000000745058,0.0460158362984657,291.5934753417969,297.1499938964844,293.1499938964844,0.0060254856944084,-456.8428039550781,298.8912048339844,0.5251997113227844,0.050000000745058,0.0484568923711776,291.3609313964844,297.1499938964844,293.1499938964844,0.0068087740801274,-371.3988952636719,299.66375732421875,0.5251997113227844,0.050000000745058,0.0357900932431221,291.13409423828125,297.1499938964844,293.1499938964844,0.0080039501190185,-564.3572998046875,300.69952392578125,0.5251997113227844,0.050000000745058,0.0484568923711776,291.8904113769531,297.1499938964844,293.1499938964844,0.0047166706062853,-1753.4207763671875,297.4218444824219,0.5251997113227844,0.050000000745058,0.2298586219549179,291.1834411621094,291.1499938964844,270.8720397949219,269.92742919921875,282.0243530273437,291.88800048828125,291.1844177246094,1.0,0.1704362034797668,0.9961650371551514,0.9961650371551514,1.0,1.0,-0.6128427982330322,0.2877514660358429,0.3250913321971893,0.0422827936708927,0.0,0.0,0.2317087650299072,29.231239318847656,25.0,-56.53094100952149,-5666.42236328125,43.55080795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66046142578125,306.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1781866401433944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1649509370326995,0.1649552583694458,-4.322725089878077e-06,0.0,0.0001808367815101,0.0,0.0,6.626595973968506,0.0,0.0,0.0,0.2803789675235748,4.0,0.0,1.0
800940,291.4064636230469,297.1499938964844,293.1499938964844,0.0073024327866733,-502.6146545410156,300.12860107421875,0.5269296765327454,0.050000000745058,0.0459992699325084,291.6002197265625,297.1499938964844,293.1499938964844,0.0062671266496181,-471.3600769042969,299.1492919921875,0.5269296765327454,0.050000000745058,0.0484394468367099,291.369384765625,297.1499938964844,293.1499938964844,0.0071160211227834,-383.6521606445313,299.9578552246094,0.5269296765327454,0.050000000745058,0.0357772074639797,291.14227294921875,297.1499938964844,293.1499938964844,0.0084190163761377,-583.2254638671875,301.0333557128906,0.5269296765327454,0.050000000745058,0.0484394468367099,291.8982849121094,297.1499938964844,293.1499938964844,0.0048798560164868,-1807.5601806640625,297.6260681152344,0.5269296765327454,0.050000000745058,0.2297758758068084,291.1905517578125,291.1499938964844,270.853271484375,269.9189758300781,282.0204467773437,291.8958740234375,291.195556640625,1.0,0.16956727206707,0.9962738752365112,0.9962738752365112,1.0,1.0,-0.6126227974891663,0.287625789642334,0.3249970376491546,0.0423199012875556,0.0,0.0,0.2283472716808319,28.78898811340332,25.0,1.259288311004639,-5720.55419921875,43.064971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1177062988281,306.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55078125,18000.0,0.0,0.0,0.1701197326183319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1635536849498748,0.1635580062866211,-4.322207132645417e-06,0.0,0.0001726499031065,0.0,0.0,6.567007064819336,0.0,0.0,0.0,0.280169129371643,4.0,0.0,1.0
801000,291.41558837890625,297.1499938964844,293.1499938964844,0.0076153459958732,-517.4912109375,300.4133605957031,0.5285117626190186,0.050000000745058,0.0459844954311847,291.6070251464844,297.1499938964844,293.1499938964844,0.0065113771706819,-485.4841918945313,299.40740966796875,0.5285117626190186,0.050000000745058,0.0484238862991333,291.3778076171875,297.1499938964844,293.1499938964844,0.007430762052536,-395.6020202636719,300.2512512207031,0.5285117626190186,0.050000000745058,0.0357657186686992,291.150390625,297.1499938964844,293.1499938964844,0.0088527472689747,-601.687744140625,301.3659362792969,0.5285117626190186,0.050000000745058,0.0484238862991333,291.9061584472656,297.1499938964844,293.1499938964844,0.005041372962296,-1859.914306640625,297.8311462402344,0.5285117626190186,0.050000000745058,0.2297020703554153,291.2040710449219,291.1499938964844,270.83465576171875,269.9106140136719,282.0166320800781,291.9037475585937,291.2096862792969,1.0,0.1687882393598556,0.9963827133178712,0.9963827133178712,1.0,1.0,-0.6124266386032104,0.2875113189220428,0.3249153196811676,0.0423590019345283,0.0,0.0,0.2234054952859878,28.394678115844727,25.0,30.4074821472168,-5741.00146484375,42.63208770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49090576171875,307.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.005859375,18000.0,0.0,0.0,0.1620666682720184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1609788239002227,0.160983145236969,-4.319385880080517e-06,0.0,0.000164477067301,0.0,0.0,6.454695224761963,0.0,0.0,0.0,0.2797583639621734,4.0,0.0,1.0
801060,291.4246520996094,297.1499938964844,293.1499938964844,0.0079398024827241,-532.2709350585938,300.695068359375,0.5299555063247681,0.050000000745058,0.0459713116288185,291.6138610839844,297.1499938964844,293.1499938964844,0.006761981640011,-499.5321350097656,299.66278076171875,0.5299555063247681,0.050000000745058,0.0484100058674812,291.3861694335937,297.1499938964844,293.1499938964844,0.0077572707086801,-407.4777526855469,300.54168701171875,0.5299555063247681,0.050000000745058,0.0357554666697979,291.158447265625,297.1499938964844,293.1499938964844,0.0093107717111706,-620.0394897460938,301.6955871582031,0.5299555063247681,0.050000000745058,0.0484100058674812,291.9140319824219,297.1499938964844,293.1499938964844,0.005204361397773,-1911.9447021484373,298.0334167480469,0.5299555063247681,0.050000000745058,0.2296362221240997,291.2166748046875,291.1499938964844,270.8161926269531,269.9023742675781,282.01287841796875,291.91162109375,291.220703125,1.0,0.1680897921323776,0.9964901804924012,0.9964901804924012,1.0,1.0,-0.6122516393661499,0.2874068915843963,0.3248447179794311,0.0423995405435562,0.0,0.0,0.2176801115274429,28.04292678833008,25.0,37.10424423217773,-5735.814453125,42.24614334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78759765625,307.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.548828125,18000.0,0.0,0.0,0.1541098952293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1576970517635345,0.1577013581991195,-4.314614216127666e-06,0.0,0.0001564019476063,0.0,0.0,6.31040620803833,0.0,0.0,0.0,0.2792184948921203,4.0,0.0,1.0
801120,291.4336853027344,297.1499938964844,293.1499938964844,0.0082792965695261,-547.1388549804688,300.9729309082031,0.5312712788581848,0.050000000745058,0.0459595397114753,291.6206970214844,297.1499938964844,293.1499938964844,0.0070208134129643,-513.6500854492188,299.91424560546875,0.5312712788581848,0.050000000745058,0.0483976081013679,291.3944702148437,297.1499938964844,293.1499938964844,0.0080990139394998,-419.4212951660156,300.8283386230469,0.5312712788581848,0.050000000745058,0.0357463061809539,291.1664428710937,297.1499938964844,293.1499938964844,0.009800081141293,-638.529296875,302.0218505859375,0.5312712788581848,0.050000000745058,0.0483976081013679,291.921875,297.1499938964844,293.1499938964844,0.0053692990913987,-1964.0369873046875,298.2311706542969,0.5312712788581848,0.050000000745058,0.2295774072408676,291.22418212890625,291.1499938964844,270.7978515625,269.8941955566406,282.0091857910156,291.91949462890625,291.2255554199219,1.0,0.1674632579088211,0.9965976476669312,0.9965976476669312,1.0,1.0,-0.612095296382904,0.2873115539550781,0.3247837424278259,0.0424410291016101,0.0,0.0,0.2119503319263458,27.72881317138672,25.0,28.86886215209961,-5714.31982421875,41.90167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0145263671875,307.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.244140625,18000.0,0.0,0.0,0.1463272273540496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1542235910892486,0.1542278975248336,-4.308690677135019e-06,0.0,0.0001485035318182,0.0,0.0,6.157195568084717,0.0,0.0,0.0,0.2786349058151245,4.0,0.0,1.0
801180,291.4426574707031,297.1499938964844,293.1499938964844,0.0086379237473011,-562.2401733398438,301.2470703125,0.5324685573577881,0.050000000745058,0.0459490157663822,291.6275329589844,297.1499938964844,293.1499938964844,0.0072909938171505,-527.99951171875,300.16168212890625,0.5324685573577881,0.050000000745058,0.04838652536273,291.4027099609375,297.1499938964844,293.1499938964844,0.0084601687267422,-431.548095703125,301.1112365722656,0.5324685573577881,0.050000000745058,0.0357381217181682,291.1743469238281,297.1499938964844,293.1499938964844,0.0103274658322334,-657.29833984375,302.3450012207031,0.5324685573577881,0.050000000745058,0.04838652536273,291.9296875,297.1499938964844,293.1499938964844,0.0055383914150297,-2016.9593505859373,298.4239807128906,0.5324685573577881,0.050000000745058,0.2295248508453369,291.2247619628906,291.1499938964844,270.7796936035156,269.88604736328125,282.00555419921875,291.92730712890625,291.2232971191406,1.0,0.1669011712074279,0.9967051148414612,0.9967051148414612,1.0,1.0,-0.6119555830955505,0.2872243821620941,0.324731171131134,0.0424829833209514,0.0,0.0,0.2068744003772735,27.448148727416992,25.0,12.847723007202148,-5684.42626953125,41.59403610229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1766662597656,307.20770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.34765625,18000.0,0.0,0.0,0.1388043612241745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1510064154863357,0.1510107219219207,-4.302512024878524e-06,0.0,0.0001408687821822,0.0,0.0,6.015048980712891,0.0,0.0,0.0,0.2780843079090118,4.0,0.0,1.0
801240,291.4515380859375,297.1499938964844,293.1499938964844,0.0090155508369207,-577.4843139648438,301.51806640625,0.5335575342178345,0.050000000745058,0.0459395982325077,291.63433837890625,297.1499938964844,293.1499938964844,0.0075715533457696,-542.4747924804688,300.4057006835937,0.5335575342178345,0.050000000745058,0.0483766086399555,291.410888671875,297.1499938964844,293.1499938964844,0.0088406251743435,-443.7848205566406,301.3910522460937,0.5335575342178345,0.050000000745058,0.0357307977974414,291.18218994140625,297.1499938964844,293.1499938964844,0.0108956852927804,-676.2623901367188,302.66571044921875,0.5335575342178345,0.050000000745058,0.0483766086399555,291.9374694824219,297.1499938964844,293.1499938964844,0.005710385274142,-2070.224609375,298.6124572753906,0.5335575342178345,0.050000000745058,0.2294778078794479,291.2187805175781,291.1499938964844,270.7616577148437,269.8779602050781,282.0019226074219,291.93511962890625,291.2152099609375,1.0,0.166396364569664,0.9968125820159912,0.9968125820159912,1.0,1.0,-0.6118305325508118,0.2871446907520294,0.3246858119964599,0.0425249226391315,0.0,0.0,0.202861413359642,27.197019577026367,25.0,-2.9855432510375977,-5664.9140625,41.318878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2779846191406,307.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.802734375,18000.0,0.0,0.0,0.1316286027431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1483411937952041,0.148345485329628,-4.296813585824566e-06,0.0,0.00013358630531,0.0,0.0,5.8970489501953125,0.0,0.0,0.0,0.2776188850402832,4.0,0.0,1.0
801300,291.4603271484375,297.1499938964844,293.1499938964844,0.0094168307259678,-592.9077758789062,301.7869873046875,0.5345462560653687,0.050000000745058,0.0459311679005622,291.6411437988281,297.1499938964844,293.1499938964844,0.0078661506995558,-557.1494140625,300.6474914550781,0.5345462560653687,0.050000000745058,0.0483677312731742,291.41900634765625,297.1499938964844,293.1499938964844,0.0092453509569168,-456.1692199707031,301.6688537597656,0.5345462560653687,0.050000000745058,0.0357242412865161,291.18994140625,297.1499938964844,293.1499938964844,0.0115129584446549,-695.42724609375,302.9847717285156,0.5345462560653687,0.050000000745058,0.0483677312731742,291.9451904296875,297.1499938964844,293.1499938964844,0.0058878264389932,-2124.3017578125,298.798095703125,0.5345462560653687,0.050000000745058,0.2294356971979141,291.2091979980469,291.1499938964844,270.7437744140625,269.8699035644531,281.9983215332031,291.9428405761719,291.2048034667969,1.0,0.1659432351589203,0.9969200491905212,0.9969200491905212,1.0,1.0,-0.6117185950279236,0.2870718538761139,0.3246467411518097,0.042566392570734,0.0,0.0,0.1998667418956756,26.97233390808105,25.0,-16.261518478393555,-5633.921875,41.072784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3200988769531,307.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.10546875,18000.0,0.0,0.0,0.1249008476734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1463229656219482,0.146327257156372,-4.292075118428329e-06,0.0,0.0001267584884772,0.0,0.0,5.807473182678223,0.0,0.0,0.0,0.2772579193115234,4.0,0.0,1.0
801360,291.46905517578125,297.1499938964844,293.1499938964844,0.0098405508324503,-608.4136352539062,302.0540771484375,0.5354430079460144,0.050000000745058,0.0459236241877079,291.6479187011719,297.1499938964844,293.1499938964844,0.0081723649054765,-571.8855590820312,300.8873291015625,0.5354430079460144,0.050000000745058,0.0483597852289676,291.4270324707031,297.1499938964844,293.1499938964844,0.0096730887889862,-468.6180114746094,301.94488525390625,0.5354430079460144,0.050000000745058,0.0357183739542961,291.1976623535156,297.1499938964844,293.1499938964844,0.0121822506189346,-714.7252197265625,303.30255126953125,0.5354430079460144,0.050000000745058,0.0483597852289676,291.9528503417969,297.1499938964844,293.1499938964844,0.006067952606827,-2178.416748046875,298.9811096191406,0.5354430079460144,0.050000000745058,0.2293980121612548,291.19586181640625,291.1499938964844,270.7260437011719,269.86181640625,281.9947204589844,291.9505310058594,291.1888122558594,1.0,0.165536418557167,0.9970268607139589,0.9970268607139589,1.0,1.0,-0.6116183996200562,0.2870053648948669,0.3246130347251892,0.0426069423556327,0.0,0.0,0.1981163322925567,26.771217346191406,25.0,-34.36822509765625,-5598.34375,40.852577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3081970214844,307.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0703125,18000.0,0.0,0.0,0.1186839193105697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1449217647314071,0.1449260413646698,-4.288400305085816e-06,0.0,0.0001204490909003,0.0,0.0,5.74495792388916,0.0,0.0,0.0,0.2770017385482788,4.0,0.0,1.0
801420,291.47772216796875,297.1499938964844,293.1499938964844,0.0102925086393952,-624.1614990234375,302.3192443847656,0.5362560749053955,0.050000000745058,0.0459168590605258,291.6546936035156,297.1499938964844,293.1499938964844,0.0084940260276198,-586.8515014648438,301.12481689453125,0.5362560749053955,0.050000000745058,0.048352662473917,291.4349975585937,297.1499938964844,293.1499938964844,0.0101298000663518,-481.2579650878906,302.2190856933594,0.5362560749053955,0.050000000745058,0.0357131138443946,291.205322265625,297.1499938964844,293.1499938964844,0.012915457598865,-734.3255615234375,303.61920166015625,0.5362560749053955,0.050000000745058,0.048352662473917,291.9604797363281,297.1499938964844,293.1499938964844,0.0062530157156288,-2233.3212890625,299.1606750488281,0.5362560749053955,0.050000000745058,0.2293642163276672,291.1761169433594,291.1499938964844,270.7084655761719,269.85369873046875,281.9911499023437,291.9581604003906,291.1672668457031,1.0,0.1651708781719207,0.9971336126327516,0.9971336126327516,1.0,1.0,-0.6115285754203796,0.286944717168808,0.324583888053894,0.0426461361348629,0.0,0.0,0.1983279883861541,26.59099006652832,25.0,-48.314720153808594,-5576.92822265625,40.65530014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24737548828125,307.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1328125,18000.0,0.0,0.0,0.1130298599600792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1444437652826309,0.1444480419158935,-4.2859692257479765e-06,0.0,0.0001147109433077,0.0,0.0,5.722126007080078,0.0,0.0,0.0,0.2768954038619995,4.0,0.0,1.0
801480,291.4863586425781,297.1499938964844,293.1499938964844,0.0107725095003843,-639.93115234375,302.5834655761719,0.5369930863380432,0.050000000745058,0.0459107905626297,291.6614685058594,297.1499938964844,293.1499938964844,0.0088303871452808,-601.8468627929688,301.3612976074219,0.5369930863380432,0.050000000745058,0.0483462736010551,291.4429016113281,297.1499938964844,293.1499938964844,0.010615617968142,-493.9207458496094,302.4924621582031,0.5369930863380432,0.050000000745058,0.0357083939015865,291.21295166015625,297.1499938964844,293.1499938964844,0.0137165402993559,-753.96337890625,303.935302734375,0.5369930863380432,0.050000000745058,0.0483462736010551,291.9680480957031,297.1499938964844,293.1499938964844,0.0064422371797263,-2288.30078125,299.3387145996094,0.5369930863380432,0.050000000745058,0.2293339073657989,291.1543273925781,291.1499938964844,270.6910705566406,269.8455505371094,281.98760986328125,291.9657592773437,291.1459045410156,1.0,0.1648422628641128,0.997240424156189,0.997240424156189,1.0,1.0,-0.6114480495452881,0.2868895530700683,0.3245584964752197,0.0426835529506206,0.0,0.0,0.2002237886190414,26.42935562133789,25.0,-52.8675651550293,-5570.2177734375,40.47842025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1398010253906,306.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.1080121994018554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1450102627277374,0.1450145542621612,-4.285226168576628e-06,0.0,0.0001096186533686,0.0,0.0,5.744423866271973,0.0,0.0,0.0,0.2769579887390136,4.0,0.0,1.0
801540,291.4949035644531,297.1499938964844,293.1499938964844,0.0112804314121603,-655.5219116210938,302.8472595214844,0.5380968451499939,0.050000000745058,0.0459018126130104,291.6682434082031,297.1499938964844,293.1499938964844,0.0091807954013347,-616.6920166015625,301.5977478027344,0.5380968451499939,0.050000000745058,0.0483368188142776,291.4507751464844,297.1499938964844,293.1499938964844,0.0111308526247739,-506.4542236328125,302.7655639648437,0.5380968451499939,0.050000000745058,0.0357014127075672,291.2204895019531,297.1499938964844,293.1499938964844,0.0146736335009336,-781.0164794921875,304.13983154296875,0.5439659357070923,0.0581122934818267,0.0496216118335723,291.9755859375,297.1499938964844,293.1499938964844,0.0066348179243505,-2342.699462890625,299.5168762207031,0.5380968451499939,0.050000000745058,0.2292890697717666,291.1349792480469,291.1499938964844,270.6737976074219,269.8373107910156,281.9836120605469,291.9732971191406,291.12823486328125,1.0,0.1645696759223938,0.9973472356796264,0.9973472356796264,1.0,1.0,-0.6132506132125854,0.2877478897571563,0.3255027532577514,0.0428159311413764,0.0,0.0,0.203183889389038,26.20063591003418,25.0,-49.41912841796875,-5579.6416015625,40.43635559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.987548828125,306.8626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.72265625,18000.0,0.0,0.0,0.103701114654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1463685482740402,0.146372839808464,-4.28619159720256e-06,0.0,0.0001052434454322,0.0,0.0,5.801544189453125,0.0,0.0,0.0,0.2771568894386291,4.0,0.0,1.0
801600,291.5035095214844,297.1499938964844,293.1499938964844,0.0118067264556884,-670.6318969726562,303.11004638671875,0.5442174673080444,0.050000000745058,0.0458542294800281,291.67510986328125,297.1499938964844,293.1499938964844,0.0095364199951291,-631.0618286132812,301.8332214355469,0.5442174673080444,0.050000000745058,0.048286709934473,291.4587097167969,297.1499938964844,293.1499938964844,0.0116658844053745,-518.6116943359375,303.0377197265625,0.5442174673080444,0.050000000745058,0.0356643982231617,291.2383728027344,297.1499938964844,293.1499938964844,0.0256688017398118,-1040.0435791015625,304.1214294433594,0.615319550037384,0.0790620893239975,0.0660823956131935,291.9833679199219,297.1499938964844,293.1499938964844,0.0068230242468416,-2394.799072265625,299.6933898925781,0.5442174673080444,0.050000000745058,0.2290513664484024,291.11492919921875,291.1499938964844,270.6567077636719,269.8290100097656,281.9734802246094,291.98101806640625,291.1020202636719,1.0,0.1646793782711029,0.9974539875984192,0.9974539875984192,1.0,1.0,-0.6373779773712158,0.2992791831493377,0.338098794221878,0.0444508530199527,0.0,0.0,0.2074621319770813,25.07435607910156,28.0,-86.07971954345703,-5656.54052734375,41.89801788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7923889160156,306.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.140625,18000.0,0.0,0.0,0.1001657396554946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1483031213283538,0.1483074128627777,-4.288453055778518e-06,0.0,0.0001016554888337,0.0,0.0,5.884236812591553,0.0,0.0,0.0,0.2774627208709717,4.0,0.0,1.0
801660,291.5121765136719,297.1499938964844,293.1499938964844,0.0124096255749464,-687.7452392578125,303.36993408203125,0.5496824383735657,0.050000000745058,0.0458145886659622,291.6820373535156,297.1499938964844,293.1499938964844,0.0099355150014162,-647.29248046875,302.062744140625,0.5496824383735657,0.050000000745058,0.0482449680566787,291.4667663574219,297.1499938964844,293.1499938964844,0.0122780427336692,-532.3153076171875,303.3067321777344,0.5496824383735657,0.050000000745058,0.0356335677206516,291.2745056152344,297.1499938964844,293.1499938964844,0.0413881577551364,-1322.8446044921875,304.0981140136719,0.670534610748291,0.096193827688694,0.0837963074445724,291.99188232421875,297.1499938964844,293.1499938964844,0.0070253796875476,-2452.8310546875,299.8560791015625,0.5496824383735657,0.050000000745058,0.2288533598184585,291.0617980957031,291.1499938964844,270.6397399902344,269.8205871582031,281.9624938964844,291.9894104003906,291.03326416015625,1.0,0.1655500382184982,0.9974942803382874,0.9974942803382874,1.0,1.0,-0.6634864211082458,0.311764121055603,0.3517222702503204,0.0462455153465271,0.0,0.0,0.2184129059314727,24.17450714111328,28.0,-156.51876831054688,-5774.23486328125,43.8773078918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5486145019531,306.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.66796875,18000.0,0.0,0.0,0.0975546315312385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1523778587579727,0.1523821502923965,-4.292232461011736e-06,0.0,9.900554869091138e-05,0.0,0.0,6.057720184326172,0.0,0.0,0.0,0.2781174778938293,4.0,0.0,1.0
801720,291.52105712890625,297.1499938964844,293.1499938964844,0.0130939595401287,-706.3817749023438,303.6284484863281,0.5531117916107178,0.050000000745058,0.045790921896696,291.6890869140625,297.1499938964844,293.1499938964844,0.0103816110640764,-665.0313110351562,302.28826904296875,0.5531117916107178,0.050000000745058,0.048220045864582,291.47509765625,297.1499938964844,293.1499938964844,0.0129731968045234,-547.2052001953125,303.5743408203125,0.5531117916107178,0.050000000745058,0.0356151610612869,291.3204040527344,297.1499938964844,293.1499938964844,0.055298063904047,-1568.00830078125,304.0823669433594,0.7144807577133179,0.1109470129013061,0.0988052412867546,292.00152587890625,297.1499938964844,293.1499938964844,0.0072442484088242,-2516.04248046875,300.0063171386719,0.5531117916107178,0.050000000745058,0.2287351340055465,290.97882080078125,291.1499938964844,270.6229553222656,269.81201171875,281.9529724121094,291.9988098144531,290.94970703125,1.0,0.1668543815612793,0.9975345134735109,0.9975345134735109,1.0,1.0,-0.6857245564460754,0.32241952419281,0.363305002450943,0.0477620735764503,0.0,0.0,0.238069474697113,23.678756713867188,25.0,-186.2919921875,-5957.8046875,45.9370231628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2518920898437,306.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.9375,18000.0,0.0,0.0,0.0960123091936111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.161606878042221,0.1616111844778061,-4.301579338061856e-06,0.0,9.744028648128732e-05,0.0,0.0,6.454962253570557,0.0,0.0,0.0,0.2795936167240143,4.0,0.0,1.0
801780,291.5303649902344,297.1499938964844,293.1499938964844,0.0138065293431282,-723.9090576171875,303.8877258300781,0.5571346282958984,0.050000000745058,0.0457642711699008,291.6964111328125,297.1499938964844,293.1499938964844,0.0108381928876042,-681.7843627929688,302.5163879394531,0.5571346282958984,0.050000000745058,0.0481919795274734,291.48388671875,297.1499938964844,293.1499938964844,0.0136998472735285,-561.2442016601562,303.8429260253906,0.5571346282958984,0.050000000745058,0.0355944335460662,291.37017822265625,297.1499938964844,293.1499938964844,0.067135214805603,-1786.3975830078125,304.0732421875,0.7474366426467896,0.1243538111448288,0.1120808124542236,292.0122375488281,297.1499938964844,293.1499938964844,0.007458581123501,-2574.929443359375,300.1580505371094,0.5571346282958984,0.050000000745058,0.2286020070314407,290.9091796875,291.1499938964844,270.6063537597656,269.8033142089844,281.9447937011719,292.0093078613281,290.89263916015625,1.0,0.167571559548378,0.9975748062133788,0.9975748062133788,1.0,1.0,-0.7053270936012268,0.3318285346031189,0.3734985589981079,0.0490889735519886,0.0,0.0,0.2612670063972473,23.08847045898437,25.0,-153.74844360351562,-6199.384765625,47.63322067260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8963928222656,306.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.123046875,18000.0,0.0,0.0,0.0957090631127357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1755978763103485,0.1756021976470947,-4.320416337577626e-06,0.0,9.71325280261226e-05,0.0,0.0,7.073558807373047,0.0,0.0,0.0,0.2819264233112335,4.0,0.0,1.0
801840,291.5401916503906,297.1499938964844,293.1499938964844,0.0143368393182754,-735.66015625,304.1435241699219,0.5617008209228516,0.0502591468393802,0.045736376196146,291.7041320800781,297.1499938964844,293.1499938964844,0.0112886410206556,-696.6307983398438,302.74835205078125,0.5616956949234009,0.050000000745058,0.048161543905735,291.4931640625,297.1499938964844,293.1499938964844,0.0144337555393576,-573.6998901367188,304.11151123046875,0.5616956949234009,0.050000000745058,0.035571951419115,291.42108154296875,297.1499938964844,293.1499938964844,0.0774988904595375,-1985.2840576171875,304.0683898925781,0.778688907623291,0.1369051486253738,0.1243219450116157,292.02392578125,297.1499938964844,293.1499938964844,0.007659503724426,-2625.934326171875,300.317138671875,0.5616956949234009,0.050000000745058,0.2284576296806335,290.8746337890625,291.1499938964844,270.58990478515625,269.79443359375,281.9375915527344,292.0208435058594,290.868896484375,1.0,0.168095052242279,0.9976150393486024,0.9976150393486024,1.0,1.0,-0.7233529090881348,0.3404944241046905,0.3828585147857666,0.0503004156053066,0.0,0.0,0.2832552790641784,22.42942237854004,25.0,-97.44087982177734,-6442.86181640625,49.09658050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4872131347656,306.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.79296875,18000.0,0.0,0.0,0.0967095792293548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1914989203214645,0.1915032714605331,-4.347947651694994e-06,0.0,9.814792429096995e-05,0.0,0.0,7.802404403686523,0.0,0.0,0.0,0.2847544550895691,4.0,0.0,1.0
801900,291.5545349121094,297.1499938964844,293.1499938964844,0.0197483990341424,-871.550048828125,304.1345520019531,0.6116896867752075,0.0678450167179107,0.0542907826602458,291.7123413085937,297.1499938964844,293.1499938964844,0.0117258466780185,-709.6305541992188,302.9809265136719,0.5726925134658813,0.050000000745058,0.0480934381484985,291.50506591796875,297.1499938964844,293.1499938964844,0.0186308342963457,-658.2368774414062,304.13629150390625,0.6052987575531006,0.0664077177643776,0.0410013273358345,291.47198486328125,297.1499938964844,293.1499938964844,0.0868921503424644,-2169.594970703125,304.0661926269531,0.8156791925430298,0.1488063782453537,0.1358010023832321,292.0365295410156,297.1499938964844,293.1499938964844,0.0078423554077744,-2669.1357421875,300.4793395996094,0.5726925134658813,0.050000000745058,0.2281345725059509,290.8646545410156,291.1499938964844,270.5736083984375,269.7853698730469,281.9250793457031,292.0333251953125,290.8621826171875,1.0,0.1692306697368621,0.9976552724838256,0.9976552724838256,1.0,1.0,-0.7609443068504333,0.3586513698101043,0.4022929072380066,0.0526919849216938,0.0,0.0,0.303352415561676,20.93839263916016,25.0,-66.10057067871094,-6735.16015625,52.12831497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0374450683594,306.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.056640625,18000.0,0.0,0.0,0.0989764332771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2075097113847732,0.2075140923261642,-4.380724931252189e-06,0.0,0.000100448494777,0.0,0.0,8.564545631408691,0.0,0.0,0.0,0.2877915501594543,4.0,0.0,1.0
801960,291.5863952636719,297.1499938964844,293.1499938964844,0.0314942486584186,-1093.53369140625,304.1159362792969,0.6759307980537415,0.0818159282207489,0.0679015219211578,291.7210693359375,297.1499938964844,293.1499938964844,0.0121965501457452,-723.47509765625,303.2095642089844,0.5903760194778442,0.050000000745058,0.0479964688420295,291.531005859375,297.1499938964844,293.1499938964844,0.030936412513256,-843.54296875,304.1163330078125,0.6741396188735962,0.0821645408868789,0.0524172075092792,291.520263671875,297.1499938964844,293.1499938964844,0.0961433872580528,-2352.854248046875,304.0646057128906,0.857234001159668,0.1605818122625351,0.1468860059976577,292.0504455566406,297.1499938964844,293.1499938964844,0.0080246198922395,-2713.6748046875,300.6307983398437,0.5903760194778442,0.050000000745058,0.227674588561058,290.835205078125,291.1499938964844,270.5574645996094,269.7760925292969,281.907958984375,292.0470886230469,290.8171081542969,1.0,0.1710001230239868,0.9973812103271484,0.9973812103271484,1.0,1.0,-0.8142820596694946,0.3844140470027923,0.4298680126667022,0.0562287904322147,0.0,0.0,0.3269940316677093,18.82552528381348,25.0,-117.55718231201172,-7079.54296875,56.73697280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5475158691406,305.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17834.353515625,18000.0,0.0,0.0,0.1025850027799606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2248503267765045,0.2248547375202179,-4.416844149091048e-06,0.0,0.0001041107389028,0.0,0.0,9.415090560913086,0.0,0.0,0.0,0.2912585437297821,4.0,0.0,1.0
802020,291.6283874511719,297.1499938964844,293.1499938964844,0.0426094867289066,-1279.4998779296875,304.1019592285156,0.7314639091491699,0.0933838859200477,0.0792222097516059,291.73028564453125,297.1499938964844,293.1499938964844,0.0127392634749412,-739.5003662109375,303.4339294433594,0.6074345707893372,0.050000000745058,0.0479141995310783,291.5670166015625,297.1499938964844,293.1499938964844,0.0437029153108596,-1009.2195434570312,304.09930419921875,0.7346882820129395,0.095608614385128,0.0625020787119865,291.5663452148437,297.1499938964844,293.1499938964844,0.1057823374867439,-2542.390869140625,304.0625915527344,0.9019401669502258,0.1721750497817993,0.1578583866357803,292.0660095214844,297.1499938964844,293.1499938964844,0.008226060308516,-2765.338623046875,300.7649841308594,0.6074345707893372,0.050000000745058,0.2272843271493911,290.7629699707031,291.1499938964844,270.54150390625,269.7665710449219,281.8940734863281,292.0625,290.74237060546875,1.0,0.1731591373682022,0.9971070885658264,0.9971070885658264,1.0,1.0,-0.8621484637260437,0.4075715541839599,0.4545769393444061,0.0594720430672168,0.0,0.0,0.3599306941032409,17.059892654418945,25.0,-150.92904663085938,-7483.01953125,61.407344818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,305.80828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17758.685546875,18000.0,0.0,0.0,0.1076261177659034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2500680088996887,0.2500724792480469,-4.4649905248661526e-06,0.0,0.0001092268284992,0.0,0.0,10.688940048217772,0.0,0.0,0.0,0.2964571714401245,4.0,0.0,1.0
802080,291.6737976074219,297.1499938964844,293.1499938964844,0.0523773021996021,-1442.0228271484375,304.093017578125,0.7789614796638489,0.103741243481636,0.088986836373806,291.7401428222656,297.1499938964844,293.1499938964844,0.0132971676066517,-754.490234375,303.65789794921875,0.6232307553291321,0.050000000745058,0.0478439666330814,291.6072082519531,297.1499938964844,293.1499938964844,0.0549988821148872,-1156.291748046875,304.08807373046875,0.7872236967086792,0.1077677607536315,0.0713823065161705,291.6110534667969,297.1499938964844,293.1499938964844,0.1153129115700721,-2725.917236328125,304.0611877441406,0.9522616863250732,0.1834572702646255,0.1686031818389892,292.083251953125,297.1499938964844,293.1499938964844,0.0084219379350543,-2812.6220703125,300.8969421386719,0.6232307553291321,0.050000000745058,0.2269511818885803,290.705078125,291.1499938964844,270.5257263183594,269.7568359375,281.88336181640625,292.0795288085937,290.6963806152344,1.0,0.1756421774625778,0.9968330264091492,0.9968330264091492,1.0,1.0,-0.9056351184844972,0.4286294877529144,0.477005660533905,0.0625055953860282,0.0,0.0,0.3955937922000885,15.579055786132812,25.0,-118.22759246826172,-7941.1064453125,66.17280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4443054199219,305.715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17652.83984375,18000.0,0.0,0.0,0.1141800731420517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2844235599040985,0.2844280898571014,-4.540877398540033e-06,0.0,0.0001158782542916,0.0,0.0,12.542800903320312,0.0,0.0,0.0,0.3040545880794525,4.0,0.0,1.0
802140,291.7199401855469,297.1499938964844,293.1499938964844,0.0608779825270175,-1587.6473388671875,304.0879821777344,0.8248382806777954,0.113379530608654,0.0979100838303566,291.7507019042969,297.1499938964844,293.1499938964844,0.0138358315452933,-767.14697265625,303.8808288574219,0.6380593776702881,0.050000000745058,0.047785248607397,291.6488647460937,297.1499938964844,293.1499938964844,0.0648460835218429,-1289.3697509765625,304.0814819335937,0.8361341953277588,0.1191353499889373,0.0795548036694526,291.6546325683594,297.1499938964844,293.1499938964844,0.1236981153488159,-2889.376953125,304.06219482421875,0.9934544563293456,0.194390133023262,0.1789542883634567,292.1018371582031,297.1499938964844,293.1499938964844,0.0085947457700967,-2850.021240234375,301.0326538085937,0.6380593776702881,0.050000000745058,0.2266726493835449,290.68780517578125,291.1499938964844,270.5101013183594,269.7467956542969,281.87548828125,292.0980224609375,290.6877746582031,1.0,0.1783924698829651,0.9965589046478271,0.9965589046478271,1.0,1.0,-0.9451518058776855,0.4477548897266388,0.4973969161510467,0.0654033794999122,0.0,0.0,0.428318589925766,14.37155532836914,25.0,-62.359859466552734,-8369.4921875,71.12683868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8428039550781,305.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17565.916015625,18000.0,0.0,0.0,0.1222069412469863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3225995302200317,0.3226041793823242,-4.648267804441275e-06,0.0,0.0001240245037479,0.0,0.0,14.81191635131836,0.0,0.0,0.0,0.31344935297966,4.0,0.0,1.0
802200,291.7657470703125,297.1499938964844,293.1499938964844,0.0685106590390205,-1722.3052978515625,304.0854187011719,0.8364655375480652,0.1225010529160499,0.1063662320375442,291.7619323730469,297.1499938964844,293.1499938964844,0.0144051099196076,-779.2647094726562,304.1007385253906,0.6306120157241821,0.050000000745058,0.0478132404386997,291.69061279296875,297.1499938964844,293.1499938964844,0.0737052336335182,-1413.1947021484375,304.077880859375,0.8509548306465149,0.1299525797367096,0.0873260200023651,291.684814453125,297.1499938964844,293.1499938964844,0.1142889186739921,-2700.916015625,304.0952453613281,0.9613560438156128,0.2073800414800644,0.1666785031557083,292.1211853027344,297.1499938964844,293.1499938964844,0.0087714055553078,-2884.991455078125,301.1698303222656,0.6306120157241821,0.050000000745058,0.2268054187297821,290.7004089355469,291.1499938964844,270.4946594238281,269.7364807128906,281.8765563964844,292.1173400878906,290.71014404296875,1.0,0.1807047128677368,0.99628484249115,0.99628484249115,1.0,1.0,-0.9524088501930236,0.4512445032596588,0.5011643767356873,0.0659907534718513,0.0,0.0,0.4572268724441528,15.134063720703123,28.0,19.4174747467041,-8614.52734375,73.5700912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2450256347656,305.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17504.91796875,18000.0,0.0,0.0,0.1314020901918411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3612605035305023,0.3612652719020843,-4.781828465638682e-06,0.0,0.0001333564141532,0.0,0.0,17.371328353881836,0.0,0.0,0.0,0.3240251243114471,4.0,0.0,1.0
802260,291.81103515625,297.1499938964844,293.1499938964844,0.0752800926566124,-1844.30859375,304.0848693847656,0.8601789474487305,0.1311440765857696,0.1143326014280319,291.77490234375,297.1499938964844,293.1499938964844,0.0170746985822916,-853.7073974609375,304.1406555175781,0.6539822220802307,0.0619244314730167,0.0527255721390247,291.732177734375,297.1499938964844,293.1499938964844,0.0816540420055389,-1526.6717529296875,304.0765686035156,0.8785085082054138,0.1402775049209594,0.0947012156248092,291.7009582519531,297.1499938964844,293.1499938964844,0.1104337871074676,-2623.764404296875,304.1123046875,0.9574049115180968,0.2227604687213897,0.1622947603464126,292.1408386230469,297.1499938964844,293.1499938964844,0.0089166676625609,-2908.87353515625,301.3100891113281,0.6335171461105347,0.050000000745058,0.2267515808343887,290.7490234375,291.1499938964844,270.4794006347656,269.7258605957031,281.874267578125,292.13702392578125,290.7611083984375,1.0,0.1836946755647659,0.9956996440887452,0.9956996440887452,1.0,1.0,-0.9762067198753356,0.4627831578254699,0.5134235620498657,0.0677163451910018,0.0,0.0,0.4791826903820038,15.018033981323242,28.0,72.94979858398438,-8864.125,77.75181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68707275390625,305.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17504.111328125,18000.0,0.0,0.0,0.1413575410842895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3963919878005981,0.3963969051837921,-4.932819138048217e-06,0.0,0.0001434599253116,0.0,0.0,19.986440658569336,0.0,0.0,0.0,0.3344950079917907,4.0,0.0,1.0
802320,291.8553466796875,297.1499938964844,293.1499938964844,0.0817019790410995,-1962.40673828125,304.08502197265625,0.8868281245231628,0.1393996179103851,0.1219033449888229,291.7981872558594,297.1499938964844,293.1499938964844,0.026041517034173,-1051.8416748046875,304.12603759765625,0.7110198140144348,0.0747819170355796,0.0651662200689315,291.7730712890625,297.1499938964844,293.1499938964844,0.089266687631607,-1637.0048828125,304.0760803222656,0.9088255167007446,0.1502033025026321,0.1017587184906005,291.7085876464844,297.1499938964844,293.1499938964844,0.1044131740927696,-2505.212158203125,304.1300048828125,0.950853168964386,0.2396135181188583,0.1550811380147934,292.1604919433594,297.1499938964844,293.1499938964844,0.0090674478560686,-2935.48193359375,301.4425048828125,0.6387558579444885,0.050000000745058,0.226659893989563,290.78057861328125,291.1499938964844,270.4642944335937,269.71490478515625,281.8712463378906,292.15679931640625,290.7837829589844,1.0,0.1871446073055267,0.9951145052909852,0.9951145052909852,1.0,1.0,-1.0058538913726809,0.4771225452423095,0.5287314057350159,0.0700271800160408,0.0,0.0,0.5004506707191467,14.748899459838867,46.0,57.861602783203125,-9094.228515625,83.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1763000488281,305.0777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17516.267578125,18000.0,0.0,0.0,0.1519104391336441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4279369711875915,0.4279420673847198,-5.085829798190389e-06,0.0,0.0001541697856737,0.0,0.0,22.574737548828125,0.0,0.0,0.0,0.3444352447986603,4.0,0.0,1.0
802380,291.898681640625,297.1499938964844,293.1499938964844,0.0879694819450378,-2079.281494140625,304.08544921875,0.9031409621238708,0.1472930014133453,0.1291603744029998,291.8314208984375,297.1499938964844,293.1499938964844,0.0357845723628997,-1229.063720703125,304.1127014160156,0.7458420395851135,0.0853885263204574,0.0762195214629173,291.813232421875,297.1499938964844,293.1499938964844,0.0967849493026733,-1746.4783935546875,304.0758361816406,0.9299712181091307,0.1597628593444824,0.1085663735866546,291.713623046875,297.1499938964844,293.1499938964844,0.1054731681942939,-2525.71728515625,304.1314697265625,0.9520596861839294,0.2568838000297546,0.1563582271337509,292.18017578125,297.1499938964844,293.1499938964844,0.0092385523021221,-2968.48388671875,301.56500244140625,0.6378076076507568,0.050000000745058,0.2266753017902374,290.7830505371094,291.1499938964844,270.4493713378906,269.70361328125,281.8671569824219,292.1766052246094,290.7814025878906,1.0,0.193544402718544,0.9945293068885804,0.9945293068885804,1.0,1.0,-1.0454617738723757,0.4962719678878784,0.5491898655891418,0.0732555612921714,0.0,0.0,0.5245540142059326,15.133834838867188,46.0,22.651348114013672,-9389.7919921875,91.77892303466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7139892578125,304.8531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17460.86328125,18000.0,0.0,0.0,0.1629502028226852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4632090926170349,0.4632143676280975,-5.2578757276933175e-06,0.0,0.0001653737417655,0.0,0.0,25.686723709106445,0.0,0.0,0.0,0.3557554483413696,4.0,0.0,1.0
802440,291.9410095214844,297.1499938964844,293.1499938964844,0.094094343483448,-2194.108642578125,304.0860595703125,0.9097156524658204,0.1548313647508621,0.1361131072044372,291.8706359863281,297.1499938964844,293.1499938964844,0.0441916845738887,-1376.6612548828125,304.10430908203125,0.7662226557731628,0.094396136701107,0.0855114236474037,291.8525695800781,297.1499938964844,293.1499938964844,0.1042642816901207,-1854.5072021484373,304.07574462890625,0.9395833015441896,0.1689672023057937,0.1151356175541877,291.72613525390625,297.1499938964844,293.1499938964844,0.1129067689180374,-2669.79248046875,304.1211853027344,0.959873616695404,0.2726343870162964,0.165205180644989,292.2002258300781,297.1499938964844,293.1499938964844,0.0094232624396681,-3005.3486328125,301.6796569824219,0.6314733028411865,0.050000000745058,0.226787194609642,290.767578125,291.1499938964844,270.43463134765625,269.69195556640625,281.8634033203125,292.1967163085937,290.76287841796875,1.0,0.2018230110406875,0.9939441084861756,0.9939441084861756,1.0,1.0,-1.0931166410446167,0.5192532539367676,0.5738634467124939,0.0774806141853332,0.0,0.0,0.5515202283859253,16.111682891845703,64.0,-15.096988677978516,-9753.7451171875,104.1020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2889709472656,304.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17354.49609375,18000.0,0.0,0.0,0.174502819776535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5046921968460083,0.5046976804733276,-5.473272722156253e-06,0.0,0.0001770981762092,0.0,0.0,29.70865631103516,0.0,0.0,0.0,0.369498610496521,4.0,0.0,1.0
