time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802500,291.982421875,297.1499938964844,293.1499938964844,0.1000850349664688,-2306.043701171875,304.0867919921875,0.908015251159668,0.1620124578475952,0.142763078212738,291.9125061035156,297.1499938964844,293.1499938964844,0.0521101020276546,-1512.8333740234375,304.09832763671875,0.7759217023849487,0.102384902536869,0.0935811027884483,291.8912048339844,297.1499938964844,293.1499938964844,0.1117026656866073,-1960.440185546875,304.0757141113281,0.9398501515388488,0.1778136640787124,0.1214688792824745,291.7502746582031,297.1499938964844,293.1499938964844,0.1258380860090255,-2916.091796875,304.1028137207031,0.9711807370185852,0.2859392464160919,0.1803401857614517,292.22100830078125,297.1499938964844,293.1499938964844,0.0096162380650639,-3044.197998046875,301.7870483398437,0.6212589144706726,0.050000000745058,0.2269876599311828,290.7415466308594,291.1499938964844,270.4200744628906,269.6799011230469,281.861083984375,292.217529296875,290.7356262207031,1.0,0.2118579894304275,0.9933589696884156,0.9933589696884156,1.0,1.0,-1.14769446849823,0.5455019474029541,0.6021925210952759,0.0827729851007461,0.0,0.0,0.5813173055648804,17.64054298400879,64.0,-45.25727081298828,-10180.00390625,120.24945831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8921203613281,304.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17208.953125,18000.0,0.0,0.0,0.1865944415330886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5534738302230835,0.5534795522689819,-5.752084689447656e-06,0.0,0.0001893696316983,0.0,0.0,35.01683044433594,0.0,0.0,0.0,0.3864324688911438,4.0,0.0,1.0
802560,292.02301025390625,297.1499938964844,293.1499938964844,0.1059512123465538,-2414.5146484375,304.0876159667969,0.9000512957572937,0.1688296794891357,0.1491073071956634,291.955078125,297.1499938964844,293.1499938964844,0.0588766485452652,-1634.4691162109375,304.095458984375,0.77763432264328,0.1097013279795646,0.100879892706871,291.92926025390625,297.1499938964844,293.1499938964844,0.119060568511486,-2063.80322265625,304.0758361816406,0.932746171951294,0.1862911581993103,0.1275621652603149,291.7879943847656,297.1499938964844,293.1499938964844,0.1438225358724594,-3250.400634765625,304.0786437988281,0.9829223155975342,0.2962790727615356,0.2008943557739257,292.242919921875,297.1499938964844,293.1499938964844,0.0098132668063044,-3083.827392578125,301.8869934082031,0.6072671413421631,0.050000000745058,0.2272821217775344,290.70953369140625,291.1499938964844,270.4057006835937,269.6674194335937,281.8607177734375,292.23944091796875,290.7029724121094,1.0,0.2235039323568344,0.9926753640174866,0.9926753640174866,1.0,1.0,-1.2085663080215454,0.5747014284133911,0.6338648200035095,0.0892267003655433,0.0,0.0,0.6138610243797302,19.754213333129883,67.0,-67.8759994506836,-10659.990234375,140.8103485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5159912109375,304.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17034.138671875,18000.0,0.0,0.0,0.1992513984441757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6100171208381653,0.6100232601165771,-6.111963557486888e-06,0.0,0.000202214840101,0.0,0.0,42.0420036315918,0.0,0.0,0.0,0.4071223735809326,4.0,0.0,1.0
802620,292.06280517578125,297.1499938964844,293.1499938964844,0.1116392761468887,-2518.46240234375,304.088623046875,0.8932336568832397,0.175293818116188,0.1551292687654495,291.9974365234375,297.1499938964844,293.1499938964844,0.0650301501154899,-1748.0201416015625,304.0942077636719,0.7784387469291687,0.1165204271674156,0.1076293215155601,291.9666748046875,297.1499938964844,293.1499938964844,0.1262646317481994,-2163.66259765625,304.07623291015625,0.926598072052002,0.1944032460451126,0.1333985030651092,291.8367919921875,297.1499938964844,293.1499938964844,0.161013975739479,-3561.307861328125,304.0604858398437,0.9906821846961976,0.3039569556713104,0.2198469340801239,292.2662353515625,297.1499938964844,293.1499938964844,0.0100050419569015,-3121.87744140625,301.9793701171875,0.5938456058502197,0.050000000745058,0.2275838255882263,290.6757507324219,291.1499938964844,270.3914794921875,269.654541015625,281.86309814453125,292.2626953125,290.67059326171875,1.0,0.2340566664934158,0.9919916987419128,0.9919916987419128,1.0,1.0,-1.265364170074463,0.6018767952919006,0.6634873747825623,0.0957903936505317,0.0,0.0,0.6488790512084961,21.901611328125,67.0,-74.6242446899414,-11138.8857421875,162.14051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1581115722656,304.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,16837.32421875,18000.0,0.0,0.0,0.2124601155519485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6745556592941284,0.6745622754096985,-6.57089049127535e-06,0.0,0.0002156200062017,0.0,0.0,51.32763671875,0.0,0.0,0.0,0.4320099055767059,4.0,0.0,1.0
802680,292.1018371582031,297.1499938964844,293.1499938964844,0.1170248612761497,-2615.614501953125,304.0899963378906,0.8863752484321594,0.1814024150371551,0.1608379632234573,292.0392150878906,297.1499938964844,293.1499938964844,0.0706331208348274,-1853.639892578125,304.0941772460937,0.7780235409736633,0.1229111105203628,0.1139482855796814,292.0036315917969,297.1499938964844,293.1499938964844,0.1331652998924255,-2257.968505859375,304.0771179199219,0.920268714427948,0.2021397352218628,0.1389796137809753,291.89093017578125,297.1499938964844,293.1499938964844,0.177609384059906,-3854.363525390625,304.046630859375,0.9957290291786194,0.3099680244922638,0.2377944141626358,292.2911376953125,297.1499938964844,293.1499938964844,0.0101817930117249,-3155.396484375,302.0653381347656,0.5807676911354065,0.050000000745058,0.2279070913791656,290.653076171875,291.1499938964844,270.3774719238281,269.6412048339844,281.8668212890625,292.2875366210937,290.6503295898437,1.0,0.2444160729646682,0.991308093070984,0.991308093070984,1.0,1.0,-1.319186449050903,0.6276363730430603,0.6915501356124878,0.1022943556308746,0.0,0.0,0.6843447685241699,24.161075592041016,70.0,-63.15679931640625,-11609.146484375,184.52313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8248291015625,304.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,16661.962890625,18000.0,0.0,0.0,0.2261146456003189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7451115250587463,0.7451186776161194,-7.1394888436771e-06,0.0,0.0002294776204507,0.0,0.0,63.24794769287109,0.0,0.0,0.0,0.4605801999568939,4.0,0.0,1.0
802740,292.1400756835937,297.1499938964844,293.1499938964844,0.1221204996109008,-2706.47705078125,304.0916442871094,0.8789564967155457,0.18716561794281,0.1662361025810241,292.08038330078125,297.1499938964844,293.1499938964844,0.0757779330015182,-1952.2633056640625,304.094970703125,0.7762039303779602,0.1289009600877761,0.1198814511299133,292.0400695800781,297.1499938964844,293.1499938964844,0.1397680193185806,-2347.054931640625,304.078369140625,0.9132306575775146,0.2095052301883697,0.1443028002977371,291.9480285644531,297.1499938964844,293.1499938964844,0.1937860399484634,-4133.90576171875,304.0360717773437,0.9986587166786194,0.3147042989730835,0.2549777626991272,292.3171691894531,297.1499938964844,293.1499938964844,0.01034736353904,-3185.639404296875,302.1452331542969,0.5677618384361267,0.050000000745058,0.2282643318176269,290.63897705078125,291.1499938964844,270.3636474609375,269.6274108886719,281.8707580566406,292.3135986328125,290.6372985839844,1.0,0.2545247375965118,0.9906244874000548,0.9906244874000548,1.0,1.0,-1.3704798221588137,0.6522385478019714,0.7182413339614868,0.1086034402251243,0.0,0.0,0.719851553440094,26.59765625,70.0,-49.31816482543945,-12059.2412109375,208.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5225524902344,303.99298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,16536.478515625,18000.0,0.0,0.0,0.2400960326194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8183428049087524,0.818350613117218,-7.806373105267994e-06,0.0,0.0002436669456074,0.0,0.0,77.81468963623047,0.0,0.0,0.0,0.491576075553894,4.0,0.0,1.0
802800,292.1775207519531,297.1499938964844,293.1499938964844,0.1269611865282058,-2791.916259765625,304.09344482421875,0.871196448802948,0.1926092654466629,0.1713428348302841,292.1208801269531,297.1499938964844,293.1499938964844,0.0805304795503616,-2044.4884033203125,304.0963439941406,0.7732883095741272,0.1344944536685943,0.1254450976848602,292.075927734375,297.1499938964844,293.1499938964844,0.1461056172847747,-2431.592529296875,304.0798645019531,0.90590500831604,0.2165237218141555,0.1493805795907974,292.00634765625,297.1499938964844,293.1499938964844,0.2093132883310318,-4396.94775390625,304.0285949707031,0.9990000128746032,0.3184821009635925,0.2711620032787323,292.3439636230469,297.1499938964844,293.1499938964844,0.0105043239891529,-3213.5595703125,302.2191162109375,0.5550706386566162,0.050000000745058,0.2286567538976669,290.6294250488281,291.1499938964844,270.3500061035156,269.6131286621094,281.8746643066406,292.3404235839844,290.62847900390625,1.0,0.2643400430679321,0.989940881729126,0.989940881729126,1.0,1.0,-1.4189670085906982,0.6755503416061401,0.7434167265892029,0.1146299764513969,0.0,0.0,0.7555321455001831,29.211593627929688,73.0,-36.516693115234375,-12487.2099609375,232.6803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2577819824219,303.90838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,16453.904296875,18000.0,0.0,0.0,0.2542688548564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8926714658737183,0.8926799893379211,-8.559982234146446e-06,0.0,0.0002580505679361,0.0,0.0,95.10456848144533,0.0,0.0,0.0,0.524135172367096,4.0,0.0,1.0
802860,292.2140197753906,297.1499938964844,293.1499938964844,0.1315553933382034,-2872.23974609375,304.0953674316406,0.8635844588279724,0.1977576166391372,0.1761773973703384,292.160400390625,297.1499938964844,293.1499938964844,0.0849413871765136,-2130.746337890625,304.0980834960937,0.7698338627815247,0.1397728770971298,0.1306689530611038,292.111083984375,297.1499938964844,293.1499938964844,0.1521827727556228,-2511.79833984375,304.0815734863281,0.8989742398262024,0.2232194244861602,0.154227152466774,292.0645751953125,297.1499938964844,293.1499938964844,0.2241934239864349,-4644.4990234375,304.02362060546875,0.9990000128746032,0.3215347826480865,0.286418080329895,292.3711242675781,297.1499938964844,293.1499938964844,0.0106546012684702,-3239.58251953125,302.2878723144531,0.543152391910553,0.050000000745058,0.2290765792131424,290.6238098144531,291.1499938964844,270.33660888671875,269.5987243652344,281.8786926269531,292.36767578125,290.62353515625,1.0,0.2738326787948608,0.9888796806335448,0.9888796806335448,1.0,1.0,-1.464836835861206,0.697642982006073,0.7671939134597778,0.1203637719154357,0.0,0.0,0.7911924123764038,31.960662841796875,73.0,-24.684595108032227,-12894.65625,258.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.03594970703125,303.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,16418.8984375,18000.0,0.0,0.0,0.2685014903545379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9663988947868348,0.9664083123207092,-9.384388249600306e-06,0.0,0.0002724948571994,0.0,0.0,114.99312591552734,0.0,0.0,0.0,0.5572797060012817,4.0,0.0,1.0
802920,292.2495422363281,297.1499938964844,293.1499938964844,0.1359207779169082,-2947.900146484375,304.0973815917969,0.8566952347755432,0.2026407718658447,0.1807626485824585,292.198486328125,297.1499938964844,293.1499938964844,0.0891071259975433,-2212.532470703125,304.0999450683594,0.7665835022926331,0.1448269486427307,0.1356441229581833,292.1455078125,297.1499938964844,293.1499938964844,0.1580165773630142,-2588.039794921875,304.0834045410156,0.892697274684906,0.2296252697706222,0.1588613539934158,292.1220397949219,297.1499938964844,293.1499938964844,0.2387150824069976,-4882.20263671875,304.0202331542969,0.9990000128746032,0.3239956200122833,0.3011032044887543,292.3980712890625,297.1499938964844,293.1499938964844,0.0107990475371479,-3263.94677734375,302.3526916503906,0.5324998497962952,0.050000000745058,0.2295072674751281,290.6214904785156,291.1499938964844,270.323486328125,269.5845031738281,281.8825378417969,292.3948059082031,290.62164306640625,1.0,0.2830007076263428,0.987818479537964,0.987818479537964,1.0,1.0,-1.5088013410568235,0.7188611030578613,0.7899401783943176,0.1258911043405532,0.0,0.0,0.8266720175743103,34.76238250732422,61.0,-14.742464065551758,-13285.8603515625,284.1936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8604431152344,303.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16434.78125,18000.0,0.0,0.0,0.2826667129993438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.037563443183899,1.0375736951828003,-1.0253984328301158e-05,0.0,0.0002868707524612,0.0,0.0,137.01499938964844,0.0,0.0,0.0,0.58990877866745,4.0,0.0,1.0
802980,292.2838439941406,297.1499938964844,293.1499938964844,0.1400325149297714,-3018.52783203125,304.0994567871094,0.8530122637748718,0.207306683063507,0.185111403465271,292.2349548339844,297.1499938964844,293.1499938964844,0.0930594354867935,-2290.11328125,304.10186767578125,0.7659635543823242,0.1497188806533813,0.1404159516096115,292.1788635253906,297.1499938964844,293.1499938964844,0.1635773926973343,-2660.001220703125,304.0854187011719,0.8898014426231384,0.2357931584119796,0.1632954776287078,292.1758117675781,297.1499938964844,293.1499938964844,0.246196299791336,-4999.98193359375,304.0305480957031,0.9967749118804932,0.326450914144516,0.3082450330257416,292.4244079589844,297.1499938964844,293.1499938964844,0.0109318010509014,-3285.227783203125,302.4151306152344,0.5249238014221191,0.050000000745058,0.2298548370599746,290.6241149902344,291.1499938964844,270.3106994628906,269.5705261230469,281.8875427246094,292.4212951660156,290.6260070800781,1.0,0.2893134355545044,0.9867572784423828,0.9867572784423828,1.0,1.0,-1.5402069091796875,0.7340015769004822,0.8062052726745605,0.1299655586481094,0.0,0.0,0.8615279793739319,36.98981094360352,61.0,2.467702388763428,-13607.4306640625,304.3537292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7364501953125,303.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,16500.017578125,18000.0,0.0,0.0,0.2966198027133941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1044436693191528,1.104454755783081,-1.1138668924104422e-05,0.0,0.0003010313957929,0.0,0.0,160.45144653320312,0.0,0.0,0.0,0.6210214495658875,4.0,0.0,1.0
803040,292.3169860839844,297.1499938964844,293.1499938964844,0.1437660306692123,-3081.8681640625,304.10186767578125,0.8528805375099182,0.211771160364151,0.1892513632774353,292.269775390625,297.1499938964844,293.1499938964844,0.0967437252402305,-2361.96923828125,304.1039123535156,0.7684455513954163,0.1544672399759292,0.1450214087963104,292.2112121582031,297.1499938964844,293.1499938964844,0.1687170565128326,-2725.693115234375,304.0877990722656,0.8907646536827087,0.241745188832283,0.1675547659397125,292.2195739746094,297.1499938964844,293.1499938964844,0.2487997859716415,-5040.77099609375,304.04766845703125,0.993529200553894,0.3301915228366852,0.3111931085586548,292.4497375488281,297.1499938964844,293.1499938964844,0.0110412314534187,-3300.2060546875,302.4776916503906,0.5204468369483948,0.050000000745058,0.2300800383090973,290.6435852050781,291.1499938964844,270.2982177734375,269.5567932128906,281.89276123046875,292.4468078613281,290.64794921875,1.0,0.2938866019248962,0.9856960773468018,0.9856960773468018,1.0,1.0,-1.5634758472442627,0.7452446222305298,0.8182311654090881,0.1329097300767898,0.0,0.0,0.8934359550476074,38.47093200683594,49.0,33.32892990112305,-13886.0009765625,319.50909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.675048828125,303.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,16630.92578125,18000.0,0.0,0.0,0.3101327419281006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1644866466522217,1.1644986867904663,-1.199555117636919e-05,0.0,0.0003147452953271,0.0,0.0,183.9823608398437,0.0,0.0,0.0,0.6492146849632263,4.0,0.0,1.0
803100,292.34893798828125,297.1499938964844,293.1499938964844,0.1471778452396392,-3139.179443359375,304.1044311523437,0.8598562479019165,0.2160457521677017,0.1931589692831039,292.3031005859375,297.1499938964844,293.1499938964844,0.1002002134919166,-2428.858154296875,304.10601806640625,0.777437686920166,0.1590764075517654,0.1494337767362594,292.2424621582031,297.1499938964844,293.1499938964844,0.1735058724880218,-2786.289794921875,304.0904235839844,0.8995223045349121,0.2474962323904037,0.1716243624687194,292.2561340332031,297.1499938964844,293.1499938964844,0.2533658444881439,-5104.10009765625,304.0580444335937,0.99774831533432,0.3347907662391662,0.3151450753211975,292.47381591796875,297.1499938964844,293.1499938964844,0.0111212460324168,-3308.59814453125,302.5401611328125,0.5213254690170288,0.050000000745058,0.230033740401268,290.6728515625,291.1499938964844,270.2860717773437,269.54327392578125,281.8969116210937,292.4710998535156,290.6778869628906,1.0,0.2971539795398712,0.9846349358558656,0.9846349358558656,1.0,1.0,-1.5890953540802002,0.7576499581336975,0.8314453959465027,0.1361245512962341,0.0,0.0,0.9223409295082092,38.53488159179688,49.0,57.51134490966797,-14176.974609375,331.9627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6745300292969,303.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,16808.23046875,19080.0,0.0,0.0,0.3230973184108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.215626239776611,1.2156389951705933,-1.2774778952007182e-05,0.0,0.0003279027005191,0.0,0.0,206.0236968994141,0.0,0.0,0.0,0.6884565949440002,4.0,0.0,1.0
803160,292.3796081542969,297.1499938964844,293.1499938964844,0.1501764804124832,-3188.745849609375,304.1072692871094,0.8669757843017578,0.2201724350452423,0.1969147622585296,292.3347473144531,297.1499938964844,293.1499938964844,0.103385791182518,-2489.634033203125,304.10821533203125,0.7865012288093567,0.1635844558477401,0.153731107711792,292.27252197265625,297.1499938964844,293.1499938964844,0.1778233349323272,-2840.138671875,304.0934143066406,0.908507764339447,0.2530932426452636,0.1755693405866623,292.28594970703125,297.1499938964844,293.1499938964844,0.2517352104187011,-5089.9208984375,304.077880859375,0.9990000128746032,0.3402479588985443,0.3163850009441376,292.4964294433594,297.1499938964844,293.1499938964844,0.0111859133467078,-3311.92724609375,302.6044311523437,0.5224295854568481,0.050000000745058,0.2299768030643463,290.7218017578125,291.1499938964844,270.27423095703125,269.530029296875,281.9018859863281,292.493896484375,290.7315979003906,1.0,0.2990056574344635,0.9836861491203308,0.9836861491203308,1.0,1.0,-1.6048847436904907,0.7652526497840881,0.8396321535110474,0.1382431089878082,0.0,0.0,0.9462210536003112,38.42945861816406,37.0,108.46224212646484,-14487.71875,340.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7214660644531,304.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17741.376953125,19080.0,0.0,0.0,0.3355406522750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.285016417503357,1.285030484199524,-1.403950864187209e-05,0.0,0.000340531085385,0.0,0.0,240.6158599853516,0.0,0.0,0.0,0.7090262174606323,4.0,0.0,1.0
803220,292.4090576171875,297.1499938964844,293.1499938964844,0.1528785675764084,-3232.936279296875,304.110107421875,0.8773009181022644,0.2241439968347549,0.2005095928907394,292.36492919921875,297.1499938964844,293.1499938964844,0.1063722744584083,-2546.026123046875,304.1103820800781,0.7984227538108826,0.1679837852716446,0.157903641462326,292.3013916015625,297.1499938964844,293.1499938964844,0.1818109452724456,-2889.39501953125,304.096435546875,0.9218971133232116,0.2585355341434479,0.1793871968984604,292.3077697753906,297.1499938964844,293.1499938964844,0.2484235018491745,-5010.46923828125,304.0972900390625,0.9990000128746032,0.3468955755233764,0.3110311925411224,292.5175170898437,297.1499938964844,293.1499938964844,0.0112302424386143,-3310.635498046875,302.6697082519531,0.5258393883705139,0.050000000745058,0.2298083007335662,290.782470703125,291.1499938964844,270.26275634765625,269.5170288085937,281.9063415527344,292.51519775390625,290.7918701171875,1.0,0.2996675074100494,0.982737362384796,0.982737362384796,1.0,1.0,-1.617989182472229,0.7715940475463867,0.8463951349258423,0.1398733705282211,0.0,0.0,0.9646300673484802,37.693206787109375,37.0,135.95741271972656,-14724.599609375,344.19146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8230285644531,304.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.853515625,19080.0,0.0,0.0,0.3472899496555328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3235706090927124,1.3235853910446167,-1.473469274060335e-05,0.0,0.0003524551575537,0.0,0.0,261.0113220214844,0.0,0.0,0.0,0.7276164889335632,4.0,0.0,1.0
803280,292.4373779296875,297.1499938964844,293.1499938964844,0.1553401798009872,-3272.776123046875,304.1128845214844,0.8892320394515991,0.2279722392559051,0.2039646953344345,292.3936767578125,297.1499938964844,293.1499938964844,0.1091987118124961,-2598.87353515625,304.1124572753906,0.8114736676216125,0.1722844839096069,0.1619714796543121,292.3291015625,297.1499938964844,293.1499938964844,0.1855346411466598,-2934.97705078125,304.0993957519531,0.9374220967292786,0.2638421654701233,0.1830988973379135,292.3201599121094,297.1499938964844,293.1499938964844,0.2409750968217849,-4882.83837890625,304.12042236328125,0.9990000128746032,0.3551235496997833,0.3041103780269623,292.5370178222656,297.1499938964844,293.1499938964844,0.0112681556493043,-3307.40283203125,302.7357788085937,0.5304341316223145,0.050000000745058,0.2295950353145599,290.8487854003906,291.1499938964844,270.2516174316406,269.5043029785156,281.9110717773437,292.5348815917969,290.8597412109375,1.0,0.2991452515125274,0.9817885756492616,0.9817885756492616,1.0,1.0,-1.6241503953933716,0.7745459079742432,0.8496045470237732,0.1406709104776382,0.0,0.0,0.9781375527381896,36.633331298828125,25.0,163.93231201171875,-14925.9296875,344.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9814758300781,304.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18385.884765625,19080.0,0.0,0.0,0.3582102060317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.351351618766785,1.3513668775558472,-1.5247244846250396e-05,0.0,0.0003635378088802,0.0,0.0,276.4163818359375,0.0,0.0,0.0,0.741010308265686,4.0,0.0,1.0
803340,292.4645690917969,297.1499938964844,293.1499938964844,0.1574854701757431,-3306.95166015625,304.1157531738281,0.9038828015327454,0.2316557765007019,0.2072750329971313,292.42108154296875,297.1499938964844,293.1499938964844,0.1118065416812896,-2647.04541015625,304.1145324707031,0.8258488178253174,0.176484003663063,0.1659283190965652,292.3556823730469,297.1499938964844,293.1499938964844,0.1889080256223678,-2975.77783203125,304.1024780273437,0.9554284811019896,0.2690186202526092,0.1867055743932724,292.32342529296875,297.1499938964844,293.1499938964844,0.2309097200632095,-4712.16015625,304.14410400390625,0.9990000128746032,0.3649841547012329,0.2946937978267669,292.5548400878906,297.1499938964844,293.1499938964844,0.0112927686423063,-3300.587646484375,302.8034973144531,0.5370279550552368,0.050000000745058,0.2293127477169037,290.92633056640625,291.1499938964844,270.2408447265625,269.4918518066406,281.9156494140625,292.5528869628906,290.93902587890625,1.0,0.297572910785675,0.9808398485183716,0.9808398485183716,1.0,1.0,-1.6259236335754397,0.7753634452819824,0.850560188293457,0.1409061700105667,0.0,0.0,0.985344409942627,35.15007019042969,25.0,193.8436279296875,-15110.0859375,341.2157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.19305419921875,304.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18605.04296875,19080.0,0.0,0.0,0.368226945400238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.370203971862793,1.370219588279724,-1.5608373360009864e-05,0.0,0.0003737035440281,0.0,0.0,287.3118591308594,0.0,0.0,0.0,0.7500777840614319,4.0,0.0,1.0
803400,292.4907531738281,297.1499938964844,293.1499938964844,0.1593023687601089,-3335.300537109375,304.11865234375,0.923011839389801,0.2351963222026825,0.2104451656341552,292.4472045898437,297.1499938964844,293.1499938964844,0.1141832396388053,-2690.362060546875,304.1166687011719,0.8424599766731262,0.1805836409330368,0.1697780489921569,292.3811950683594,297.1499938964844,293.1499938964844,0.1919178962707519,-3011.68115234375,304.10565185546875,0.9747174382209778,0.2740728855133056,0.1902153044939041,292.31805419921875,297.1499938964844,293.1499938964844,0.2184461653232574,-4501.0576171875,304.1678161621094,0.9990000128746032,0.3765036761760711,0.2829146087169647,292.5709533691406,297.1499938964844,293.1499938964844,0.0113038895651698,-3290.16455078125,302.8731384277344,0.5458297729492188,0.050000000745058,0.2289722710847854,291.01568603515625,291.1499938964844,270.2304382324219,269.47967529296875,281.9200744628906,292.5692138671875,291.0301513671875,1.0,0.2950348556041717,0.9798910617828368,0.9798910617828368,1.0,1.0,-1.6235488653182983,0.7741631865501404,0.849385678768158,0.1406096369028091,0.0,0.0,0.9854233264923096,33.304046630859375,43.0,225.3589324951172,-15277.7724609375,334.9037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.452392578125,304.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18797.265625,20160.0,0.0,0.0,0.3772946298122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810492753982544,1.3810651302337646,-1.5833036741241813e-05,0.0,0.000382906087907,0.0,0.0,293.8954467773437,0.0,0.0,0.0,0.7702721953392029,4.0,0.0,1.0
803460,292.51617431640625,297.1499938964844,293.1499938964844,0.1607066541910171,-3356.298095703125,304.121826171875,0.933074414730072,0.238556832075119,0.2135199755430221,292.47235107421875,297.1499938964844,293.1499938964844,0.1162736862897872,-2727.69873046875,304.1189270019531,0.8520674109458923,0.1845485121011734,0.1735687255859375,292.40582275390625,297.1499938964844,293.1499938964844,0.1944565623998642,-3041.259033203125,304.1091003417969,0.9839006662368774,0.2789755165576935,0.1936676949262619,292.30889892578125,297.1499938964844,293.1499938964844,0.2128342688083648,-4405.6904296875,304.1745300292969,0.9990000128746032,0.3888420164585113,0.2791518867015838,292.5856018066406,297.1499938964844,293.1499938964844,0.0113154035061597,-3278.08203125,302.9450378417969,0.5487595200538635,0.050000000745058,0.2288666367530822,291.1250915527344,291.1499938964844,270.22039794921875,269.4678039550781,281.921875,292.5840148925781,291.14178466796875,1.0,0.2964988350868225,0.979233741760254,0.979233741760254,1.0,1.0,-1.6332073211669922,0.778865396976471,0.854341983795166,0.1417167037725448,0.0,0.0,0.9762848615646362,32.85856628417969,43.0,265.60552978515625,-15583.4736328125,338.57928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7384033203125,305.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,19735.0234375,20160.0,0.0,0.0,0.3855457603931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107770919799805,1.410793662071228,-1.6549094652873464e-05,0.0,0.0003912799293175,0.0,0.0,313.6322326660156,0.0,0.0,0.0,0.7717869877815247,4.0,0.0,1.0
803520,292.5408630371094,297.1499938964844,293.1499938964844,0.1621385514736175,-3378.07470703125,304.12432861328125,0.9351564645767212,0.2417354732751846,0.2164623588323593,292.4965515136719,297.1499938964844,293.1499938964844,0.118385225534439,-2765.568359375,304.1207275390625,0.8557108044624329,0.1883776187896728,0.177263393998146,292.4295959472656,297.1499938964844,293.1499938964844,0.1970669329166412,-3071.964111328125,304.1117858886719,0.986489474773407,0.2837311327457428,0.1970392167568206,292.3050842285156,297.1499938964844,293.1499938964844,0.2128959745168686,-4406.533203125,304.1698303222656,0.9990000128746032,0.4002524614334106,0.2813858389854431,292.5989685058594,297.1499938964844,293.1499938964844,0.0113510675728321,-3271.739990234375,303.015625,0.5470143556594849,0.050000000745058,0.2289286106824875,291.22271728515625,291.1499938964844,270.2107238769531,269.45623779296875,281.922119140625,292.5975341796875,291.2356872558594,1.0,0.2998801171779632,0.9785764813423156,0.9785764813423156,1.0,1.0,-1.6516581773757937,0.7878285646438599,0.8638296127319336,0.1440341174602508,0.0,0.0,0.9615403413772584,33.423057556152344,61.0,258.4677734375,-15872.263671875,349.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0350952148437,305.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20095.814453125,20160.0,0.0,0.0,0.3931064903736114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102541208267212,1.4102708101272583,-1.6621728718746454e-05,0.0,0.0003989531251136,0.0,0.0,314.3689270019531,0.0,0.0,0.0,0.7716318368911743,4.0,0.0,1.0
803580,292.5648803710937,297.1499938964844,293.1499938964844,0.1636888086795807,-3402.220703125,304.12615966796875,0.9310809373855592,0.2447329312562942,0.2192693799734115,292.5198974609375,297.1499938964844,293.1499938964844,0.1205849722027778,-2805.315673828125,304.1220397949219,0.8545780181884766,0.192069873213768,0.18085777759552,292.4525756835937,297.1499938964844,293.1499938964844,0.1998669952154159,-3105.320068359375,304.1136169433594,0.9843923449516296,0.2883433997631073,0.2003307342529297,292.3094177246094,297.1499938964844,293.1499938964844,0.2174509614706039,-4483.47021484375,304.1578369140625,0.9990000128746032,0.4101099371910095,0.2882629632949829,292.6114196777344,297.1499938964844,293.1499938964844,0.0114143211394548,-3272.099609375,303.0837097167969,0.5417563319206238,0.050000000745058,0.2291239649057388,291.29998779296875,291.1499938964844,270.2014465332031,269.4449768066406,281.921142578125,292.610107421875,291.3099975585937,1.0,0.3050290048122406,0.9779191613197328,0.9779191613197328,1.0,1.0,-1.6767995357513428,0.8000571131706238,0.8767424821853638,0.147220030426979,0.0,0.0,0.9437008500099182,34.78963088989258,61.0,230.01258850097656,-16177.8388671875,366.8726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3339538574219,305.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,20346.93359375,20160.0,0.0,0.0,0.400046706199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3999003171920776,1.3999167680740356,-1.650183548917994e-05,0.0,0.0004059965722262,0.0,0.0,309.059814453125,0.0,0.0,0.0,0.766721785068512,4.0,0.0,1.0
803640,292.5883483886719,297.1499938964844,293.1499938964844,0.165375143289566,-3429.01513671875,304.1274108886719,0.9219231605529784,0.2475355118513107,0.2219353169202804,292.54248046875,297.1499938964844,293.1499938964844,0.1228897497057914,-2847.248046875,304.1229248046875,0.849513828754425,0.1956183761358261,0.1843467801809311,292.4748229980469,297.1499938964844,293.1499938964844,0.2028872966766357,-3141.679931640625,304.11474609375,0.9781762361526488,0.2928091585636139,0.2035408616065979,292.3231506347656,297.1499938964844,293.1499938964844,0.2260740399360656,-4628.28515625,304.14068603515625,0.9990000128746032,0.4180680811405182,0.2992697954177856,292.6233215332031,297.1499938964844,293.1499938964844,0.0115048307925462,-3279.0576171875,303.1487731933594,0.5337722301483154,0.050000000745058,0.2294467985630035,291.3569641113281,291.1499938964844,270.19256591796875,269.4340209960937,281.9191589355469,292.6220703125,291.3637084960937,1.0,0.3117527365684509,0.9772619009017944,0.9772619009017944,1.0,1.0,-1.7078336477279663,0.8151715397834778,0.8926621079444885,0.1511738747358322,0.0,0.0,0.9241033792495728,36.92036437988281,79.0,187.42507934570312,-16493.525390625,390.0481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.626953125,305.77685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20534.244140625,20160.0,0.0,0.0,0.4064545333385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820210695266724,1.3820372819900513,-1.6242158380919136e-05,0.0,0.0004124996776226,0.0,0.0,299.3622741699219,0.0,0.0,0.0,0.7581971883773804,4.0,0.0,1.0
803700,292.61138916015625,297.1499938964844,293.1499938964844,0.1672300994396209,-3459.015869140625,304.1281433105469,0.9091872572898864,0.2501246631145477,0.2244400084018707,292.5643615722656,297.1499938964844,293.1499938964844,0.125334620475769,-2892.041748046875,304.1234130859375,0.841510534286499,0.1990145146846771,0.1877217292785644,292.49639892578125,297.1499938964844,293.1499938964844,0.2061919420957565,-3181.83984375,304.1151428222656,0.9681369066238404,0.297123521566391,0.2066670358180999,292.34674072265625,297.1499938964844,293.1499938964844,0.2384757697582245,-4834.65185546875,304.11981201171875,0.9990000128746032,0.4239219129085541,0.3139329850673675,292.63494873046875,297.1499938964844,293.1499938964844,0.0116249276325106,-3293.121337890625,303.21026611328125,0.5239723920822144,0.050000000745058,0.2298958003520965,291.3912658691406,291.1499938964844,270.1841125488281,269.42340087890625,281.9164123535156,292.6337280273437,291.3946228027344,1.0,0.319882184267044,0.9766045808792114,0.9766045808792114,1.0,1.0,-1.7440016269683838,0.8328113555908203,0.9111903309822084,0.1557992398738861,0.0,0.0,0.904459834098816,39.802879333496094,79.0,134.7165069580078,-16812.41796875,419.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9082946777344,305.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,20670.4140625,21240.0,0.0,0.0,0.4124021530151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3584609031677246,1.3584767580032349,-1.588087616255507e-05,0.0,0.0004185357829555,0.0,0.0,286.62371826171875,0.0,0.0,0.0,0.7620009183883667,4.0,0.0,1.0
803760,292.6339416503906,297.1499938964844,293.1499938964844,0.1690481454133987,-3488.4560546875,304.1288146972656,0.8951090574264526,0.252524197101593,0.2267893850803375,292.5856628417969,297.1499938964844,293.1499938964844,0.1277612894773483,-2936.4267578125,304.12384033203125,0.8315796256065369,0.202252060174942,0.1909763216972351,292.5174560546875,297.1499938964844,293.1499938964844,0.2095160335302353,-3222.196533203125,304.11541748046875,0.9546779990196228,0.3012674152851105,0.2097008377313614,292.3799743652344,297.1499938964844,293.1499938964844,0.2539721429347992,-5089.2021484375,304.0971069335937,0.9990000128746032,0.427579790353775,0.3317137956619262,292.6466064453125,297.1499938964844,293.1499938964844,0.0117605226114392,-3310.364990234375,303.26885986328125,0.5133342146873474,0.050000000745058,0.2304691970348358,291.4169311523437,291.1499938964844,270.176025390625,269.4131164550781,281.9132080078125,292.6453857421875,291.4195556640625,1.0,0.3292311429977417,0.9756904244422911,0.9756904244422911,1.0,1.0,-1.7844789028167725,0.8525730967521667,0.9319058656692504,0.1609799414873123,0.0,0.0,0.8841343522071838,43.42110824584961,97.0,100.91432189941406,-17202.26171875,454.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1634216308594,306.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21551.314453125,21240.0,0.0,0.0,0.4180743396282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.355693221092224,1.355709195137024,-1.6034473446779884e-05,0.0,0.0004242922877892,0.0,0.0,287.5573425292969,0.0,0.0,0.0,0.748024582862854,4.0,0.0,1.0
803820,292.6558837890625,297.1499938964844,293.1499938964844,0.1711711287498474,-3523.479248046875,304.1287841796875,0.8799247145652771,0.2547510862350464,0.2290002554655075,292.6064147949219,297.1499938964844,293.1499938964844,0.1304138451814651,-2985.361572265625,304.1237487792969,0.8204119205474854,0.2053260505199432,0.1941036134958267,292.5380859375,297.1499938964844,293.1499938964844,0.2132537811994552,-3268.004638671875,304.1148986816406,0.9384860396385192,0.3052274286746979,0.2126290798187255,292.4224548339844,297.1499938964844,293.1499938964844,0.2727274894714355,-5393.38623046875,304.0726013183594,0.9990000128746032,0.4290006160736084,0.3521171808242798,292.6584167480469,297.1499938964844,293.1499938964844,0.0119316196069121,-3336.086181640625,303.322998046875,0.5026354193687439,0.050000000745058,0.231166198849678,291.4154663085937,291.1499938964844,270.1683959960937,269.4031677246094,281.90966796875,292.6572265625,291.413330078125,1.0,0.3396297097206116,0.9747762084007264,0.9747762084007264,1.0,1.0,-1.828516960144043,0.8741067051887512,0.9544102549552916,0.1666263490915298,0.0,0.0,0.8663880228996277,47.76482009887695,97.0,38.60483551025391,-17517.7734375,495.7097778320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3974304199219,306.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21780.236328125,21240.0,0.0,0.0,0.4234691560268402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3289120197296145,1.3289276361465454,-1.564965168654453e-05,0.0,0.0004297673876862,0.0,0.0,273.7702331542969,0.0,0.0,0.0,0.7356051206588745,4.0,0.0,1.0
803880,292.6772155761719,297.1499938964844,293.1499938964844,0.1736020892858505,-3564.017333984375,304.12823486328125,0.864382266998291,0.2568199634552002,0.2310878932476043,292.62664794921875,297.1499938964844,293.1499938964844,0.1332898437976837,-3038.693115234375,304.123291015625,0.8081943392753601,0.2082373797893524,0.1971026211977005,292.558349609375,297.1499938964844,293.1499938964844,0.2173961549997329,-3319.020263671875,304.1137390136719,0.9208560585975648,0.3090012669563293,0.2154476791620254,292.47344970703125,297.1499938964844,293.1499938964844,0.2944664061069488,-5740.83935546875,304.0471496582031,0.9990000128746032,0.4282165169715881,0.3746450245380401,292.67047119140625,297.1499938964844,293.1499938964844,0.0121400086209177,-3370.095703125,303.37274169921875,0.4922455251216888,0.050000000745058,0.2319841980934143,291.3861083984375,291.1499938964844,270.16119384765625,269.3935852050781,281.90594482421875,292.6692810058594,291.3811950683594,1.0,0.3509028851985931,0.9738619923591614,0.9738619923591614,1.0,1.0,-1.87537944316864,0.8970577120780945,0.9783217310905457,0.172641322016716,0.0,0.0,0.8534564971923828,52.8136100769043,100.0,-25.047719955444336,-17826.373046875,543.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61309814453125,306.3429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,21824.646484375,21240.0,0.0,0.0,0.4285988807678222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.301697015762329,1.3017122745513916,-1.5224953131109942e-05,0.0,0.000434973364463,0.0,0.0,259.7670593261719,0.0,0.0,0.0,0.7230026125907898,4.0,0.0,1.0
803940,292.69781494140625,297.1499938964844,293.1499938964844,0.1761378049850464,-3606.38623046875,304.1275939941406,0.8524102568626404,0.2587596178054809,0.2330309599637985,292.64630126953125,297.1499938964844,293.1499938964844,0.1362272948026657,-3093.1376953125,304.122802734375,0.7981729507446289,0.2110063731670379,0.1999412775039672,292.57818603515625,297.1499938964844,293.1499938964844,0.2216868996620178,-3371.79833984375,304.112548828125,0.907572865486145,0.3126023709774017,0.2181295901536941,292.5301818847656,297.1499938964844,293.1499938964844,0.3144244253635406,-6053.6015625,304.0296936035156,0.9990000128746032,0.4256463050842285,0.3941943049430847,292.6827087402344,297.1499938964844,293.1499938964844,0.0123588843271136,-3406.489013671875,303.4193725585937,0.483846515417099,0.050000000745058,0.2327350378036499,291.3418273925781,291.1499938964844,270.1543884277344,269.38433837890625,281.9033508300781,292.6815490722656,291.3363647460937,1.0,0.3605202436447143,0.9729477763175964,0.9729477763175964,1.0,1.0,-1.9170249700546265,0.9174572825431824,0.999567687511444,0.1780699491500854,0.0,0.0,0.8450704216957092,57.44791412353516,100.0,-71.3493423461914,-18100.76953125,587.4281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.81134033203125,306.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,21752.12109375,21240.0,0.0,0.0,0.4334893822669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2789442539215088,1.278959035873413,-1.4851994819764514e-05,0.0,0.0004399366152938,0.0,0.0,248.17469787597656,0.0,0.0,0.0,0.712446391582489,4.0,0.0,1.0
804000,292.717529296875,297.1499938964844,293.1499938964844,0.1785984635353088,-3647.27294921875,304.127197265625,0.8379284143447876,0.2606164216995239,0.2349311113357544,292.665283203125,297.1499938964844,293.1499938964844,0.139094665646553,-3145.955078125,304.12255859375,0.7851013541221619,0.213661327958107,0.2027130275964737,292.5975036621094,297.1499938964844,293.1499938964844,0.2258600145578384,-3422.7861328125,304.1117858886719,0.891975462436676,0.3160475790500641,0.2207367271184921,292.5855712890625,297.1499938964844,293.1499938964844,0.3241503834724426,-6198.56884765625,304.0346374511719,0.9895423054695128,0.4226163923740387,0.4021156728267669,292.69482421875,297.1499938964844,293.1499938964844,0.0126002542674541,-3445.68701171875,303.46466064453125,0.4726696610450744,0.050000000745058,0.2337589859962463,291.30035400390625,291.1499938964844,270.1480712890625,269.37548828125,281.904296875,292.6946716308594,291.2967529296875,1.0,0.3690149784088135,0.9720335602760316,0.9720335602760316,1.0,1.0,-1.94161069393158,0.929521381855011,1.0120893716812134,0.1811462044715881,0.0,0.0,0.8392660617828369,63.289005279541016,103.0,-83.16250610351562,-18289.052734375,624.6578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.999267578125,306.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,21642.109375,20160.0,0.0,0.0,0.4380994439125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261860489845276,1.261875033378601,-1.4563530385203194e-05,0.0,0.0004446152597665,0.0,0.0,239.57034301757807,0.0,0.0,0.0,0.6894491910934448,4.0,0.0,1.0
804060,292.736572265625,297.1499938964844,293.1499938964844,0.1808664500713348,-3684.648681640625,304.1272277832031,0.8235430717468262,0.2623544633388519,0.2367867678403854,292.68377685546875,297.1499938964844,293.1499938964844,0.1417934149503708,-3195.26123046875,304.12261962890625,0.7717990875244141,0.2161696553230285,0.2054103016853332,292.61602783203125,297.1499938964844,293.1499938964844,0.2297843843698501,-3470.333251953125,304.1116027832031,0.8762838840484619,0.3194106817245483,0.2232857346534729,292.6265869140625,297.1499938964844,293.1499938964844,0.3245596885681152,-6197.318359375,304.05474853515625,0.9698989987373352,0.4216948449611664,0.4004949629306793,292.7066650390625,297.1499938964844,293.1499938964844,0.0128496382385492,-3484.52294921875,303.50958251953125,0.4581879079341888,0.050000000745058,0.2349499464035034,291.2698974609375,291.1499938964844,270.1421813964844,269.3669738769531,281.9084777832031,292.70953369140625,291.26727294921875,1.0,0.3761021494865417,0.9707843661308287,0.9707843661308287,1.0,1.0,-1.9513596296310425,0.9341776371002196,1.0171819925308228,0.1827335208654403,0.0,0.0,0.8342790603637695,69.8086929321289,103.0,-81.67034912109375,-18321.109375,653.7433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.209716796875,306.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20767.2578125,20160.0,0.0,0.0,0.4420900344848633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2249634265899658,1.2249772548675537,-1.3808493349642958e-05,0.0,0.0004486651741899,0.0,0.0,220.0983428955078,0.0,0.0,0.0,0.6845918297767639,4.0,0.0,1.0
804120,292.75506591796875,297.1499938964844,293.1499938964844,0.1826660186052322,-3713.77685546875,304.1280822753906,0.8132861852645874,0.2639617919921875,0.2384800612926483,292.7019348144531,297.1499938964844,293.1499938964844,0.1440812647342682,-3236.46435546875,304.1234436035156,0.7628799676895142,0.218508243560791,0.2079042196273803,292.6336364746094,297.1499938964844,293.1499938964844,0.2332248538732528,-3511.43798828125,304.1123352050781,0.8658004999160767,0.322714239358902,0.2257637828588485,292.65728759765625,297.1499938964844,293.1499938964844,0.3258053362369537,-6210.078125,304.0697631835937,0.954488217830658,0.4222882091999054,0.4005825221538543,292.718017578125,297.1499938964844,293.1499938964844,0.0130596822127699,-3514.552490234375,303.5549621582031,0.4472301006317138,0.050000000745058,0.2359309941530227,291.2599792480469,291.1499938964844,270.1367492675781,269.35888671875,281.9128112792969,292.7248840332031,291.2597961425781,1.0,0.3823800683021545,0.9695351123809814,0.9695351123809814,1.0,1.0,-1.9629356861114504,0.939810574054718,1.0231250524520874,0.1842119693756103,0.0,0.0,0.8280463814735413,75.22663116455078,106.0,-51.4840202331543,-18452.912109375,680.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43017578125,306.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,20582.18359375,20160.0,0.0,0.0,0.44554603099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2088968753814695,1.208910346031189,-1.3529180250770878e-05,0.0,0.0004521725641097,0.0,0.0,212.43345642089844,0.0,0.0,0.0,0.6767795085906982,4.0,0.0,1.0
804180,292.7728576660156,297.1499938964844,293.1499938964844,0.1842045038938522,-3738.4091796875,304.1292724609375,0.8052106499671936,0.2654662728309631,0.2400394529104232,292.7196350097656,297.1499938964844,293.1499938964844,0.1461168527603149,-3272.796875,304.12457275390625,0.7565000653266907,0.2207038551568985,0.2102194875478744,292.651123046875,297.1499938964844,293.1499938964844,0.2363599836826324,-3548.56787109375,304.1134948730469,0.8583288192749023,0.3258229196071625,0.2281301617622375,292.68194580078125,297.1499938964844,293.1499938964844,0.3276309669017792,-6232.8994140625,304.0809631347656,0.9425981044769288,0.4236830770969391,0.4017066061496734,292.728759765625,297.1499938964844,293.1499938964844,0.0132489679381251,-3540.0185546875,303.6005249023437,0.4392165243625641,0.050000000745058,0.2367647290229797,291.2597351074219,291.1499938964844,270.1318054199219,269.3511657714844,281.9151916503906,292.73638916015625,291.25994873046875,1.0,0.3879872262477875,0.9682859182357788,0.9682859182357788,1.0,1.0,-1.9752141237258911,0.9457891583442688,1.029425024986267,0.1857852488756179,0.0,0.0,0.8207725882530212,79.87065124511719,106.0,-27.808574676513672,-18589.42578125,706.0989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6502990722656,306.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,20528.302734375,20160.0,0.0,0.0,0.4485610723495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1933839321136477,1.1933971643447876,-1.3290695278556086e-05,0.0,0.0004552324535325,0.0,0.0,205.51202392578125,0.0,0.0,0.0,0.66941237449646,4.0,0.0,1.0
