time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804240,292.7899780273437,297.1499938964844,293.1499938964844,0.185611292719841,-3760.8271484375,304.1304931640625,0.7986624240875244,0.2668852806091308,0.2414940148591995,292.7368469238281,297.1499938964844,293.1499938964844,0.1480053812265396,-3306.337158203125,304.1257629394531,0.7517070770263672,0.2227760106325149,0.2123874723911285,292.6685791015625,297.1499938964844,293.1499938964844,0.2392485290765762,-3582.57177734375,304.1148681640625,0.8526647090911865,0.3287131488323211,0.2303272187709808,292.7029724121094,297.1499938964844,293.1499938964844,0.3298007845878601,-6261.8466796875,304.08953857421875,0.9333149194717408,0.4254835546016693,0.4033685326576233,292.7388610839844,297.1499938964844,293.1499938964844,0.0134289776906371,-3563.37646484375,303.64605712890625,0.4330695569515228,0.050000000745058,0.237491562962532,291.2616271972656,291.1499938964844,270.1273193359375,269.3438415527344,281.918212890625,292.74853515625,291.26202392578125,1.0,0.3930423259735107,0.9670366644859314,0.9670366644859314,1.0,1.0,-1.987510085105896,0.9517769813537598,1.0357332229614258,0.1873621344566345,0.0,0.0,0.8131512403488159,83.94593048095703,109.0,-12.340088844299316,-18719.2734375,729.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8668518066406,307.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,20517.818359375,20160.0,0.0,0.0,0.4511778652667999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1776139736175537,1.1776269674301147,-1.3061269783065654e-05,0.0,0.0004578881780616,0.0,0.0,198.7476959228516,0.0,0.0,0.0,0.6620349884033203,4.0,0.0,1.0
804300,292.8063659667969,297.1499938964844,293.1499938964844,0.186917558312416,-3781.57958984375,304.13165283203125,0.7933563590049744,0.2682264149188995,0.2428583651781082,292.7535400390625,297.1499938964844,293.1499938964844,0.1497741043567657,-3337.628662109375,304.126953125,0.7479845285415649,0.2247343510389328,0.2144252657890319,292.6856994628906,297.1499938964844,293.1499938964844,0.2419434785842895,-3614.15234375,304.1163635253906,0.8482296466827393,0.3314471542835235,0.2323822230100631,292.7216491699219,297.1499938964844,293.1499938964844,0.3321107029914856,-6293.53271484375,304.0963134765625,0.925965130329132,0.4274711608886719,0.4052878022193908,292.74835205078125,297.1499938964844,293.1499938964844,0.0136030688881874,-3585.302490234375,303.6915283203125,0.428193062543869,0.050000000745058,0.2381353825330734,291.2644348144531,291.1499938964844,270.1233215332031,269.3369445800781,281.92193603515625,292.7615051269531,291.2648620605469,1.0,0.3976327776908874,0.9657874703407288,0.9657874703407288,1.0,1.0,-1.999526143074036,0.9576278328895568,1.0418983697891235,0.1889021247625351,0.0,0.0,0.8052422404289246,87.57501220703125,109.0,-3.158531904220581,-18838.326171875,752.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0780639648437,307.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20523.41796875,19080.0,0.0,0.0,0.4534173309803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.161312460899353,1.1613253355026243,-1.2831005733460188e-05,0.0,0.0004601609543897,0.0,0.0,191.9640045166016,0.0,0.0,0.0,0.639457106590271,4.0,0.0,1.0
804360,292.8220520019531,297.1499938964844,293.1499938964844,0.1885387003421783,-3807.95751953125,304.13201904296875,0.7889572381973267,0.2694990336894989,0.2441440522670745,292.7696533203125,297.1499938964844,293.1499938964844,0.1517597287893295,-3373.23828125,304.1275329589844,0.7450109720230103,0.2265918999910354,0.2163477092981338,292.7023620605469,297.1499938964844,293.1499938964844,0.2450129687786102,-3650.60400390625,304.11688232421875,0.8446782827377319,0.3340595662593841,0.2343309372663498,292.7388000488281,297.1499938964844,293.1499938964844,0.3351520299911499,-6337.462890625,304.1004943847656,0.9200490713119508,0.4295308589935303,0.4073137938976288,292.7572631835937,297.1499938964844,293.1499938964844,0.0138048427179455,-3612.94384765625,303.7361755371094,0.4242117702960968,0.050000000745058,0.2387136667966842,291.2445068359375,291.1499938964844,270.11981201171875,269.3304443359375,281.9261169433594,292.77508544921875,291.2422180175781,1.0,0.4018368422985077,0.9648352265357972,0.9648352265357972,1.0,1.0,-2.011155128479004,0.9633020758628844,1.0478531122207642,0.1904037743806839,0.0,0.0,0.8007246255874634,90.84943389892578,97.0,-31.93421745300293,-18847.296875,772.9342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29852294921875,307.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,19686.671875,19080.0,0.0,0.0,0.4551375806331634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.123308539390564,1.123320698738098,-1.2114534911233932e-05,0.0,0.0004619067767634,0.0,0.0,174.84359741210938,0.0,0.0,0.0,0.6342883706092834,4.0,0.0,1.0
804420,292.8370056152344,297.1499938964844,293.1499938964844,0.1897863894701004,-3827.858154296875,304.1330261230469,0.7885999083518982,0.2707170248031616,0.2452912777662277,292.7851257324219,297.1499938964844,293.1499938964844,0.1534059941768646,-3402.332763671875,304.1286315917969,0.7454933524131775,0.228371262550354,0.2180977165699005,292.7184143066406,297.1499938964844,293.1499938964844,0.2475944757461547,-3680.793212890625,304.11822509765625,0.8451290130615234,0.3365729451179504,0.2361385971307754,292.7547607421875,297.1499938964844,293.1499938964844,0.337677925825119,-6373.24951171875,304.1049194335937,0.9196344614028932,0.4316022396087646,0.4092909693717956,292.7655334472656,297.1499938964844,293.1499938964844,0.0139501290395855,-3630.299072265625,303.781494140625,0.4231302738189697,0.050000000745058,0.2388796657323837,291.2375183105469,291.1499938964844,270.1168212890625,269.3243713378906,281.93096923828125,292.7890930175781,291.23779296875,1.0,0.4036368429660797,0.9638830423355104,0.9638830423355104,1.0,1.0,-2.021426200866699,0.968307614326477,1.0531187057495115,0.1917368620634079,0.0,0.0,0.7957085371017456,91.902587890625,97.0,-19.31220245361328,-18956.732421875,785.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5137634277344,307.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,19478.353515625,19080.0,0.0,0.0,0.4564706981182098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.108423948287964,1.108435869216919,-1.1865705346281176e-05,0.0,0.0004632597556337,0.0,0.0,168.68914794921875,0.0,0.0,0.0,0.6270700097084045,4.0,0.0,1.0
804480,292.8511962890625,297.1499938964844,293.1499938964844,0.1907856613397598,-3843.5380859375,304.1343078613281,0.7907854318618774,0.2718903720378876,0.2463408261537552,292.7998962402344,297.1499938964844,293.1499938964844,0.1548238098621368,-3427.118408203125,304.12994384765625,0.7481572031974792,0.2300895601511001,0.2197258025407791,292.73394775390625,297.1499938964844,293.1499938964844,0.2498369514942169,-3706.73095703125,304.11993408203125,0.8480966091156006,0.3389902412891388,0.2378378361463546,292.76983642578125,297.1499938964844,293.1499938964844,0.3398305773735046,-6403.357421875,304.10919189453125,0.9226545095443726,0.4336475729942322,0.4112038612365722,292.7732238769531,297.1499938964844,293.1499938964844,0.0140571016818284,-3640.927734375,303.827392578125,0.4238117933273315,0.050000000745058,0.2387739568948745,291.2409362792969,291.1499938964844,270.11431884765625,269.3187255859375,281.9360656738281,292.80291748046875,291.2414855957031,1.0,0.4042754173278808,0.9629308581352234,0.9629308581352234,1.0,1.0,-2.030707836151123,0.9728283882141112,1.0578793287277222,0.192930594086647,0.0,0.0,0.7893190383911133,91.48995208740234,85.0,-5.7762227058410645,-19054.32421875,791.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170104980469,307.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19418.69921875,19080.0,0.0,0.0,0.4575056135654449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.094255447387695,1.0942671298980713,-1.1662700671877246e-05,0.0,0.0004643100546672,0.0,0.0,163.27867126464844,0.0,0.0,0.0,0.620374321937561,4.0,0.0,1.0
804540,292.8647155761719,297.1499938964844,293.1499938964844,0.191700592637062,-3857.861083984375,304.135498046875,0.7948549389839172,0.2730194330215454,0.247310996055603,292.8139953613281,297.1499938964844,293.1499938964844,0.1561528891324997,-3450.295166015625,304.13116455078125,0.7524798512458801,0.231753334403038,0.2212577611207962,292.7489929199219,297.1499938964844,293.1499938964844,0.2519393563270569,-3730.9775390625,304.1215515136719,0.8529569506645203,0.3413048684597015,0.2394356429576873,292.7841796875,297.1499938964844,293.1499938964844,0.3418627381324768,-6431.85205078125,304.1129150390625,0.9282331466674804,0.4356463849544525,0.4130403697490692,292.78033447265625,297.1499938964844,293.1499938964844,0.0141452467069029,-3648.548828125,303.8735046386719,0.425821989774704,0.050000000745058,0.2384722977876663,291.24481201171875,291.1499938964844,270.1123352050781,269.31353759765625,281.941650390625,292.8169250488281,291.24530029296875,1.0,0.4039410054683685,0.9619786143302916,0.9619786143302916,1.0,1.0,-2.039170503616333,0.9769466519355774,1.0622237920761108,0.1940145343542099,0.0,0.0,0.7826064825057983,90.01859283447266,85.0,1.5073013305664062,-19135.384765625,793.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9088439941406,307.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,19406.4140625,19080.0,0.0,0.0,0.4582580626010895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0797111988067627,1.0797226428985596,-1.1467916920082644e-05,0.0,0.0004650736809708,0.0,0.0,157.96188354492188,0.0,0.0,0.0,0.6136497259140015,4.0,0.0,1.0
804600,292.8775939941406,297.1499938964844,293.1499938964844,0.1925598680973053,-3871.318115234375,304.1365661621094,0.8005602359771729,0.2741053998470306,0.248210996389389,292.82745361328125,297.1499938964844,293.1499938964844,0.1574214249849319,-3472.396240234375,304.1322937011719,0.7583104372024536,0.2333671599626541,0.2227078080177307,292.7635498046875,297.1499938964844,293.1499938964844,0.2539397180080414,-3754.016357421875,304.12310791015625,0.8595271706581116,0.3435267508029938,0.2409418374300003,292.7978820800781,297.1499938964844,293.1499938964844,0.3438106477260589,-6459.2783203125,304.1160888671875,0.9360013604164124,0.4375889897346496,0.4147959947586059,292.786865234375,297.1499938964844,293.1499938964844,0.0142196035012602,-3654.064697265625,303.9198608398437,0.429056853055954,0.050000000745058,0.2380145341157913,291.2478332519531,291.1499938964844,270.1108703613281,269.30877685546875,281.9477844238281,292.831298828125,291.2481689453125,1.0,0.4028234481811523,0.9610264301300048,0.9610264301300048,1.0,1.0,-2.046916246414185,0.980712354183197,1.0662037134170532,0.1950021982192993,0.0,0.0,0.7757775783538818,87.70274353027344,73.0,4.248902797698975,-19201.322265625,792.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0902709960937,307.7828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19406.857421875,18000.0,0.0,0.0,0.4587434828281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0648661851882937,1.0648773908615112,-1.1274691132712178e-05,0.0,0.0004655663215089,0.0,0.0,152.69337463378906,0.0,0.0,0.0,0.5918427109718323,4.0,0.0,1.0
804660,292.88983154296875,297.1499938964844,293.1499938964844,0.1938343942165374,-3892.11376953125,304.1366882324219,0.8077675104141235,0.2751535773277282,0.2490484416484832,292.8402709960937,297.1499938964844,293.1499938964844,0.1590172797441482,-3500.888671875,304.1325988769531,0.7656317353248596,0.234935775399208,0.2240854650735855,292.777587890625,297.1499938964844,293.1499938964844,0.2564629018306732,-3783.7802734375,304.1233825683594,0.8677818775177002,0.3456645309925079,0.2423658370971679,292.8110046386719,297.1499938964844,293.1499938964844,0.346499502658844,-6498.85009765625,304.1173400878906,0.9456661343574524,0.4394746422767639,0.4164703786373138,292.7928771972656,297.1499938964844,293.1499938964844,0.0143213327974081,-3665.676513671875,303.9659729003906,0.4335470199584961,0.050000000745058,0.2374293357133865,291.2236328125,291.1499938964844,270.1099548339844,269.30450439453125,281.9537658691406,292.8448181152344,291.2209777832031,1.0,0.4010564684867859,0.9600598812103271,0.9600598812103271,1.0,1.0,-2.0540266036987305,0.984164834022522,1.069861650466919,0.1959036290645599,0.0,0.0,0.7730557918548584,84.69662475585938,73.0,-33.5891227722168,-19143.515625,788.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2795104980469,307.838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18548.853515625,18000.0,0.0,0.0,0.4587826728820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0296177864074707,1.0296283960342407,-1.0632339581206908e-05,0.0,0.0004656061064451,0.0,0.0,138.88255310058594,0.0,0.0,0.0,0.5879653692245483,4.0,0.0,1.0
804720,292.9014587402344,297.1499938964844,293.1499938964844,0.1947546303272247,-3906.733154296875,304.137451171875,0.8160723447799683,0.2761640250682831,0.2498333603143692,292.8524780273437,297.1499938964844,293.1499938964844,0.1603119224309921,-3523.5771484375,304.1334228515625,0.7744665145874023,0.2364611029624939,0.22540083527565,292.7911376953125,297.1499938964844,293.1499938964844,0.2584965527057647,-3807.301513671875,304.1245422363281,0.8777415752410889,0.3477208912372589,0.2437178939580917,292.82354736328125,297.1499938964844,293.1499938964844,0.3485699892044067,-6528.51220703125,304.1195373535156,0.9568557143211364,0.4413069784641266,0.4180726706981659,292.7984924316406,297.1499938964844,293.1499938964844,0.014387329109013,-3670.47900390625,304.0125732421875,0.4393849968910217,0.050000000745058,0.236742690205574,291.2152709960937,291.1499938964844,270.10955810546875,269.3006896972656,281.9587097167969,292.8555908203125,291.2154235839844,1.0,0.3987630009651184,0.9590933918952942,0.9590933918952942,1.0,1.0,-2.0605990886688232,0.9873526096343994,1.0732464790344238,0.1967324763536453,0.0,0.0,0.7696722745895386,81.14046478271484,61.0,-21.543291091918945,-19215.279296875,781.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4594116210937,307.95086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18327.16796875,18000.0,0.0,0.0,0.4585417807102203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0181785821914673,1.0181890726089478,-1.0439955985930284e-05,0.0,0.0004653616342693,0.0,0.0,134.69752502441406,0.0,0.0,0.0,0.5823134183883667,4.0,0.0,1.0
804780,292.9125671386719,297.1499938964844,293.1499938964844,0.1954690366983413,-3917.86083984375,304.138427734375,0.8254768252372742,0.2771287858486175,0.2505638897418976,292.8641357421875,297.1499938964844,293.1499938964844,0.1614292860031128,-3542.9345703125,304.1343994140625,0.784875214099884,0.2379398792982101,0.2266562730073928,292.80426025390625,297.1499938964844,293.1499938964844,0.2602334320545196,-3827.147216796875,304.1260070800781,0.8894676566123962,0.3496895134449005,0.2449975460767746,292.8355407714844,297.1499938964844,293.1499938964844,0.3502843379974365,-6552.68115234375,304.1219482421875,0.9691395163536072,0.4430830180644989,0.4196057319641113,292.8037414550781,297.1499938964844,293.1499938964844,0.0144314300268888,-3671.381103515625,304.0592956542969,0.4467364251613617,0.050000000745058,0.2359752655029297,291.2171325683594,291.1499938964844,270.1097106933594,269.2973327636719,281.9638671875,292.8660583496094,291.2174072265625,1.0,0.3960338532924652,0.9581269025802612,0.9581269025802612,1.0,1.0,-2.066668748855591,0.9902926683425904,1.0763760805130005,0.1974937915802002,0.0,0.0,0.7650144100189209,77.14508056640625,61.0,-9.563578605651855,-19275.42578125,772.6426391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6219177246094,308.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18262.708984375,18000.0,0.0,0.0,0.4581310451030731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0073561668395996,1.0073665380477903,-1.0292263141309377e-05,0.0,0.0004649447510018,0.0,0.0,131.114990234375,0.0,0.0,0.0,0.5772019624710083,4.0,0.0,1.0
804840,292.9232177734375,297.1499938964844,293.1499938964844,0.1961412131786346,-3928.34326171875,304.1393127441406,0.836306095123291,0.2780468761920929,0.2512407004833221,292.8752746582031,297.1499938964844,293.1499938964844,0.1625053286552429,-3561.572509765625,304.1352844238281,0.7969346642494202,0.2393715530633926,0.2278545051813125,292.81695556640625,297.1499938964844,293.1499938964844,0.2618922889232635,-3846.092529296875,304.1273498535156,0.9030459523200988,0.351573646068573,0.2462078481912613,292.8470458984375,297.1499938964844,293.1499938964844,0.3519364595413208,-6576.0517578125,304.1240539550781,0.9820300936698914,0.4448050856590271,0.421073853969574,292.8086853027344,297.1499938964844,293.1499938964844,0.014468777924776,-3671.35693359375,304.1059265136719,0.455821692943573,0.050000000745058,0.2351442724466323,291.2183837890625,291.1499938964844,270.11041259765625,269.2944641113281,281.9692077636719,292.876220703125,291.218505859375,1.0,0.3929463326931,0.9571603536605836,0.9571603536605836,1.0,1.0,-2.072277069091797,0.9930053353309632,1.079271674156189,0.1981929987668991,0.0,0.0,0.7603213787078857,72.80296325683594,49.0,-4.212448120117188,-19321.767578125,762.1505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687683105469,308.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18242.216796875,18000.0,0.0,0.0,0.4575690627098083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9965602159500122,0.996570348739624,-1.015625548461685e-05,0.0,0.0004643744323402,0.0,0.0,127.69798278808594,0.0,0.0,0.0,0.5722599625587463,4.0,0.0,1.0
804900,292.93341064453125,297.1499938964844,293.1499938964844,0.196780651807785,-3938.340576171875,304.1400756835937,0.849082887172699,0.2789158523082733,0.2518637478351593,292.8859558105469,297.1499938964844,293.1499938964844,0.1635480523109436,-3579.64208984375,304.13604736328125,0.8106765151023865,0.2407538443803787,0.2289956659078598,292.82928466796875,297.1499938964844,293.1499938964844,0.2634889185428619,-3864.33251953125,304.1285705566406,0.9199256896972656,0.3533746898174286,0.2473511397838592,292.85809326171875,297.1499938964844,293.1499938964844,0.3535486757755279,-6598.9560546875,304.1258239746094,0.9950584769248962,0.4464747905731201,0.4224803745746612,292.8133544921875,297.1499938964844,293.1499938964844,0.0144076356664299,-3661.507080078125,304.1493530273437,0.466813325881958,0.0502374544739723,0.2343191802501678,291.2183837890625,291.1499938964844,270.1116943359375,269.29205322265625,281.9747009277344,292.8861083984375,291.21832275390625,1.0,0.3895592093467712,0.9561938643455504,0.9561938643455504,1.0,1.0,-2.077534914016724,0.99554705619812,1.081987977027893,0.1988371610641479,0.0,0.0,0.7557568550109863,68.17041015625,49.0,-2.808998346328736,-19357.599609375,750.2717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90118408203125,308.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18230.66796875,18000.0,0.0,0.0,0.4568710029125213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9860846996307372,0.9860947132110596,-1.0027522876043804e-05,0.0,0.0004636659868992,0.0,0.0,124.46099853515624,0.0,0.0,0.0,0.5675033926963806,4.0,0.0,1.0
804960,292.94317626953125,297.1499938964844,293.1499938964844,0.1974025219678878,-3948.086181640625,304.1407470703125,0.8624473214149475,0.2797402441501617,0.2524591386318207,292.89617919921875,297.1499938964844,293.1499938964844,0.1645738184452057,-3597.4228515625,304.13671875,0.823731005191803,0.2420940995216369,0.2301078289747238,292.84112548828125,297.1499938964844,293.1499938964844,0.2650420367717743,-3882.080810546875,304.129638671875,0.9379374980926514,0.3551095426082611,0.2484520226716995,292.86474609375,297.1499938964844,293.1499938964844,0.3440266251564026,-6448.4609375,304.148193359375,0.9990000128746032,0.4488495588302612,0.4120669662952423,292.8182983398437,297.1499938964844,293.1499938964844,0.0153440320864319,-3789.161865234375,304.1477355957031,0.4830216467380523,0.0535327345132827,0.2421808689832687,291.2174072265625,291.1499938964844,270.1135559082031,269.2901916503906,281.9809265136719,292.8952331542969,291.2178039550781,1.0,0.3857629299163818,0.9552507996559144,0.9552507996559144,1.0,1.0,-2.077956438064575,0.9956830739974976,1.0822733640670776,0.1989519149065017,0.0,0.0,0.7513774633407593,63.85917663574219,37.0,-0.3166591227054596,-19362.75390625,735.3688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02081298828125,308.2807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18220.048828125,18000.0,0.0,0.0,0.4560509324073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9760273694992064,0.9760372638702391,-9.905288607114926e-06,0.0,0.0004628337337635,0.0,0.0,121.41046905517578,0.0,0.0,0.0,0.5629557371139526,4.0,0.0,1.0
805020,292.95281982421875,297.1499938964844,293.1499938964844,0.1978297978639602,-3954.525390625,304.14166259765625,0.8765861392021179,0.2804659008979797,0.2530087530612945,292.9060974121094,297.1499938964844,293.1499938964844,0.1654433608055114,-3612.265380859375,304.1375427246094,0.8369109630584717,0.2433618009090423,0.2311845272779464,292.8525390625,297.1499938964844,293.1499938964844,0.2663500905036926,-3896.796875,304.1309509277344,0.9558022022247314,0.3567824959754944,0.2495219260454177,292.8551330566406,297.1499938964844,293.1499938964844,0.3260740041732788,-6168.35498046875,304.1810607910156,0.9990000128746032,0.454336404800415,0.3934126496315002,292.82537841796875,297.1499938964844,293.1499938964844,0.0168490763753652,-3983.903076171875,304.1454162597656,0.5002015829086304,0.0563426278531551,0.2548263072967529,291.2250061035156,291.1499938964844,270.115966796875,269.2887878417969,281.987060546875,292.9021301269531,291.2260131835937,1.0,0.3814392983913421,0.9543076753616332,0.9543076753616332,1.0,1.0,-2.0730106830596924,0.9931820034980774,1.0798286199569702,0.1983214616775512,0.0,0.0,0.7456396818161011,59.764949798583984,37.0,10.592516899108888,-19332.958984375,716.7422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,308.3500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18234.724609375,18000.0,0.0,0.0,0.4550490081310272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.965301275253296,0.9653111100196838,-9.782161214388909e-06,0.0,0.0004618168750312,0.0,0.0,118.26866149902344,0.0,0.0,0.0,0.5580794215202332,4.0,0.0,1.0
805080,292.9625549316406,297.1499938964844,293.1499938964844,0.1981221586465835,-3958.765625,304.14263916015625,0.8921074867248535,0.2810551822185516,0.2534530758857727,292.9158630371094,297.1499938964844,293.1499938964844,0.1662138104438781,-3625.324462890625,304.138427734375,0.8513879179954529,0.2445297688245773,0.2321811765432357,292.8635559082031,297.1499938964844,293.1499938964844,0.267548531293869,-3910.215576171875,304.1322326660156,0.97331565618515,0.3583828806877136,0.2505467534065246,292.8314819335937,297.1499938964844,293.1499938964844,0.3074476420879364,-5877.841796875,304.209228515625,0.9990000128746032,0.4627021849155426,0.3743574619293213,292.834228515625,297.1499938964844,293.1499938964844,0.0182310678064823,-4150.611328125,304.1437683105469,0.5175790190696716,0.0587196014821529,0.2657218873500824,291.23468017578125,291.1499938964844,270.1189880371094,269.2879333496094,281.9951171875,292.91082763671875,291.23590087890625,1.0,0.3766367137432098,0.9533646106719972,0.9533646106719972,1.0,1.0,-2.064493179321289,0.9889168739318848,1.0755763053894043,0.1972406357526779,0.0,0.0,0.7390347719192505,55.71845626831055,55.0,18.76772117614746,-19268.40234375,695.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,308.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18269.689453125,18000.0,0.0,0.0,0.4538277089595794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9524878263473512,0.9524974822998048,-9.640846656111536e-06,0.0,0.0004605774302035,0.0,0.0,114.62838745117188,0.0,0.0,0.0,0.5523476004600525,4.0,0.0,1.0
805140,292.9725341796875,297.1499938964844,293.1499938964844,0.1984357386827469,-3963.491943359375,304.1434020996094,0.9006568193435669,0.2814669609069824,0.253832995891571,292.92578125,297.1499938964844,293.1499938964844,0.1670222729444503,-3639.1796875,304.1390380859375,0.8598728775978088,0.2455502897500991,0.2331419140100479,292.8744812011719,297.1499938964844,293.1499938964844,0.2688456773757934,-3924.93798828125,304.1330871582031,0.982316553592682,0.3598654270172119,0.2515649795532226,292.8009338378906,297.1499938964844,293.1499938964844,0.2975546717643738,-5725.9462890625,304.2160949707031,0.9990000128746032,0.472738653421402,0.3646533489227295,292.8442077636719,297.1499938964844,293.1499938964844,0.0195214450359344,-4297.92431640625,304.1425476074219,0.5304125547409058,0.0607631020247936,0.275275707244873,291.2402038574219,291.1499938964844,270.1225891113281,269.2875671386719,282.00518798828125,292.9268798828125,291.23956298828125,1.0,0.3760959506034851,0.952421486377716,0.952421486377716,1.0,1.0,-2.067790985107422,0.9905242323875428,1.0772666931152344,0.197475254535675,0.0,0.0,0.7323707342147827,53.85200881958008,55.0,10.352893829345703,-19244.59375,691.5801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,308.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18301.58984375,18000.0,0.0,0.0,0.4523872137069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9379411339759828,0.937950611114502,-9.481070264882874e-06,0.0,0.0004591155156958,0.0,0.0,110.5823211669922,0.0,0.0,0.0,0.5459087491035461,4.0,0.0,1.0
805200,292.982666015625,297.1499938964844,293.1499938964844,0.1989645063877105,-3972.056884765625,304.1436462402344,0.9034400582313538,0.2817294895648956,0.2541126608848572,292.93572998046875,297.1499938964844,293.1499938964844,0.1680197864770889,-3656.712890625,304.13922119140625,0.8631821274757385,0.246436208486557,0.2340185642242431,292.88525390625,297.1499938964844,293.1499938964844,0.2705094218254089,-3944.289306640625,304.1331481933594,0.9856171607971193,0.3612424731254577,0.2525417506694793,292.7744445800781,297.1499938964844,293.1499938964844,0.2945876121520996,-5683.791015625,304.2093200683594,0.9990000128746032,0.4823639988899231,0.3617949187755584,292.85455322265625,297.1499938964844,293.1499938964844,0.0207844786345958,-4436.5302734375,304.1416015625,0.5388702154159546,0.0626038238406181,0.2838770747184753,291.2275085449219,291.1499938964844,270.1268005371094,269.2877502441406,282.0161437988281,292.9469299316406,291.22540283203125,1.0,0.3776303827762604,0.9514783620834352,0.9514783620834352,1.0,1.0,-2.079601287841797,0.9963107705116272,1.083290457725525,0.1988994181156158,0.0,0.0,0.7284051775932312,53.490028381347656,73.0,-14.382391929626465,-19263.0546875,700.0440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,308.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9453125,18000.0,0.0,0.0,0.4508508741855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9251149892807008,0.9251242876052856,-9.328579835710116e-06,0.0,0.0004575563070829,0.0,0.0,106.98831939697266,0.0,0.0,0.0,0.5402911901473999,4.0,0.0,1.0
805260,292.99273681640625,297.1499938964844,293.1499938964844,0.1996112614870071,-3982.734619140625,304.14361572265625,0.9016544818878174,0.2818711102008819,0.2543106079101562,292.9456481933594,297.1499938964844,293.1499938964844,0.1691165119409561,-3676.18359375,304.1391906738281,0.8622896075248718,0.2472041249275207,0.2348167449235916,292.8957824707031,297.1499938964844,293.1499938964844,0.2723942995071411,-3966.39306640625,304.1327819824219,0.9848343133926392,0.3625273704528808,0.2534798383712768,292.75714111328125,297.1499938964844,293.1499938964844,0.296895682811737,-5725.115234375,304.1942443847656,0.9990000128746032,0.4905315935611725,0.3641643226146698,292.86505126953125,297.1499938964844,293.1499938964844,0.0220473986119031,-4570.0439453125,304.1408386230469,0.5436322093009949,0.0642842948436737,0.2918787598609924,291.20343017578125,291.1499938964844,270.1316223144531,269.2884826660156,282.0198669433594,292.95440673828125,291.2001647949219,1.0,0.3810385465621948,0.9506092071533204,0.9506092071533204,1.0,1.0,-2.0980536937713623,1.0053807497024536,1.0926730632781982,0.2011780440807342,0.0,0.0,0.7271969318389893,54.254188537597656,73.0,-41.56417465209961,-19335.021484375,718.1867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415344238281,308.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.857421875,18000.0,0.0,0.0,0.4493539035320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9169941544532776,0.9170033931732178,-9.218722880177666e-06,0.0,0.0004560370871331,0.0,0.0,104.63768768310548,0.0,0.0,0.0,0.5366746187210083,4.0,0.0,1.0
805320,293.0027160644531,297.1499938964844,293.1499938964844,0.2003250569105148,-3994.615966796875,304.1434631347656,0.8959705233573914,0.2819041907787323,0.2544402182102203,292.9554748535156,297.1499938964844,293.1499938964844,0.1702662855386734,-3696.692626953125,304.1390686035156,0.8578070402145386,0.247863233089447,0.2355439662933349,292.90606689453125,297.1499938964844,293.1499938964844,0.2744218409061432,-3990.236083984375,304.1322021484375,0.9804642200469972,0.3637259006500244,0.2543823421001434,292.7510681152344,297.1499938964844,293.1499938964844,0.3038628697395324,-5839.43310546875,304.1734619140625,0.9990000128746032,0.4967125356197357,0.3711167871952057,292.87567138671875,297.1499938964844,293.1499938964844,0.023302448913455,-4698.23095703125,304.1402282714844,0.5450583100318909,0.0658076778054237,0.29933562874794,291.171630859375,291.1499938964844,270.1370849609375,269.28973388671875,282.0232849121094,292.9623718261719,291.1678466796875,1.0,0.3860791027545929,0.9497399926185608,0.9497399926185608,1.0,1.0,-2.1222989559173584,1.0173146724700928,1.1049842834472656,0.2041974365711212,0.0,0.0,0.7289097309112549,56.02547836303711,91.0,-64.33360290527344,-19456.16015625,745.2421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58892822265625,308.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.068359375,18000.0,0.0,0.0,0.4480438232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9146361351013184,0.9146453142166138,-9.166762538370676e-06,0.0,0.0004547075368463,0.0,0.0,103.7943115234375,0.0,0.0,0.0,0.5355570316314697,4.0,0.0,1.0
805380,293.0125732421875,297.1499938964844,293.1499938964844,0.2010482400655746,-4006.698486328125,304.1433410644531,0.8871307373046875,0.2818326354026794,0.2545057535171509,292.9651794433594,297.1499938964844,293.1499938964844,0.1714202910661697,-3717.30908203125,304.1389465332031,0.8504852056503296,0.2484181076288223,0.236203595995903,292.9161376953125,297.1499938964844,293.1499938964844,0.2765110731124878,-4014.79443359375,304.13165283203125,0.972740113735199,0.364840567111969,0.2552498579025268,292.7568054199219,297.1499938964844,293.1499938964844,0.3149737417697906,-6017.4794921875,304.14898681640625,0.9990000128746032,0.5006502866744995,0.382096529006958,292.8864440917969,297.1499938964844,293.1499938964844,0.0245291106402874,-4819.6494140625,304.1397705078125,0.5436168909072876,0.067167080938816,0.3062307834625244,291.13580322265625,291.1499938964844,270.1431579589844,269.2915344238281,282.0263671875,292.9706420898437,291.1317749023437,1.0,0.3925423622131347,0.9488707780838012,0.9488707780838012,1.0,1.0,-2.151491165161133,1.0316985845565796,1.1197926998138428,0.2078466266393661,0.0,0.0,0.7334279417991638,58.73088073730469,91.0,-81.24160766601562,-19621.26171875,780.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59722900390625,308.4911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.46875,18000.0,0.0,0.0,0.4470681548118591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9183539152145386,0.918363094329834,-9.179965672956314e-06,0.0,0.0004537173663266,0.0,0.0,104.553466796875,0.0,0.0,0.0,0.5371018052101135,4.0,0.0,1.0
805440,293.0223388671875,297.1499938964844,293.1499938964844,0.2017548084259033,-4018.532958984375,304.1432800292969,0.8759890198707581,0.281657725572586,0.2545081675052643,292.97479248046875,297.1499938964844,293.1499938964844,0.1725578904151916,-3737.64208984375,304.1388854980469,0.8411508798599243,0.248871847987175,0.2367978990077972,292.92596435546875,297.1499938964844,293.1499938964844,0.278627336025238,-4039.63330078125,304.1311340332031,0.9618807435035706,0.3658734858036041,0.2560830116271972,292.7740173339844,297.1499938964844,293.1499938964844,0.3297563195228576,-6250.541015625,304.12225341796875,0.9990000128746032,0.5022640228271484,0.3965409100055694,292.8974304199219,297.1499938964844,293.1499938964844,0.0257059093564748,-4933.02978515625,304.1394958496094,0.539854109287262,0.0683527514338493,0.312518298625946,291.0975341796875,291.1499938964844,270.1498413085937,269.2939147949219,282.0292663574219,292.9790954589844,291.0934143066406,1.0,0.4002165794372558,0.9480015635490416,0.9480015635490416,1.0,1.0,-2.184722661972046,1.0480873584747314,1.136635422706604,0.2120068371295929,0.0,0.0,0.7407422661781311,62.31022262573242,109.0,-93.0854949951172,-19823.14453125,823.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5617980957031,308.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17818.09765625,18000.0,0.0,0.0,0.4465567767620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.928114116191864,0.9281233549118042,-9.260372280550657e-06,0.0,0.000453198357718,0.0,0.0,106.94873809814452,0.0,0.0,0.0,0.5413340330123901,4.0,0.0,1.0
805500,293.031982421875,297.1499938964844,293.1499938964844,0.2024197876453399,-4029.694580078125,304.1432800292969,0.8633964657783508,0.2813787758350372,0.2544459700584411,292.9843139648437,297.1499938964844,293.1499938964844,0.1736591905355453,-3757.32080078125,304.138916015625,0.8305087685585022,0.2492254376411438,0.2373269498348236,292.9355773925781,297.1499938964844,293.1499938964844,0.2807389497756958,-4064.359619140625,304.1307373046875,0.9482367038726808,0.3668259978294372,0.2568816542625427,292.8020324707031,297.1499938964844,293.1499938964844,0.3477838337421417,-6530.5673828125,304.09454345703125,0.9990000128746032,0.5015316605567932,0.4139336943626404,292.9085998535156,297.1499938964844,293.1499938964844,0.0268002767115831,-5035.85986328125,304.1394348144531,0.5343171954154968,0.0693588778376579,0.3181509375572204,291.05816650390625,291.1499938964844,270.1571960449219,269.2968444824219,282.0321044921875,292.9877624511719,291.0540771484375,1.0,0.408910185098648,0.9471323490142822,0.9471323490142822,1.0,1.0,-2.221145868301392,1.0660645961761477,1.155081272125244,0.2165672034025192,0.0,0.0,0.7508053183555603,66.7182388305664,109.0,-100.58033752441406,-20054.619140625,874.6613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47998046875,308.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17689.75,18000.0,0.0,0.0,0.4466268718242645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9438316226005554,0.94384104013443,-9.410013262822758e-06,0.0,0.0004532694874797,0.0,0.0,111.04895782470705,0.0,0.0,0.0,0.5482520461082458,4.0,0.0,1.0
805560,293.0415344238281,297.1499938964844,293.1499938964844,0.2030283659696579,-4039.937255859375,304.1434020996094,0.8501514792442322,0.2809966802597046,0.2543180584907532,292.9936828613281,297.1499938964844,293.1499938964844,0.1747124940156936,-3776.133056640625,304.1390075683594,0.8189952373504639,0.2494805306196212,0.237790897488594,292.9449462890625,297.1499938964844,293.1499938964844,0.2828278839588165,-4088.75732421875,304.13043212890625,0.93253093957901,0.3677002787590027,0.2576461732387543,292.84014892578125,297.1499938964844,293.1499938964844,0.3686218857765198,-6849.52880859375,304.0667419433594,0.9990000128746032,0.4984668791294098,0.4337512850761413,292.919921875,297.1499938964844,293.1499938964844,0.0275779068470001,-5131.646484375,304.1399230957031,0.527576744556427,0.0701914802193641,0.3231244683265686,291.0184631347656,291.1499938964844,270.1651916503906,269.3003845214844,282.0335998535156,292.9936828613281,291.0143737792969,1.0,0.4184370040893554,0.9458394050598145,0.9458394050598145,1.0,1.0,-2.259967565536499,1.085216760635376,1.174750804901123,0.2214005440473556,0.0,0.0,0.7635460495948792,71.90463256835938,112.0,-105.18352508544922,-20308.783203125,932.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35211181640625,308.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17564.6171875,18000.0,0.0,0.0,0.4473670721054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9652013182640076,0.9652109146118164,-9.629444321035407e-06,0.0,0.0004540207155514,0.0,0.0,116.91352081298828,0.0,0.0,0.0,0.5577652454376221,4.0,0.0,1.0
805620,293.0508728027344,297.1499938964844,293.1499938964844,0.2034842818975448,-4047.633544921875,304.1437683105469,0.8394933938980103,0.2805367410182953,0.2540909051895141,293.0028686523437,297.1499938964844,293.1499938964844,0.1756309866905212,-3792.484619140625,304.13934326171875,0.8092594742774963,0.2496610432863235,0.2381541430950164,292.9539794921875,297.1499938964844,293.1499938964844,0.2847716510295868,-4111.326171875,304.1304626464844,0.9195635914802552,0.368520975112915,0.2583508491516113,292.8860778808594,297.1499938964844,293.1499938964844,0.3873108029365539,-7129.986328125,304.0480651855469,0.9990000128746032,0.4933795928955078,0.4508841633796692,292.9311828613281,297.1499938964844,293.1499938964844,0.0282811541110277,-5208.39892578125,304.1404724121094,0.5221611261367798,0.0708947479724884,0.3273176848888397,290.98162841796875,291.1499938964844,270.1738586425781,269.3044738769531,282.0356750488281,292.9977111816406,290.9786071777344,1.0,0.4263119995594024,0.944546401500702,0.944546401500702,1.0,1.0,-2.2932190895080566,1.1015963554382324,1.1916227340698242,0.2256224304437637,0.0,0.0,0.7785144448280334,76.56710052490234,112.0,-100.22478485107422,-20544.69921875,983.9756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,308.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17447.646484375,18000.0,0.0,0.0,0.4488231539726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9917990565299988,0.9918089509010316,-9.919075637299102e-06,0.0,0.000455498433439,0.0,0.0,124.6145248413086,0.0,0.0,0.0,0.5697150826454163,4.0,0.0,1.0
805680,293.0599975585937,297.1499938964844,293.1499938964844,0.2036937922239303,-4051.177490234375,304.14453125,0.8297813534736633,0.280004620552063,0.2537980675697326,293.01177978515625,297.1499938964844,293.1499938964844,0.1763348579406738,-3804.88134765625,304.1400146484375,0.7997254729270935,0.2497702240943908,0.2384500205516815,292.9626770019531,297.1499938964844,293.1499938964844,0.2864263355731964,-4130.31689453125,304.1310119628906,0.9080185294151306,0.3692952692508697,0.2590216994285583,292.93511962890625,297.1499938964844,293.1499938964844,0.4031613171100616,-7360.76904296875,304.0380249023437,0.9986273050308228,0.487093985080719,0.4647367000579834,292.942138671875,297.1499938964844,293.1499938964844,0.0287374295294284,-5254.9541015625,304.1415710449219,0.5171141624450684,0.0715146884322166,0.3310402333736419,290.9552001953125,291.1499938964844,270.1831970214844,269.3091735839844,282.0411682128906,293.0060119628906,290.9530334472656,1.0,0.4334781467914581,0.9432533979415894,0.9432533979415894,1.0,1.0,-2.321012258529663,1.115259289741516,1.2057530879974363,0.2292370498180389,0.0,0.0,0.7941842079162598,81.15873718261719,115.0,-85.83084869384766,-20749.87890625,1030.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822998046875,308.1240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17369.939453125,18000.0,0.0,0.0,0.4509558379650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0215370655059814,1.0215473175048828,-1.0265078344673384e-05,0.0,0.0004576628271024,0.0,0.0,133.7767333984375,0.0,0.0,0.0,0.5831863284111023,4.0,0.0,1.0
805740,293.0686950683594,297.1499938964844,293.1499938964844,0.2035323232412338,-4048.28271484375,304.1458435058594,0.8145096898078918,0.2794361114501953,0.2535851597785949,293.0202941894531,297.1499938964844,293.1499938964844,0.1767311245203018,-3811.4169921875,304.14111328125,0.7842773795127869,0.2498517483472824,0.2388333976268768,292.97088623046875,297.1499938964844,293.1499938964844,0.2875634729862213,-4142.849609375,304.1324157714844,0.8906893730163574,0.3700582981109619,0.2597732245922088,292.9745788574219,297.1499938964844,293.1499938964844,0.3992084264755249,-7292.25732421875,304.0654602050781,0.980219542980194,0.4820521175861358,0.4595626890659332,292.952392578125,297.1499938964844,293.1499938964844,0.0302763376384973,-5349.03662109375,304.14044189453125,0.5081595182418823,0.0721364915370941,0.3352011740207672,290.9531555175781,291.1499938964844,270.19317626953125,269.314453125,282.05340576171875,293.0180053710937,290.9546813964844,1.0,0.438859611749649,0.9419604539871216,0.9419604539871216,1.0,1.0,-2.320450782775879,1.1148682832717896,1.2055824995040894,0.2292579263448715,0.0,0.0,0.8077428936958313,88.39842987060547,115.0,-38.420841217041016,-20811.40234375,1059.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7749938964844,308.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17353.228515625,18000.0,0.0,0.0,0.4535732269287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.051687240600586,1.051697850227356,-1.064087791746715e-05,0.0,0.000460319162812,0.0,0.0,143.6957550048828,0.0,0.0,0.0,0.5969070196151733,4.0,0.0,1.0
805800,293.07745361328125,297.1499938964844,293.1499938964844,0.2029860764741897,-4038.987060546875,304.1475830078125,0.8028388619422913,0.27874556183815,0.2532336115837097,293.02886962890625,297.1499938964844,293.1499938964844,0.1767867505550384,-3811.78076171875,304.14263916015625,0.773411750793457,0.2498135864734649,0.2390783578157425,292.9791259765625,297.1499938964844,293.1499938964844,0.2882201075553894,-4149.61328125,304.1344299316406,0.8787503838539124,0.3707095682621002,0.2604299485683441,293.0007629394531,297.1499938964844,293.1499938964844,0.3963367938995361,-7240.9658203125,304.0859375,0.9649006724357604,0.4791236817836761,0.4561053514480591,292.9622802734375,297.1499938964844,293.1499938964844,0.0309193674474954,-5402.92724609375,304.1410217285156,0.5024108290672302,0.0726958364248275,0.3389171659946441,290.96697998046875,291.1499938964844,270.203857421875,269.3203430175781,282.0655822753906,293.03045654296875,290.96826171875,1.0,0.4433925747871399,0.940667450428009,0.940667450428009,1.0,1.0,-2.321628332138061,1.1153693199157717,1.20625901222229,0.2293366938829422,0.0,0.0,0.8185439109802246,94.17579650878906,118.0,-5.1579437255859375,-20849.9296875,1083.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5813903808594,307.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17424.31640625,18000.0,0.0,0.0,0.4564558267593384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0772336721420288,1.0772446393966677,-1.0987215318891684e-05,0.0,0.0004632446216419,0.0,0.0,152.69642639160156,0.0,0.0,0.0,0.6086983680725098,4.0,0.0,1.0
805860,293.0860290527344,297.1499938964844,293.1499938964844,0.2023657262325287,-4028.61474609375,304.1491394042969,0.79358971118927,0.2779783010482788,0.2527566254138946,293.0373229980469,297.1499938964844,293.1499938964844,0.1767596453428268,-3810.8076171875,304.1440124511719,0.7652910947799683,0.2496845126152038,0.2391845434904098,292.9872131347656,297.1499938964844,293.1499938964844,0.2888146936893463,-4155.77099609375,304.1361694335937,0.8699645400047302,0.37128347158432,0.2609919011592865,293.01873779296875,297.1499938964844,293.1499938964844,0.3948171138763428,-7212.11181640625,304.10028076171875,0.9527212977409364,0.4774729013442993,0.4541644155979156,292.97174072265625,297.1499938964844,293.1499938964844,0.0314989052712917,-5451.271484375,304.1416015625,0.4984104037284851,0.07321298122406,0.3422098457813263,290.9776611328125,291.1499938964844,270.2152404785156,269.3268737792969,282.0772399902344,293.04156494140625,290.9787292480469,1.0,0.4472615718841553,0.939373791217804,0.939373791217804,1.0,1.0,-2.3239150047302246,1.1164191961288452,1.2074958086013794,0.2295548915863037,0.0,0.0,0.8289549946784973,98.92172241210938,118.0,10.216275215148926,-20880.548828125,1104.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.407470703125,307.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17484.65234375,18000.0,0.0,0.0,0.4595123827457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0996700525283811,1.099681377410889,-1.1297453056613447e-05,0.0,0.0004663466534111,0.0,0.0,160.92037963867188,0.0,0.0,0.0,0.6191815137863159,4.0,0.0,1.0
805920,293.0943298339844,297.1499938964844,293.1499938964844,0.2016649544239044,-4017.005615234375,304.15057373046875,0.78612220287323,0.2771587669849396,0.2521952092647552,293.04559326171875,297.1499938964844,293.1499938964844,0.1766404658555984,-3808.280029296875,304.14532470703125,0.7589094042778015,0.2494851797819137,0.239186480641365,292.9950866699219,297.1499938964844,293.1499938964844,0.2893198132514953,-4160.9541015625,304.13775634765625,0.8631855249404907,0.3718031346797943,0.2614873051643371,293.0320129394531,297.1499938964844,293.1499938964844,0.3940168023109436,-7195.45263671875,304.1107177734375,0.9429696798324584,0.4765310883522033,0.4531077742576599,292.9807434082031,297.1499938964844,293.1499938964844,0.0320280790328979,-5495.1220703125,304.14215087890625,0.4954735040664673,0.0737041607499122,0.3452138304710388,290.9877624511719,291.1499938964844,270.227294921875,269.333984375,282.0885009765625,293.0513916015625,290.9888610839844,1.0,0.4506221711635589,0.9380801320075988,0.9380801320075988,1.0,1.0,-2.3267173767089844,1.1177239418029783,1.208993434906006,0.2298367768526077,0.0,0.0,0.838760495185852,102.93038177490234,121.0,18.670690536499023,-20911.26171875,1123.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2546081542969,307.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17531.05859375,18000.0,0.0,0.0,0.4626813530921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1201889514923096,1.120200514793396,-1.158454324468039e-05,0.0,0.0004695627721957,0.0,0.0,168.69171142578125,0.0,0.0,0.0,0.6287811398506165,4.0,0.0,1.0
