time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805980,293.1023254394531,297.1499938964844,293.1499938964844,0.2008879035711288,-4004.20556640625,304.1518859863281,0.7798942923545837,0.276294469833374,0.2515692412853241,293.0536804199219,297.1499938964844,293.1499938964844,0.1764332354068756,-3804.2509765625,304.14654541015625,0.7537007331848145,0.2492242008447647,0.239103764295578,293.0026550292969,297.1499938964844,293.1499938964844,0.2897340655326843,-4165.13232421875,304.13922119140625,0.8577682375907898,0.3722779154777527,0.2619317471981048,293.0423583984375,297.1499938964844,293.1499938964844,0.3935762345790863,-7185.18505859375,304.11865234375,0.9350467324256896,0.4759893119335174,0.4525561928749084,292.9892578125,297.1499938964844,293.1499938964844,0.0325176492333412,-5535.412109375,304.1427001953125,0.4932425320148468,0.0741761028766632,0.348011314868927,290.9983215332031,291.1499938964844,270.2400817871094,269.3417663574219,282.0995788574219,293.0602111816406,290.9994812011719,1.0,0.4535726904869079,0.9367865324020386,0.9367865324020386,1.0,1.0,-2.3296711444854736,1.1191030740737915,1.210568070411682,0.230135291814804,0.0,0.0,0.8478180170059204,106.3848648071289,121.0,23.93830680847168,-20942.572265625,1140.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17573.1015625,18000.0,0.0,0.0,0.4659162759780884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1388394832611084,1.138851284980774,-1.184989741886966e-05,0.0,0.0004728457715827,0.0,0.0,175.982666015625,0.0,0.0,0.0,0.6375225782394409,4.0,0.0,1.0
806040,293.1100158691406,297.1499938964844,293.1499938964844,0.200039803981781,-3990.28369140625,304.153076171875,0.7745206952095032,0.275388240814209,0.2508898377418518,293.0614929199219,297.1499938964844,293.1499938964844,0.1761450171470642,-3798.8330078125,304.147705078125,0.7492800354957581,0.2489068508148193,0.2389501333236694,293.00994873046875,297.1499938964844,293.1499938964844,0.2900623381137848,-4168.353515625,304.1405944824219,0.8532726168632507,0.3727128803730011,0.2623354494571686,293.051025390625,297.1499938964844,293.1499938964844,0.3932715654373169,-7177.6611328125,304.1248779296875,0.9284207820892334,0.4756509065628052,0.4522626101970672,292.997314453125,297.1499938964844,293.1499938964844,0.0329750888049602,-5572.8017578125,304.1431884765625,0.4914799630641937,0.0746309608221054,0.3506539463996887,291.0096740722656,291.1499938964844,270.2535705566406,269.35015869140625,282.11065673828125,293.0683288574219,291.0109558105469,1.0,0.4562009572982788,0.9354928731918336,0.9354928731918336,1.0,1.0,-2.3325345516204834,1.1204369068145752,1.2120975255966189,0.2304192036390304,0.0,0.0,0.8560377955436707,109.43700408935548,124.0,27.94338607788086,-20974.421875,1155.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01470947265625,307.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17614.556640625,18000.0,0.0,0.0,0.4691691994667053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1556274890899658,1.1556395292282104,-1.2093182704120409e-05,0.0,0.0004761470772791,0.0,0.0,182.7424468994141,0.0,0.0,0.0,0.6454089879989624,4.0,0.0,1.0
806100,293.117431640625,297.1499938964844,293.1499938964844,0.1991200298070907,-3975.21728515625,304.1542053222656,0.7697728276252747,0.2744393050670624,0.2501609027385711,293.069091796875,297.1499938964844,293.1499938964844,0.1757766902446746,-3792.032958984375,304.1487731933594,0.7454216480255127,0.248534008860588,0.2387312948703766,293.0169677734375,297.1499938964844,293.1499938964844,0.2903031706809997,-4170.59326171875,304.1418762207031,0.8494423627853394,0.3731092810630798,0.2627027630805969,293.0585632324219,297.1499938964844,293.1499938964844,0.3929921090602875,-7171.06396484375,304.12994384765625,0.9227738976478576,0.4754211902618408,0.4521073997020721,293.00494384765625,297.1499938964844,293.1499938964844,0.0334020890295505,-5607.45361328125,304.1436462402344,0.4900469779968261,0.0750680342316627,0.353160411119461,291.0221862792969,291.1499938964844,270.2677917480469,269.35919189453125,282.1217956542969,293.0758972167969,291.0235900878906,1.0,0.4585613906383514,0.9341992139816284,0.9341992139816284,1.0,1.0,-2.335176467895508,1.1216604709625244,1.2135158777236938,0.2306715995073318,0.0,0.0,0.8633092641830444,112.17708587646484,124.0,31.59478187561035,-21006.884765625,1169.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9276733398437,307.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17656.57421875,18000.0,0.0,0.0,0.4724013805389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1705111265182495,1.1705234050750732,-1.231292299053166e-05,0.0,0.0004794273700099,0.0,0.0,188.8997039794922,0.0,0.0,0.0,0.652414858341217,4.0,0.0,1.0
806160,293.12457275390625,297.1499938964844,293.1499938964844,0.1981291472911834,-3959.005126953125,304.1552429199219,0.7654730081558228,0.2734472453594208,0.2493852376937866,293.0765075683594,297.1499938964844,293.1499938964844,0.1753302216529846,-3783.877197265625,304.1498107910156,0.7419543862342834,0.248106449842453,0.2384518980979919,293.0237121582031,297.1499938964844,293.1499938964844,0.2904574275016784,-4171.8564453125,304.14306640625,0.8460831642150879,0.3734682500362396,0.2630373239517212,293.0653991699219,297.1499938964844,293.1499938964844,0.3926689922809601,-7164.2333984375,304.1341552734375,0.9178442358970642,0.4752371609210968,0.4520117938518524,293.0121459960937,297.1499938964844,293.1499938964844,0.0337996296584606,-5639.470703125,304.1440734863281,0.4888361990451813,0.07548588514328,0.3555423319339752,291.0360107421875,291.1499938964844,270.2827453613281,269.368896484375,282.1330261230469,293.08306884765625,291.0375671386719,1.0,0.4607058465480804,0.933125376701355,0.933125376701355,1.0,1.0,-2.3375120162963867,1.1227456331253052,1.2147663831710815,0.2308952808380127,0.0,0.0,0.8695271015167236,114.68606567382812,112.0,35.25394821166992,-21039.681640625,1182.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86181640625,307.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17700.009765625,18000.0,0.0,0.0,0.4755737483501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1834440231323242,1.183456540107727,-1.2507613973866682e-05,0.0,0.0004826468939427,0.0,0.0,194.3842010498047,0.0,0.0,0.0,0.6585131883621216,4.0,0.0,1.0
806220,293.1314392089844,297.1499938964844,293.1499938964844,0.1969896554946899,-3940.35888671875,304.1563415527344,0.7642937898635864,0.2724241316318512,0.2484894394874572,293.0836486816406,297.1499938964844,293.1499938964844,0.1747299879789352,-3773.01416015625,304.15093994140625,0.7413067817687988,0.2476338297128677,0.2380343824625015,293.0301513671875,297.1499938964844,293.1499938964844,0.290438711643219,-4171.1064453125,304.14434814453125,0.84605473279953,0.3738004267215729,0.2632821798324585,293.0716857910156,297.1499938964844,293.1499938964844,0.3921766281127929,-7155.17529296875,304.137939453125,0.9173587560653688,0.4750767648220062,0.4518573582172394,293.0189819335937,297.1499938964844,293.1499938964844,0.0340943001210689,-5662.7119140625,304.1446228027344,0.4895793199539184,0.0758929401636123,0.3574241101741791,291.0517272949219,291.1499938964844,270.2984313964844,269.3792724609375,282.1446228027344,293.0898742675781,291.0535583496094,1.0,0.4606610834598541,0.9320515394210817,0.9320515394210817,1.0,1.0,-2.338501453399658,1.1231627464294434,1.2153385877609253,0.2309547811746597,0.0,0.0,0.8745205998420715,114.89496612548828,112.0,40.0535774230957,-21067.58984375,1184.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8167724609375,307.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17745.4453125,18000.0,0.0,0.0,0.4786489307880401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1943541765213013,1.1943668127059937,-1.26754221128067e-05,0.0,0.0004857678140979,0.0,0.0,199.11854553222656,0.0,0.0,0.0,0.6636633276939392,4.0,0.0,1.0
806280,293.1379089355469,297.1499938964844,293.1499938964844,0.1957361698150634,-3919.838134765625,304.157470703125,0.7650055289268494,0.2713840901851654,0.2475206106901168,293.09051513671875,297.1499938964844,293.1499938964844,0.174007162451744,-3759.98974609375,304.152099609375,0.742367148399353,0.2471266686916351,0.2375245690345764,293.0362854003906,297.1499938964844,293.1499938964844,0.290275514125824,-4168.68701171875,304.14569091796875,0.8480672240257263,0.3741165995597839,0.2634719610214233,293.0774841308594,297.1499938964844,293.1499938964844,0.3915218114852905,-7143.95751953125,304.1413269042969,0.919580578804016,0.4749309122562408,0.4516657888889313,293.0253601074219,297.1499938964844,293.1499938964844,0.0343229360878467,-5680.28564453125,304.1451721191406,0.4915307164192199,0.0762993171811103,0.3590209782123565,291.0699768066406,291.1499938964844,270.3148498535156,269.3902893066406,282.1564636230469,293.09625244140625,291.0719909667969,1.0,0.4596534371376037,0.9309777617454528,0.9309777617454528,1.0,1.0,-2.338683843612671,1.1231826543807983,1.2155011892318726,0.2308941334486007,0.0,0.0,0.8780412673950195,113.67520904541016,100.0,45.55989456176758,-21092.529296875,1179.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7923583984375,307.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17795.275390625,18000.0,0.0,0.0,0.4815862476825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2030301094055176,1.203042984008789,-1.281299591937568e-05,0.0,0.0004887488321401,0.0,0.0,202.9742126464844,0.0,0.0,0.0,0.6677607297897339,4.0,0.0,1.0
806340,293.1440734863281,297.1499938964844,293.1499938964844,0.1944021135568618,-3897.993896484375,304.1585388183594,0.7671130299568176,0.2703257799148559,0.2464989870786667,293.0971069335937,297.1499938964844,293.1499938964844,0.1731924414634704,-3745.3525390625,304.1531982421875,0.7446916103363037,0.2465854883193969,0.2369432747364044,293.0420837402344,297.1499938964844,293.1499938964844,0.2900065183639526,-4165.0625,304.1469421386719,0.8516116142272949,0.3744169473648071,0.2636216282844543,293.0828552246094,297.1499938964844,293.1499938964844,0.3907423019409179,-7131.12451171875,304.1443176269531,0.9238325953483582,0.4747903943061828,0.4514442980289459,293.03131103515625,297.1499938964844,293.1499938964844,0.0345071442425251,-5694.05859375,304.1457214355469,0.4943825006484985,0.076705627143383,0.3604296147823334,291.0899353027344,291.1499938964844,270.3320617675781,269.4020080566406,282.1685485839844,293.1023254394531,291.09210205078125,1.0,0.4578447937965393,0.9299039244651794,0.9299039244651794,1.0,1.0,-2.338297843933105,1.122921586036682,1.215376377105713,0.230754092335701,0.0,0.0,0.8800501823425293,111.45153045654295,100.0,50.615028381347656,-21114.736328125,1170.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7878723144531,307.6144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17848.21484375,18000.0,0.0,0.0,0.4843536913394928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2093223333358765,1.2093353271484375,-1.2917143976665102e-05,0.0,0.0004915574099868,0.0,0.0,205.84434509277344,0.0,0.0,0.0,0.6707373261451721,4.0,0.0,1.0
806400,293.1500244140625,297.1499938964844,293.1499938964844,0.1929979175329208,-3874.99365234375,304.1595458984375,0.7704077959060669,0.2692357003688812,0.2454272210597992,293.1034851074219,297.1499938964844,293.1499938964844,0.1722981184720993,-3729.319091796875,304.1542358398437,0.7481017708778381,0.2460019886493683,0.2362967282533645,293.047607421875,297.1499938964844,293.1499938964844,0.2896507382392883,-4160.458984375,304.1481628417969,0.8564936518669128,0.3747002184391022,0.2637378275394439,293.0879211425781,297.1499938964844,293.1499938964844,0.3898580968379974,-7116.94384765625,304.1469421386719,0.929821789264679,0.4746484160423279,0.4511944949626922,293.03692626953125,297.1499938964844,293.1499938964844,0.0346568264067173,-5704.89013671875,304.146240234375,0.498024433851242,0.0771108642220497,0.3616936504840851,291.1112365722656,291.1499938964844,270.3500061035156,269.41436767578125,282.180908203125,293.10809326171875,291.113525390625,1.0,0.4554082453250885,0.9288301467895508,0.9288301467895508,1.0,1.0,-2.3374335765838623,1.1224238872528076,1.215009689331055,0.2305472791194915,0.0,0.0,0.8805076479911804,108.45693969726562,88.0,54.98167419433594,-21133.865234375,1157.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8019714355469,307.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.876953125,18000.0,0.0,0.0,0.486924260854721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2131973505020142,1.2132103443145752,-1.298650931857992e-05,0.0,0.0004941662191413,0.0,0.0,207.6804656982422,0.0,0.0,0.0,0.6725722551345825,4.0,0.0,1.0
806460,293.15606689453125,297.1499938964844,293.1499938964844,0.1915071308612823,-3850.56103515625,304.1605224609375,0.7747251987457275,0.2680502533912658,0.2442822307348251,293.1099853515625,297.1499938964844,293.1499938964844,0.1713111698627472,-3711.654296875,304.1552429199219,0.7524624466896057,0.2453159391880035,0.2355648577213287,293.0531005859375,297.1499938964844,293.1499938964844,0.2892051339149475,-4154.837890625,304.1492919921875,0.8625811338424683,0.3749200999736786,0.26381316781044,293.0928955078125,297.1499938964844,293.1499938964844,0.3888675570487976,-7101.36181640625,304.1492919921875,0.9372739791870116,0.4744559824466705,0.4509029984474182,293.0423889160156,297.1499938964844,293.1499938964844,0.034763928502798,-5712.126953125,304.146728515625,0.5023728609085083,0.0774668157100677,0.3627641797065735,291.1336364746094,291.1499938964844,270.36883544921875,269.4275817871094,282.1938171386719,293.1138610839844,291.13604736328125,1.0,0.4524492025375366,0.9277777671813964,0.9277777671813964,1.0,1.0,-2.335921049118042,1.121605634689331,1.2143155336380005,0.2302612960338592,0.0,0.0,0.8793551325798035,104.87774658203124,88.0,58.74147033691406,-21148.03125,1141.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8338317871094,307.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.05859375,18000.0,0.0,0.0,0.4892721176147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.214577555656433,1.214590549468994,-1.3019562175031751e-05,0.0,0.0004965490079484,0.0,0.0,208.428466796875,0.0,0.0,0.0,0.6732266545295715,4.0,0.0,1.0
806520,293.1623229980469,297.1499938964844,293.1499938964844,0.1898853331804275,-3823.952392578125,304.1615600585937,0.7798150181770325,0.2667411863803863,0.2430190294981002,293.11676025390625,297.1499938964844,293.1499938964844,0.1701873689889907,-3691.564453125,304.1563415527344,0.7575565576553345,0.2444926500320434,0.2346993684768676,293.05865478515625,297.1499938964844,293.1499938964844,0.2886313498020172,-4147.7373046875,304.1504821777344,0.869653046131134,0.3750520944595337,0.2638212740421295,293.09796142578125,297.1499938964844,293.1499938964844,0.3877296149730682,-7083.71875,304.1514892578125,0.94574373960495,0.4741854667663574,0.4505313038825989,293.0479431152344,297.1499938964844,293.1499938964844,0.0347905270755291,-5712.60986328125,304.14727783203125,0.5072404742240906,0.0777400955557823,0.3634442687034607,291.1573791503906,291.1499938964844,270.3886108398437,269.4416809082031,282.2074584960937,293.11981201171875,291.1599426269531,1.0,0.4490439891815185,0.9267253875732422,0.9267253875732422,1.0,1.0,-2.3332266807556152,1.1202006340026855,1.21302592754364,0.2298286706209182,0.0,0.0,0.8764974474906921,100.91990661621094,76.0,62.58429718017578,-21153.3984375,1122.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8824462890625,307.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.740234375,18000.0,0.0,0.0,0.4913715720176697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.213377594947815,1.213390588760376,-1.3015141121286431e-05,0.0,0.0004986796993762,0.0,0.0,208.0455017089844,0.0,0.0,0.0,0.6726579070091248,4.0,0.0,1.0
806580,293.16864013671875,297.1499938964844,293.1499938964844,0.1881456971168518,-3795.3798828125,304.1626281738281,0.7856932878494263,0.2653456330299377,0.2416503429412841,293.1236572265625,297.1499938964844,293.1499938964844,0.1689318120479583,-3669.135986328125,304.157470703125,0.7634119987487793,0.2435587495565414,0.2337048202753067,293.064208984375,297.1499938964844,293.1499938964844,0.2879372835159302,-4139.25390625,304.1516418457031,0.8777410984039307,0.3751186728477478,0.2637678980827331,293.1029968261719,297.1499938964844,293.1499938964844,0.386452168226242,-7064.123046875,304.1535339355469,0.9550510048866272,0.4738567471504211,0.4500845372676849,293.053466796875,297.1499938964844,293.1499938964844,0.0347374193370342,-5706.41650390625,304.1478576660156,0.5126803517341614,0.0779474899172782,0.363737016916275,291.18243408203125,291.1499938964844,270.40936279296875,269.4566650390625,282.22174072265625,293.1258239746094,291.1850891113281,1.0,0.4452480375766754,0.925673007965088,0.925673007965088,1.0,1.0,-2.329394817352295,1.118232488632202,1.2111624479293823,0.2292491197586059,0.0,0.0,0.8718199133872986,96.65827178955078,76.0,66.16058349609375,-21148.6875,1101.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9477233886719,307.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.62109375,18000.0,0.0,0.0,0.4931897521018982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2093558311462402,1.2093688249588013,-1.2970193893124817e-05,0.0,0.0005005248822271,0.0,0.0,206.4351348876953,0.0,0.0,0.0,0.6707544922828674,4.0,0.0,1.0
806640,293.1748352050781,297.1499938964844,293.1499938964844,0.1863341480493545,-3765.6025390625,304.1636047363281,0.7924513816833496,0.2638943791389465,0.2402106672525406,293.1305236816406,297.1499938964844,293.1499938964844,0.1675825864076614,-3645.048828125,304.1585693359375,0.7701358199119568,0.2425413280725479,0.2326108515262603,293.0696716308594,297.1499938964844,293.1499938964844,0.2871627509593963,-4129.865234375,304.1527404785156,0.8869398236274719,0.3751360774040222,0.2636685669422149,293.10791015625,297.1499938964844,293.1499938964844,0.3850821554660797,-7043.27685546875,304.1553955078125,0.9650391936302184,0.4734844863414764,0.4495815932750702,293.05889892578125,297.1499938964844,293.1499938964844,0.0346243493258953,-5695.23291015625,304.1484680175781,0.5188260674476624,0.0781038627028465,0.3637270331382751,291.2080383300781,291.1499938964844,270.43096923828125,269.47247314453125,282.2365417480469,293.1317443847656,291.2107238769531,1.0,0.4411266148090362,0.9246206879615784,0.9246206879615784,1.0,1.0,-2.3247010707855225,1.1158374547958374,1.208863615989685,0.2285576611757278,0.0,0.0,0.8653885722160339,92.1435546875,64.0,68.5897216796875,-21133.650390625,1078.391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0288391113281,307.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18147.375,18000.0,0.0,0.0,0.4947037696838379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.202367901802063,1.2023807764053345,-1.2882949704362543e-05,0.0,0.0005020614480599,0.0,0.0,203.5553131103516,0.0,0.0,0.0,0.6674553155899048,4.0,0.0,1.0
806700,293.18084716796875,297.1499938964844,293.1499938964844,0.1844818145036697,-3735.138916015625,304.1644897460937,0.800196647644043,0.2623996138572693,0.2387183904647827,293.1373291015625,297.1499938964844,293.1499938964844,0.166167750954628,-3619.806884765625,304.1595764160156,0.7778598666191101,0.2414534837007522,0.2314352393150329,293.074951171875,297.1499938964844,293.1499938964844,0.2863387167453766,-4119.943359375,304.1537475585937,0.8973653316497803,0.3751117289066314,0.2635312676429748,293.1127014160156,297.1499938964844,293.1499938964844,0.3836583197116852,-7021.76220703125,304.156982421875,0.9755285382270812,0.4730756878852844,0.4490324556827545,293.064208984375,297.1499938964844,293.1499938964844,0.0344648323953151,-5680.224609375,304.1490173339844,0.5258226990699768,0.0782175287604332,0.3634650707244873,291.2334289550781,291.1499938964844,270.4534606933594,269.4891052246094,282.2518005371094,293.1375427246094,291.23602294921875,1.0,0.4367192685604095,0.923568308353424,0.923568308353424,1.0,1.0,-2.3193023204803467,1.113093376159668,1.2062088251113892,0.2277747541666031,0.0,0.0,0.8572711944580078,87.41091918945312,64.0,69.32154083251953,-21107.419921875,1053.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1254272460937,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18216.931640625,18000.0,0.0,0.0,0.4958837032318115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.192238688468933,1.192251443862915,-1.275139038625639e-05,0.0,0.0005032589542679,0.0,0.0,199.36819458007807,0.0,0.0,0.0,0.6626836657524109,4.0,0.0,1.0
806760,293.1866455078125,297.1499938964844,293.1499938964844,0.1826138198375702,-3704.408203125,304.1652526855469,0.8089725375175476,0.2608689367771148,0.2371848970651626,293.1439819335937,297.1499938964844,293.1499938964844,0.1647130697965622,-3593.872314453125,304.1604919433594,0.7867112755775452,0.240305870771408,0.230192556977272,293.0801086425781,297.1499938964844,293.1499938964844,0.2854960858821869,-4109.85693359375,304.15460205078125,0.909363090991974,0.3750516474246979,0.2633626759052276,293.11737060546875,297.1499938964844,293.1499938964844,0.3822203278541565,-7000.16650390625,304.1583251953125,0.9862768650054932,0.4726361930370331,0.4484457969665527,293.0693359375,297.1499938964844,293.1499938964844,0.0342722162604332,-5662.54638671875,304.1495666503906,0.5338130593299866,0.0782960802316665,0.3630001246929168,291.2576904296875,291.1499938964844,270.476806640625,269.50653076171875,282.2674255371094,293.1431884765625,291.2601318359375,1.0,0.432069718837738,0.922577738761902,0.922577738761902,1.0,1.0,-2.313333749771118,1.1100716590881348,1.203262209892273,0.2269221991300583,0.0,0.0,0.8476523756980896,82.50308227539062,52.0,68.08585357666016,-21069.271484375,1028.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2366638183594,307.966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18287.654296875,18000.0,0.0,0.0,0.4967106580734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1789511442184448,1.1789636611938477,-1.25760552691645e-05,0.0,0.0005040981923229,0.0,0.0,193.92303466796875,0.0,0.0,0.0,0.6564408540725708,4.0,0.0,1.0
806820,293.1922302246094,297.1499938964844,293.1499938964844,0.180747777223587,-3673.70703125,304.1658630371094,0.8184741735458374,0.2593051493167877,0.2356155961751938,293.1504821777344,297.1499938964844,293.1499938964844,0.1632366180419922,-3567.572265625,304.1612548828125,0.796824038028717,0.239103302359581,0.228890374302864,293.0850830078125,297.1499938964844,293.1499938964844,0.2846595346927643,-4099.89990234375,304.1552734375,0.924099862575531,0.3749587535858154,0.2631663978099823,293.121826171875,297.1499938964844,293.1499938964844,0.3807633221149444,-6978.68896484375,304.1594543457031,0.9970106482505798,0.4721709787845611,0.4478269219398498,293.07427978515625,297.1499938964844,293.1499938964844,0.0340558104217052,-5643.009765625,304.1500244140625,0.5429382920265198,0.0783439055085182,0.3623621165752411,291.28009033203125,291.1499938964844,270.5009155273437,269.524658203125,282.2834167480469,293.1486511230469,291.2823181152344,1.0,0.4272035658359527,0.9215872287750244,0.9215872287750244,1.0,1.0,-2.3068134784698486,1.1067767143249512,1.200036883354187,0.2260008752346038,0.0,0.0,0.8367128968238831,77.45744323730469,52.0,64.85415649414062,-21017.892578125,1001.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3620300292969,308.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18357.70703125,18000.0,0.0,0.0,0.4971577227115631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1624852418899536,1.162497639656067,-1.2357780178717803e-05,0.0,0.0005045518628321,0.0,0.0,187.28640747070312,0.0,0.0,0.0,0.648728609085083,4.0,0.0,1.0
806880,293.1975402832031,297.1499938964844,293.1499938964844,0.1788762658834457,-3642.822265625,304.1663818359375,0.8250859975814819,0.2577314078807831,0.2340820282697677,293.15673828125,297.1499938964844,293.1499938964844,0.1617395579814911,-3540.83349609375,304.16192626953125,0.8041372895240784,0.2378737777471542,0.2276071012020111,293.0897827148437,297.1499938964844,293.1499938964844,0.2837861776351928,-4089.49169921875,304.1559143066406,0.9355425238609314,0.3748576045036316,0.2629987597465515,293.1230773925781,297.1499938964844,293.1499938964844,0.3715838491916656,-6838.10107421875,304.1747741699219,0.9990000128746032,0.4722754955291748,0.4390946626663208,293.0789489746094,297.1499938964844,293.1499938964844,0.0338631458580493,-5625.27294921875,304.1503601074219,0.5499864816665649,0.078390397131443,0.3619211912155151,291.3046569824219,291.1499938964844,270.5258178710937,269.5435485839844,282.3013916015625,293.15338134765625,291.3080139160156,1.0,0.4216767847537994,0.9205966591835022,0.9205966591835022,1.0,1.0,-2.28867769241333,1.0976979732513428,1.1909798383712769,0.2237892597913742,0.0,0.0,0.8240045309066772,73.69085693359375,40.0,70.9073715209961,-20899.123046875,968.0697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5041198730469,308.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18430.80859375,18000.0,0.0,0.0,0.4971742630004883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1428160667419434,1.142828106880188,-1.209896527143428e-05,0.0,0.0005045686848461,0.0,0.0,179.55393981933594,0.0,0.0,0.0,0.6395261883735657,4.0,0.0,1.0
806940,293.20269775390625,297.1499938964844,293.1499938964844,0.1768247783184051,-3608.6943359375,304.1671447753906,0.8312315940856934,0.2561112344264984,0.2325419932603836,293.162841796875,297.1499938964844,293.1499938964844,0.1600663363933563,-3510.7119140625,304.1628112792969,0.8108440637588501,0.2365867495536804,0.2263043969869613,293.09442138671875,297.1499938964844,293.1499938964844,0.2826160490512848,-4075.446533203125,304.1569519042969,0.9462441205978394,0.3747122585773468,0.2628279030323028,293.1146240234375,297.1499938964844,293.1499938964844,0.3575637638568878,-6624.56201171875,304.1957092285156,0.9990000128746032,0.4742652773857116,0.4259103834629059,293.0833740234375,297.1499938964844,293.1499938964844,0.0336273983120918,-5603.142578125,304.1507263183594,0.5567428469657898,0.0784154906868934,0.3615246713161468,291.3412170410156,291.1499938964844,270.55145263671875,269.5630798339844,282.3197021484375,293.15643310546875,291.3450927734375,1.0,0.4154656529426574,0.9196061491966248,0.9196061491966248,1.0,1.0,-2.2637972831726074,1.0853124856948853,1.1784847974777222,0.2205792814493179,0.0,0.0,0.8076154589653015,70.18733215332031,40.0,85.78767395019531,-20730.56640625,929.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6733093261719,308.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18545.517578125,18000.0,0.0,0.0,0.4966077804565429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1177990436553955,1.117810845375061,-1.1781484317907598e-05,0.0,0.0005039937677793,0.0,0.0,170.11007690429688,0.0,0.0,0.0,0.6278318762779236,4.0,0.0,1.0
807000,293.2077941894531,297.1499938964844,293.1499938964844,0.1747433543205261,-3574.025390625,304.1678161621094,0.8384078145027161,0.2544430494308471,0.2309498935937881,293.1688842773437,297.1499938964844,293.1499938964844,0.1583493202924728,-3479.786376953125,304.1636047363281,0.8182356357574463,0.2352352142333984,0.2249341160058975,293.0989990234375,297.1499938964844,293.1499938964844,0.2814024686813354,-4060.932373046875,304.15789794921875,0.9579035043716432,0.3745169043540954,0.2626168131828308,293.097412109375,297.1499938964844,293.1499938964844,0.3422997891902923,-6392.16796875,304.21514892578125,0.9990000128746032,0.4780868589878082,0.4115108251571655,293.08770751953125,297.1499938964844,293.1499938964844,0.0333668105304241,-5578.94384765625,304.15106201171875,0.5643611550331116,0.0784140601754188,0.3609770536422729,291.3775634765625,291.1499938964844,270.5777893066406,269.583251953125,282.3388671875,293.15966796875,291.3811950683594,1.0,0.4087264835834503,0.9186155796051024,0.9186155796051024,1.0,1.0,-2.2366278171539307,1.0718014240264893,1.164826512336731,0.21707484126091,0.0,0.0,0.7887939214706421,66.47380065917969,43.0,91.97315216064452,-20522.51953125,888.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721008300781,308.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18684.04296875,18000.0,0.0,0.0,0.4953788518905639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.085892915725708,1.0859043598175049,-1.138584684667876e-05,0.0,0.0005027465522289,0.0,0.0,158.5865478515625,0.0,0.0,0.0,0.6131027340888977,4.0,0.0,1.0
807060,293.2128601074219,297.1499938964844,293.1499938964844,0.1727672219276428,-3541.1845703125,304.16815185546875,0.8435990810394287,0.252716451883316,0.2293448448181152,293.1749572753906,297.1499938964844,293.1499938964844,0.1567099243402481,-3450.348876953125,304.1640930175781,0.8234458565711975,0.233805313706398,0.2235327214002609,293.10357666015625,297.1499938964844,293.1499938964844,0.2803426384925842,-4048.37158203125,304.15838623046875,0.9664053320884703,0.3742606937885284,0.2623939216136932,293.0743103027344,297.1499938964844,293.1499938964844,0.3305704295635223,-6214.96630859375,304.2244567871094,0.9990000128746032,0.4832844138145447,0.4007379114627838,293.0919189453125,297.1499938964844,293.1499938964844,0.033141866326332,-5558.18701171875,304.1512756347656,0.5701872706413269,0.0783750638365745,0.3604519367218017,291.4073486328125,291.1499938964844,270.6047668457031,269.60406494140625,282.3584289550781,293.1650390625,291.4096069335937,1.0,0.4038404524326324,0.9178252220153807,0.9178252220153807,1.0,1.0,-2.214828968048096,1.0609867572784424,1.1538420915603638,0.2141529470682144,0.0,0.0,0.7685816884040833,63.74284744262695,43.0,83.06749725341797,-20310.91796875,857.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,308.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18813.30078125,18000.0,0.0,0.0,0.4934311807155609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0477066040039062,1.047717571258545,-1.0920326531049795e-05,0.0,0.0005007699364796,0.0,0.0,145.4877166748047,0.0,0.0,0.0,0.5956619381904602,4.0,0.0,1.0
807120,293.21783447265625,297.1499938964844,293.1499938964844,0.1709980070590973,-3511.990966796875,304.1680603027344,0.8473069071769714,0.2509452104568481,0.2277130484580993,293.18096923828125,297.1499938964844,293.1499938964844,0.155238002538681,-3424.135498046875,304.1642150878906,0.8271394968032837,0.2323089092969894,0.2220836132764816,293.1081237792969,297.1499938964844,293.1499938964844,0.2796156406402588,-4039.953369140625,304.1581726074219,0.9727202653884888,0.3739582598209381,0.2621491253376007,293.0503234863281,297.1499938964844,293.1499938964844,0.3216189444065094,-6080.75927734375,304.22711181640625,0.9990000128746032,0.4889560341835022,0.3924495279788971,293.0959777832031,297.1499938964844,293.1499938964844,0.0329764224588871,-5543.37744140625,304.1513366699219,0.5746827125549316,0.0783138945698738,0.3598969876766205,291.42242431640625,291.1499938964844,270.63238525390625,269.6254577636719,282.3778686523437,293.1703796386719,291.4232788085937,1.0,0.3997355997562408,0.9170348644256592,0.9170348644256592,1.0,1.0,-2.196574211120605,1.0519182682037354,1.14465594291687,0.211735114455223,0.0,0.0,0.7488428354263306,61.66206741333008,61.0,60.47346496582031,-20093.080078125,832.4744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,308.58087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18891.91015625,18000.0,0.0,0.0,0.4907719492912292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.005701184272766,1.005711555480957,-1.0414324606244918e-05,0.0,0.0004980711382813,0.0,0.0,131.8905792236328,0.0,0.0,0.0,0.5767009258270264,4.0,0.0,1.0
807180,293.2227783203125,297.1499938964844,293.1499938964844,0.1694650799036026,-3486.952392578125,304.1675720214844,0.8465037941932678,0.2491172850131988,0.2260909527540207,293.18701171875,297.1499938964844,293.1499938964844,0.1539619117975235,-3401.6689453125,304.1639404296875,0.8265201449394226,0.2307338118553161,0.2206237465143203,293.1126708984375,297.1499938964844,293.1499938964844,0.2792615890502929,-4036.14306640625,304.1573181152344,0.973729133605957,0.373598039150238,0.2619106769561767,293.029541015625,297.1499938964844,293.1499938964844,0.3193053007125854,-6050.56787109375,304.21710205078125,0.9990000128746032,0.4943028688430786,0.3908110857009887,293.09991455078125,297.1499938964844,293.1499938964844,0.0329041965305805,-5537.39453125,304.1512451171875,0.5753971338272095,0.0782237127423286,0.3595001995563507,291.4230041503906,291.1499938964844,270.6606140136719,269.6473693847656,282.3972473144531,293.178466796875,291.4217224121094,1.0,0.3986910879611969,0.9162444472312928,0.9162444472312928,1.0,1.0,-2.188520193099976,1.047912359237671,1.1406079530715942,0.2105074077844619,0.0,0.0,0.730474054813385,61.17284393310547,61.0,26.86117172241211,-19909.9453125,823.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61798095703125,308.6813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18911.833984375,18000.0,0.0,0.0,0.4874361455440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9627996683120728,0.9628095626831056,-9.90599892247701e-06,0.0,0.0004946857225149,0.0,0.0,118.8742218017578,0.0,0.0,0.0,0.5575239062309265,4.0,0.0,1.0
807240,293.2276306152344,297.1499938964844,293.1499938964844,0.1682112962007522,-3466.857666015625,304.1666564941406,0.8421512246131897,0.2472417652606964,0.2244601547718048,293.1929931640625,297.1499938964844,293.1499938964844,0.1529202312231063,-3383.715576171875,304.1632995605469,0.8224804401397705,0.2290896773338318,0.2191344201564788,293.1171569824219,297.1499938964844,293.1499938964844,0.2793734669685364,-4038.0615234375,304.15576171875,0.9706512689590454,0.3731907904148102,0.2616654634475708,293.0172424316406,297.1499938964844,293.1499938964844,0.32248055934906,-6105.71630859375,304.19903564453125,0.9990000128746032,0.4982562959194183,0.3943343460559845,293.103759765625,297.1499938964844,293.1499938964844,0.0329273380339145,-5540.693359375,304.1509704589844,0.5731019377708435,0.0781033113598823,0.3591708242893219,291.4042663574219,291.1499938964844,270.6894226074219,269.6698303222656,282.4149475097656,293.18511962890625,291.4013671875,1.0,0.3995003998279571,0.915454089641571,0.915454089641571,1.0,1.0,-2.188249349594116,1.047738790512085,1.1405104398727417,0.2103268802165985,0.0,0.0,0.7153099775314331,61.904239654541016,79.0,-13.693166732788086,-19766.7578125,825.6893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8869934082031,308.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18852.294921875,18000.0,0.0,0.0,0.483540415763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9228132963180542,0.9228227734565736,-9.434676030650737e-06,0.0,0.0004907320835627,0.0,0.0,107.46702575683594,0.0,0.0,0.0,0.539836049079895,4.0,0.0,1.0
807300,293.2323913574219,297.1499938964844,293.1499938964844,0.1671203821897506,-3449.623779296875,304.16558837890625,0.8351302742958069,0.2453228086233139,0.2228229939937591,293.19891357421875,297.1499938964844,293.1499938964844,0.1520082503557205,-3368.24951171875,304.1625366210937,0.8157140016555786,0.2273823916912078,0.2176186740398407,293.1215515136719,297.1499938964844,293.1499938964844,0.2797704935073852,-4043.43212890625,304.15399169921875,0.9641464352607728,0.3727428019046783,0.2614162862300873,293.0152282714844,297.1499938964844,293.1499938964844,0.3300725817680359,-6228.7255859375,304.1763000488281,0.9990000128746032,0.5003393888473511,0.4020269215106964,293.10760498046875,297.1499938964844,293.1499938964844,0.0329986214637756,-5548.77783203125,304.1506652832031,0.5683948397636414,0.0779323279857635,0.3588334321975708,291.3738098144531,291.1499938964844,270.71875,269.6927490234375,282.43121337890625,293.1903076171875,291.3700256347656,1.0,0.4019590318202972,0.9146637320518494,0.9146637320518494,1.0,1.0,-2.1941635608673096,1.0506186485290527,1.1435449123382568,0.210936963558197,0.0,0.0,0.7033942341804504,63.64198303222656,79.0,-48.44155883789063,-19673.0078125,837.6544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449584960937,308.8608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18735.58984375,18000.0,0.0,0.0,0.4792249202728271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8888345956802368,0.8888436555862427,-9.034476533997804e-06,0.0,0.0004863523645326,0.0,0.0,98.2979965209961,0.0,0.0,0.0,0.5248632431030273,4.0,0.0,1.0
807360,293.2370910644531,297.1499938964844,293.1499938964844,0.1661076843738556,-3433.738525390625,304.16461181640625,0.8260293006896973,0.2433575093746185,0.2211765199899673,293.20477294921875,297.1499938964844,293.1499938964844,0.1511511802673339,-3353.827880859375,304.16180419921875,0.8064450621604919,0.2256120890378952,0.21607606112957,293.1258544921875,297.1499938964844,293.1499938964844,0.2803218364715576,-4050.621826171875,304.1522827148437,0.9544740915298462,0.3722542226314544,0.2611629068851471,293.02398681640625,297.1499938964844,293.1499938964844,0.3415291905403137,-6409.97119140625,304.1506652832031,0.9990000128746032,0.5003411769866943,0.4133636951446533,293.1116027832031,297.1499938964844,293.1499938964844,0.0330725610256195,-5557.45849609375,304.1504211425781,0.5616339445114136,0.0776851177215576,0.358367383480072,291.3371887207031,291.1499938964844,270.7485656738281,269.71612548828125,282.44683837890625,293.1953125,291.3329772949219,1.0,0.4058512151241302,0.9138352274894714,0.9138352274894714,1.0,1.0,-2.205289125442505,1.0560685396194458,1.149220585823059,0.2122108042240142,0.0,0.0,0.6945677399635315,66.30525970458984,97.0,-73.95216369628906,-19628.384765625,858.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37896728515625,308.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18595.462890625,18000.0,0.0,0.0,0.4746541082859039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8617111444473267,0.8617198467254639,-8.714458999747876e-06,0.0,0.0004817135632038,0.0,0.0,91.3123779296875,0.0,0.0,0.0,0.5129382014274597,4.0,0.0,1.0
807420,293.2417297363281,297.1499938964844,293.1499938964844,0.1651218235492706,-3418.290283203125,304.16375732421875,0.8152373433113098,0.2413418889045715,0.2195160537958145,293.2105712890625,297.1499938964844,293.1499938964844,0.1503042876720428,-3339.591552734375,304.16119384765625,0.7950089573860168,0.2237775474786758,0.2145042568445205,293.130126953125,297.1499938964844,293.1499938964844,0.2809491157531738,-4058.662841796875,304.1507263183594,0.9420236945152284,0.3717244565486908,0.2609037756919861,293.0434265136719,297.1499938964844,293.1499938964844,0.3563664555549621,-6640.82568359375,304.1235656738281,0.9990000128746032,0.498127669095993,0.427828848361969,293.1158142089844,297.1499938964844,293.1499938964844,0.0331153161823749,-5563.69091796875,304.1502685546875,0.5532325506210327,0.0773438513278961,0.3576637208461761,291.29754638671875,291.1499938964844,270.77886962890625,269.73992919921875,282.46026611328125,293.19696044921875,291.293212890625,1.0,0.4109702408313751,0.9130067825317384,0.9130067825317384,1.0,1.0,-2.220675706863404,1.0636227130889893,1.1570531129837036,0.2140287011861801,0.0,0.0,0.6886885762214661,69.8270034790039,97.0,-91.05762481689452,-19630.232421875,885.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5779724121094,309.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18450.677734375,18000.0,0.0,0.0,0.4700003266334533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8415223956108093,0.8415308594703674,-8.472907211398706e-06,0.0,0.0004769905644934,0.0,0.0,86.27928161621094,0.0,0.0,0.0,0.5040592551231384,4.0,0.0,1.0
807480,293.246337890625,297.1499938964844,293.1499938964844,0.1641208231449127,-3402.533447265625,304.1630554199219,0.8026558756828308,0.2392733693122863,0.2178365737199783,293.2163391113281,297.1499938964844,293.1499938964844,0.1494307667016983,-3324.83349609375,304.1607666015625,0.7823848128318787,0.2218772619962692,0.2128999531269073,293.1343078613281,297.1499938964844,293.1499938964844,0.2815874516963959,-4066.760009765625,304.1494445800781,0.9274973273277284,0.3711527585983276,0.260637104511261,293.07330322265625,297.1499938964844,293.1499938964844,0.3741261065006256,-6913.078125,304.0960693359375,0.9990000128746032,0.4936223328113556,0.4449293613433838,293.1202697753906,297.1499938964844,293.1499938964844,0.0331042483448982,-5565.41748046875,304.1502380371094,0.5436637997627258,0.0769041031599044,0.3566620945930481,291.2574157714844,291.1499938964844,270.8096008300781,269.7640991210937,282.4735107421875,293.19873046875,291.25323486328125,1.0,0.4171282351016998,0.9121782779693604,0.9121782779693604,1.0,1.0,-2.2394778728485107,1.0728647708892822,1.166612982749939,0.2162818312644958,0.0,0.0,0.6855477690696716,74.14912414550781,100.0,-100.00440979003906,-19672.494140625,920.6443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7330017089844,309.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18310.140625,18000.0,0.0,0.0,0.4654318392276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8280638456344604,0.8280721306800842,-8.30467433843296e-06,0.0,0.0004723541496787,0.0,0.0,82.96072387695312,0.0,0.0,0.0,0.4980991780757904,4.0,0.0,1.0
807540,293.2508239746094,297.1499938964844,293.1499938964844,0.1629794090986251,-3384.23876953125,304.16278076171875,0.7915812134742737,0.2371737211942672,0.2161013633012771,293.22198486328125,297.1499938964844,293.1499938964844,0.1484142541885376,-3307.3251953125,304.1606750488281,0.7717243432998657,0.2199318706989288,0.2112243771553039,293.1383361816406,297.1499938964844,293.1499938964844,0.2820415794849396,-4072.520263671875,304.1487121582031,0.9154924154281616,0.3705593645572662,0.2603345811367035,293.1110534667969,297.1499938964844,293.1499938964844,0.3898859918117523,-7150.169921875,304.077392578125,0.9990000128746032,0.4871854782104492,0.4596282839775085,293.1247863769531,297.1499938964844,293.1499938964844,0.0329792872071266,-5557.1591796875,304.1504211425781,0.5355051159858704,0.0763943269848823,0.3551912009716034,291.222900390625,291.1499938964844,270.8407287597656,269.78863525390625,282.4875793457031,293.2001037597656,291.219970703125,1.0,0.4218387603759765,0.9113498330116272,0.9113498330116272,1.0,1.0,-2.25374174118042,1.0798438787460327,1.1738978624343872,0.2180665582418441,0.0,0.0,0.6842182874679565,77.96084594726562,100.0,-94.19351196289062,-19716.705078125,949.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8396301269531,309.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18188.33203125,18000.0,0.0,0.0,0.4610844254493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8205210566520691,0.8205292820930481,-8.201616765290964e-06,0.0,0.0004679420962929,0.0,0.0,81.06787872314453,0.0,0.0,0.0,0.4946701526641845,4.0,0.0,1.0
807600,293.2550048828125,297.1499938964844,293.1499938964844,0.1616071909666061,-3361.625732421875,304.1629638671875,0.7761058807373047,0.235077291727066,0.2144452035427093,293.2272644042969,297.1499938964844,293.1499938964844,0.1471815556287765,-3285.475341796875,304.1609802246094,0.7570746541023254,0.2179792523384094,0.2096194177865982,293.1420593261719,297.1499938964844,293.1499938964844,0.2820666432380676,-4072.87939453125,304.14892578125,0.8988472819328308,0.3699751794338226,0.2600991725921631,293.1468505859375,297.1499938964844,293.1499938964844,0.3907372653484344,-7154.443359375,304.0895690917969,0.986918807029724,0.4806389510631561,0.4588582217693329,293.1290283203125,297.1499938964844,293.1499938964844,0.0328098312020301,-5543.75146484375,304.1506652832031,0.5240358710289001,0.0758778676390647,0.353983074426651,291.2085876464844,291.1499938964844,270.8722229003906,269.8135070800781,282.5076904296875,293.2056884765625,291.2094116210937,1.0,0.4253086745738983,0.9105213284492492,0.9105213284492492,1.0,1.0,-2.2458949089050293,1.0758672952651978,1.170027732849121,0.2171827554702758,0.0,0.0,0.6819348931312561,83.77156066894531,103.0,-56.81543350219727,-19667.20703125,963.6018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9068298339844,309.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.671875,18000.0,0.0,0.0,0.4569616913795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8157471418380737,0.815755307674408,-8.140011232171673e-06,0.0,0.0004637580132111,0.0,0.0,79.9092025756836,0.0,0.0,0.0,0.4924206435680389,4.0,0.0,1.0
807660,293.2592468261719,297.1499938964844,293.1499938964844,0.1598601639270782,-3332.199951171875,304.1637878417969,0.7624978423118591,0.2329157590866089,0.2127616554498672,293.23260498046875,297.1499938964844,293.1499938964844,0.1456004977226257,-3256.8203125,304.161865234375,0.744377076625824,0.2159550487995147,0.2079794853925705,293.1459045410156,297.1499938964844,293.1499938964844,0.2814502716064453,-4065.34912109375,304.1502380371094,0.8848254680633545,0.3693248927593231,0.2598451375961303,293.1701965332031,297.1499938964844,293.1499938964844,0.3860502243041992,-7079.1298828125,304.10894775390625,0.9705482721328736,0.4760819673538208,0.453910231590271,293.1331787109375,297.1499938964844,293.1499938964844,0.0325215049088001,-5518.63720703125,304.15106201171875,0.5142079591751099,0.0753299593925476,0.3527117073535919,291.22100830078125,291.1499938964844,270.904052734375,269.8386535644531,282.530029296875,293.2132873535156,291.221923828125,1.0,0.4277396202087402,0.9094104766845704,0.9094104766845704,1.0,1.0,-2.230808734893799,1.0683095455169678,1.162499189376831,0.2152765840291977,0.0,0.0,0.6759570240974426,89.35929107666016,103.0,-17.426647186279297,-19539.11328125,969.9402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.956787109375,309.171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.62109375,18000.0,0.0,0.0,0.4528967142105102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8070636987686157,0.8070718050003052,-8.066414920904208e-06,0.0,0.0004596326034516,0.0,0.0,78.1070327758789,0.0,0.0,0.0,0.4886489510536194,4.0,0.0,1.0
