time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807720,293.2634582519531,297.1499938964844,293.1499938964844,0.1581431776285171,-3303.392333984375,304.1643981933594,0.7520873546600342,0.2307025641202926,0.2109788656234741,293.2379455566406,297.1499938964844,293.1499938964844,0.1440285891294479,-3228.448486328125,304.1625671386719,0.73465496301651,0.213857352733612,0.2062215656042099,293.1497802734375,297.1499938964844,293.1499938964844,0.2809276282787323,-4059.099365234375,304.1511535644531,0.8743675947189331,0.3686121106147766,0.2595096528530121,293.1849975585937,297.1499938964844,293.1499938964844,0.3830985128879547,-7030.5146484375,304.1217041015625,0.9570391178131104,0.4729125201702118,0.4504956901073456,293.1372375488281,297.1499938964844,293.1499938964844,0.0321989804506301,-5491.15673828125,304.1514587402344,0.5068374276161194,0.0747453868389129,0.3510553538799286,291.2254943847656,291.1499938964844,270.9361877441406,269.8640441894531,282.55181884765625,293.2200927734375,291.2255249023437,1.0,0.4295805096626282,0.9082996249198914,0.9082996249198914,1.0,1.0,-2.217356443405152,1.0615798234939575,1.1557766199111938,0.2134727835655212,0.0,0.0,0.6704297065734863,93.87340545654295,106.0,-6.397703170776367,-19382.626953125,973.5914306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0009460449219,309.1760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18224.474609375,18000.0,0.0,0.0,0.4487970471382141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.795079231262207,0.7950871586799622,-7.960186849231832e-06,0.0,0.0004554719489533,0.0,0.0,75.62700653076172,0.0,0.0,0.0,0.4837135970592499,4.0,0.0,1.0
807780,293.2675170898437,297.1499938964844,293.1499938964844,0.156420424580574,-3274.494384765625,304.1649169921875,0.743649959564209,0.2284674644470214,0.2091362327337265,293.24322509765625,297.1499938964844,293.1499938964844,0.1424264013767242,-3199.53564453125,304.1631774902344,0.7266219854354858,0.2117086201906204,0.2043757736682891,293.15362548828125,297.1499938964844,293.1499938964844,0.2804113030433655,-4053.00048828125,304.1518859863281,0.8661365509033203,0.3678641617298126,0.2591191232204437,293.1947631835937,297.1499938964844,293.1499938964844,0.3810628056526184,-6997.00439453125,304.1304931640625,0.9458836913108826,0.4705494046211242,0.448070615530014,293.14111328125,297.1499938964844,293.1499938964844,0.0318442583084106,-5461.10498046875,304.1518249511719,0.5009335875511169,0.0741447806358337,0.3491427302360534,291.2261962890625,291.1499938964844,270.96856689453125,269.8896789550781,282.57305908203125,293.225830078125,291.2261657714844,1.0,0.43095862865448,0.9071887135505676,0.9071887135505676,1.0,1.0,-2.204705238342285,1.0552470684051514,1.1494580507278442,0.2117705643177032,0.0,0.0,0.6652734279632568,97.6470718383789,106.0,-2.5519144535064697,-19229.201171875,975.1896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0412902832031,309.17626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.611328125,18000.0,0.0,0.0,0.4446498155593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.783392608165741,0.7834004163742065,-7.849782377888914e-06,0.0,0.0004512630403041,0.0,0.0,73.2064208984375,0.0,0.0,0.0,0.4788369536399841,4.0,0.0,1.0
807840,293.2713623046875,297.1499938964844,293.1499938964844,0.1546765267848968,-3245.19482421875,304.1653747558594,0.7364956736564636,0.2262228727340698,0.2072593420743942,293.24835205078125,297.1499938964844,293.1499938964844,0.1407799571752548,-3169.7734375,304.1637878417969,0.7195534110069275,0.20952208340168,0.202467069029808,293.1573181152344,297.1499938964844,293.1499938964844,0.2798584699630737,-4046.506591796875,304.15252685546875,0.8593899607658386,0.3670931160449981,0.2586928904056549,293.2016296386719,297.1499938964844,293.1499938964844,0.3794820606708526,-6971.18603515625,304.13690185546875,0.9365124106407166,0.4686324298381805,0.4462019801139831,293.144775390625,297.1499938964844,293.1499938964844,0.0314657986164093,-5428.9873046875,304.1521911621094,0.4959670901298523,0.0735390037298202,0.3470828831195831,291.2263488769531,291.1499938964844,271.0011901855469,269.9154968261719,282.59393310546875,293.23077392578125,291.2262268066406,1.0,0.4319866001605987,0.9060778617858888,0.9060778617858888,1.0,1.0,-2.192472219467163,1.049122333526611,1.1433498859405518,0.2101208716630935,0.0,0.0,0.6601653695106506,100.88804626464844,109.0,-1.3426405191421509,-19075.912109375,975.1712646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0771179199219,309.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18230.572265625,18000.0,0.0,0.0,0.4404725432395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7719109058380127,0.7719186544418335,-7.741107765468769e-06,0.0,0.0004470236599445,0.0,0.0,70.8723373413086,0.0,0.0,0.0,0.4740334451198578,4.0,0.0,1.0
807900,293.2749938964844,297.1499938964844,293.1499938964844,0.1529280841350555,-3215.780029296875,304.1657409667969,0.7302122712135315,0.2239731550216674,0.2053602337837219,293.2532958984375,297.1499938964844,293.1499938964844,0.1391052305698394,-3139.455322265625,304.164306640625,0.713001012802124,0.2073031216859817,0.2005081176757812,293.1608581542969,297.1499938964844,293.1499938964844,0.2792908549308777,-4039.87890625,304.1531066894531,0.8537030220031738,0.3663032352924347,0.2582397162914276,293.20672607421875,297.1499938964844,293.1499938964844,0.3781685531139374,-6950.01708984375,304.1416320800781,0.9285375475883484,0.4669733941555023,0.444654256105423,293.148193359375,297.1499938964844,293.1499938964844,0.0310756918042898,-5395.83544921875,304.1524963378906,0.4916256666183471,0.072932131588459,0.3449310660362243,291.2254943847656,291.1499938964844,271.0340270996094,269.94146728515625,282.6145935058594,293.2350769042969,291.2252502441406,1.0,0.4327312707901001,0.9049669504165648,0.9049669504165648,1.0,1.0,-2.180436611175537,1.0430965423583984,1.1373401880264282,0.2084952592849731,0.0,0.0,0.6552164554595947,103.7184066772461,109.0,-1.9968292713165283,-18921.787109375,973.7994384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1081237792969,309.16424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.8828125,18000.0,0.0,0.0,0.4362746775150299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7606415748596191,0.7606492042541504,-7.635169822606258e-06,0.0,0.0004427633248269,0.0,0.0,68.62998962402344,0.0,0.0,0.0,0.4693405330181122,4.0,0.0,1.0
807960,293.2784118652344,297.1499938964844,293.1499938964844,0.1511777639389038,-3186.28466796875,304.16607666015625,0.7244706153869629,0.2217203825712204,0.2034465223550796,293.258056640625,297.1499938964844,293.1499938964844,0.1374080777168274,-3108.675048828125,304.164794921875,0.706607460975647,0.205057144165039,0.1985103338956833,293.16424560546875,297.1499938964844,293.1499938964844,0.2787100970745086,-4033.126220703125,304.1535949707031,0.8487440943717957,0.3654974699020386,0.2577663958072662,293.2108459472656,297.1499938964844,293.1499938964844,0.3769792914390564,-6931.140625,304.1452941894531,0.9215790033340454,0.4654445946216583,0.4432666003704071,293.1513977050781,297.1499938964844,293.1499938964844,0.0306791942566633,-5362.0546875,304.1527709960937,0.487664133310318,0.0723248571157455,0.3427222967147827,291.2239074707031,291.1499938964844,271.0670166015625,269.96759033203125,282.6348571777344,293.239013671875,291.2236022949219,1.0,0.4332676231861114,0.9041889309883118,0.9041889309883118,1.0,1.0,-2.168447256088257,1.0371196269989014,1.1313276290893557,0.2068989276885986,0.0,0.0,0.6504439115524292,106.2591323852539,97.0,-3.1684181690216064,-18768.01171875,971.3948974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.134521484375,309.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.251953125,18000.0,0.0,0.0,0.4320674836635589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7497349381446838,0.7497424483299255,-7.533411007898394e-06,0.0,0.0004384935600683,0.0,0.0,66.50570678710938,0.0,0.0,0.0,0.4648175537586212,4.0,0.0,1.0
808020,293.28155517578125,297.1499938964844,293.1499938964844,0.149354338645935,-3155.459716796875,304.1664733886719,0.7215834856033325,0.2194764912128448,0.2014498561620712,293.2626037597656,297.1499938964844,293.1499938964844,0.135619431734085,-3076.130126953125,304.1653747558594,0.7032230496406555,0.2027942240238189,0.1964018195867538,293.16748046875,297.1499938964844,293.1499938964844,0.2780286967754364,-4025.189208984375,304.1541748046875,0.8473639488220215,0.3646853864192962,0.2572189569473266,293.2142944335937,297.1499938964844,293.1499938964844,0.3757553398609161,-6912.02978515625,304.1483764648437,0.9194210171699524,0.463997483253479,0.4418910145759582,293.15435791015625,297.1499938964844,293.1499938964844,0.0302101559937,-5321.84375,304.1531066894531,0.4857873916625976,0.0717254728078842,0.3401046991348266,291.2224426269531,291.1499938964844,271.10015869140625,269.9937744140625,282.6551513671875,293.2425537109375,291.2222595214844,1.0,0.4315926432609558,0.9034109115600586,0.9034109115600586,1.0,1.0,-2.1554741859436035,1.0306594371795654,1.124814748764038,0.2051855325698852,0.0,0.0,0.6457679271697998,106.54500579833984,97.0,-3.1305317878723145,-18610.66796875,959.7513427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15625,309.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18210.099609375,18000.0,0.0,0.0,0.4278586506843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7392131686210632,0.7392205595970154,-7.436433861585101e-06,0.0,0.0004342221363913,0.0,0.0,64.50186157226562,0.0,0.0,0.0,0.4604719579219818,4.0,0.0,1.0
808080,293.28436279296875,297.1499938964844,293.1499938964844,0.1474888622760772,-3123.82958984375,304.1668701171875,0.7204679250717163,0.2172551304101944,0.1994155049324035,293.26690673828125,297.1499938964844,293.1499938964844,0.1337686032056808,-3042.34716796875,304.1659240722656,0.7017562389373779,0.2005255371332168,0.1942276209592819,293.17047119140625,297.1499938964844,293.1499938964844,0.27727010846138,-4016.348876953125,304.1548156738281,0.8481606245040894,0.3638770282268524,0.2566303014755249,293.2172241210937,297.1499938964844,293.1499938964844,0.3744772970676422,-6892.3388671875,304.1509704589844,0.9201763868331908,0.462604820728302,0.4405238330364227,293.15704345703125,297.1499938964844,293.1499938964844,0.0297220833599567,-5278.01416015625,304.1534423828125,0.4852349758148193,0.0711435377597808,0.3372845649719238,291.2218322753906,291.1499938964844,271.1333923339844,270.0200500488281,282.6753845214844,293.2457580566406,291.2216796875,1.0,0.4289296567440033,0.9026328921318054,0.9026328921318054,1.0,1.0,-2.1419994831085205,1.0239566564559937,1.1180428266525269,0.2033943384885788,0.0,0.0,0.6410380005836487,105.41153717041016,85.0,-2.437361717224121,-18449.80859375,942.5577392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17413330078125,309.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18205.634765625,18000.0,0.0,0.0,0.4236490428447723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7288246750831604,0.7288320064544678,-7.342814569710754e-06,0.0,0.0004299499269109,0.0,0.0,62.5731201171875,0.0,0.0,0.0,0.4562077820301056,4.0,0.0,1.0
808140,293.2868957519531,297.1499938964844,293.1499938964844,0.1456130295991897,-3091.95068359375,304.1672058105469,0.7206507921218872,0.2150556296110153,0.1973638534545898,293.2709350585937,297.1499938964844,293.1499938964844,0.1318861693143844,-3007.89990234375,304.1664428710937,0.7016724944114685,0.1982529461383819,0.1920095980167389,293.1732482910156,297.1499938964844,293.1499938964844,0.2764774858951568,-4007.13037109375,304.1553649902344,0.8505504727363586,0.3630723059177398,0.2560152113437652,293.2198181152344,297.1499938964844,293.1499938964844,0.3731782138347626,-6872.541015625,304.1531677246094,0.9230524301528932,0.4612475931644439,0.439159482717514,293.1594543457031,297.1499938964844,293.1499938964844,0.0288666449487209,-5236.51123046875,304.1543884277344,0.4856675565242767,0.0705787315964698,0.334356427192688,291.2210998535156,291.1499938964844,271.16668701171875,270.0463256835937,282.69549560546875,293.2486572265625,291.2209167480469,1.0,0.4254462420940399,0.9018548727035522,0.9018548727035522,1.0,1.0,-2.1282408237457275,1.017116904258728,1.11112380027771,0.2015624493360519,0.0,0.0,0.6363698840141296,103.283447265625,85.0,-2.336205244064331,-18286.26953125,921.6741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18878173828125,309.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.93359375,18000.0,0.0,0.0,0.4194392263889313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7185225486755371,0.7185298204421997,-7.251432180055417e-06,0.0,0.0004256775137037,0.0,0.0,60.70425033569336,0.0,0.0,0.0,0.4520121216773987,4.0,0.0,1.0
808200,293.2891540527344,297.1499938964844,293.1499938964844,0.1437325626611709,-3059.916259765625,304.16748046875,0.7219263315200806,0.2128763049840927,0.1953018009662628,293.27471923828125,297.1499938964844,293.1499938964844,0.1299799680709839,-2972.9228515625,304.1669311523437,0.7027501463890076,0.1959768831729889,0.1897574067115783,293.1758117675781,297.1499938964844,293.1499938964844,0.2756573855876922,-3997.606201171875,304.1558837890625,0.8543209433555603,0.3622699677944183,0.25537970662117,293.2221069335937,297.1499938964844,293.1499938964844,0.3718556761741638,-6852.55859375,304.1549987792969,0.9277451634407043,0.4599141180515289,0.4377921521663666,293.1616516113281,297.1499938964844,293.1499938964844,0.0283074043691158,-5182.85693359375,304.15460205078125,0.4869310557842254,0.07003004103899,0.3313578963279724,291.2202453613281,291.1499938964844,271.20001220703125,270.0726318359375,282.7155456542969,293.25128173828125,291.2200622558594,1.0,0.4213063716888428,0.9010768532752992,0.9010768532752992,1.0,1.0,-2.1142783164978027,1.01017963886261,1.104098558425903,0.1997010111808776,0.0,0.0,0.6317718625068665,100.37970733642578,73.0,-2.344999551773072,-18121.775390625,898.0449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2005615234375,309.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18197.26953125,18000.0,0.0,0.0,0.4152314960956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7084149122238159,0.7084221243858337,-7.16279419066268e-06,0.0,0.0004214071959722,0.0,0.0,58.90995407104492,0.0,0.0,0.0,0.4479179382324219,4.0,0.0,1.0
808260,293.29119873046875,297.1499938964844,293.1499938964844,0.1418509483337402,-3027.781005859375,304.167724609375,0.7241628170013428,0.2107154875993728,0.1932343691587448,293.2782897949219,297.1499938964844,293.1499938964844,0.1280547678470611,-2937.496337890625,304.1673583984375,0.7048562169075012,0.1936969459056854,0.1874776631593704,293.1782531738281,297.1499938964844,293.1499938964844,0.2748124897480011,-3987.80517578125,304.1563415527344,0.859370231628418,0.3614682555198669,0.2547274827957153,293.2241516113281,297.1499938964844,293.1499938964844,0.3705081045627594,-6832.33642578125,304.1565246582031,0.9340559840202332,0.4585969746112823,0.4364195466041565,293.1636047363281,297.1499938964844,293.1499938964844,0.0279309581965208,-5139.0458984375,304.15447998046875,0.4889250993728637,0.0694959014654159,0.3283143043518066,291.2193908691406,291.1499938964844,271.2333374023437,270.0989074707031,282.7354431152344,293.2536926269531,291.2191772460937,1.0,0.4166316390037536,0.9003422260284424,0.9003422260284424,1.0,1.0,-2.100168943405152,1.0031763315200806,1.0969926118850708,0.1978211551904678,0.0,0.0,0.6272317171096802,96.86599731445312,73.0,-2.381325483322144,-17956.73046875,872.3786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20965576171875,309.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18192.490234375,18000.0,0.0,0.0,0.4110298454761505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.698501467704773,0.6985085606575012,-7.077017471601721e-06,0.0,0.000417143019149,0.0,0.0,57.18856048583984,0.0,0.0,0.0,0.4439251720905304,4.0,0.0,1.0
808320,293.2929992675781,297.1499938964844,293.1499938964844,0.1399721503257751,-2995.611572265625,304.1679382324219,0.727253794670105,0.208570972084999,0.1911649405956268,293.2816467285156,297.1499938964844,293.1499938964844,0.126115933060646,-2901.714599609375,304.167724609375,0.707879900932312,0.1914122849702835,0.1851755976676941,293.1805114746094,297.1499938964844,293.1499938964844,0.2739484310150146,-3977.791259765625,304.1567687988281,0.865628182888031,0.36066535115242,0.2540616393089294,293.2260131835937,297.1499938964844,293.1499938964844,0.369140625,-6811.9228515625,304.1578369140625,0.9417604207992554,0.4572907388210296,0.4350412487983703,293.1654052734375,297.1499938964844,293.1499938964844,0.027524771168828,-5091.3095703125,304.1543884277344,0.4915711879730224,0.0689733326435089,0.3252429366111755,291.2184753417969,291.1499938964844,271.2666320800781,270.1250915527344,282.7552490234375,293.2558898925781,291.21826171875,1.0,0.4115327000617981,0.8996076583862305,0.8996076583862305,1.0,1.0,-2.085954427719116,0.9961243867874146,1.0898301601409912,0.1959258764982223,0.0,0.0,0.6227578520774841,92.89344787597656,61.0,-2.475047826766968,-17791.462890625,845.2999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2162475585937,309.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18187.59765625,18000.0,0.0,0.0,0.4068382084369659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6887816190719604,0.6887885928153992,-6.994028808549047e-06,0.0,0.0004128890868742,0.0,0.0,55.537227630615234,0.0,0.0,0.0,0.440033882856369,4.0,0.0,1.0
808380,293.29461669921875,297.1499938964844,293.1499938964844,0.1380979418754577,-2963.435546875,304.1680603027344,0.7312021851539612,0.2064409703016281,0.1890955418348312,293.2848205566406,297.1499938964844,293.1499938964844,0.1241656616330146,-2865.61181640625,304.16802978515625,0.7117476463317871,0.1891215145587921,0.1828536391258239,293.1826477050781,297.1499938964844,293.1499938964844,0.2730669677257538,-3967.5830078125,304.1571350097656,0.8731428384780884,0.359859824180603,0.2533836364746094,293.22772216796875,297.1499938964844,293.1499938964844,0.3677548766136169,-6791.3271484375,304.1589050292969,0.950709104537964,0.4559925198554992,0.4336574077606201,293.1670227050781,297.1499938964844,293.1499938964844,0.0270632598549127,-5043.421875,304.1544494628906,0.4948785603046417,0.0684603154659271,0.3221502602100372,291.217529296875,291.1499938964844,271.2998352050781,270.15118408203125,282.7749328613281,293.2579040527344,291.2173156738281,1.0,0.4060677289962768,0.8988730311393738,0.8988730311393738,1.0,1.0,-2.0716536045074463,0.9890328645706176,1.0826207399368286,0.194017693400383,0.0,0.0,0.6183518171310425,88.54785919189453,61.0,-2.564393997192383,-17626.279296875,817.1657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2203369140625,309.01971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.6015625,18000.0,0.0,0.0,0.4026603996753692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6792675852775574,0.6792744994163513,-6.913861398061272e-06,0.0,0.0004086491244379,0.0,0.0,53.95531845092773,0.0,0.0,0.0,0.4362477362155914,4.0,0.0,1.0
808440,293.29608154296875,297.1499938964844,293.1499938964844,0.1362294405698776,-2931.26953125,304.1681823730469,0.7360142469406128,0.2043233066797256,0.1870275288820266,293.287841796875,297.1499938964844,293.1499938964844,0.1222060769796371,-2829.2216796875,304.1683349609375,0.7163041830062866,0.1868232190608978,0.180514246225357,293.1846618652344,297.1499938964844,293.1499938964844,0.2721701264381408,-3957.201171875,304.157470703125,0.8819326162338257,0.3590503334999084,0.2526952922344208,293.22930908203125,297.1499938964844,293.1499938964844,0.3663533329963684,-6770.5634765625,304.15985107421875,0.9606401324272156,0.4546992778778076,0.4322685301303863,293.1684875488281,297.1499938964844,293.1499938964844,0.0265025589615106,-4994.61767578125,304.1546325683594,0.4988676309585571,0.067953921854496,0.3190415799617767,291.216552734375,291.1499938964844,271.3329772949219,270.1771545410156,282.79449462890625,293.259765625,291.2163391113281,1.0,0.4003084301948547,0.8981384634971619,0.8981384634971619,1.0,1.0,-2.0572826862335205,0.9819098711013794,1.0753728151321411,0.1920991837978363,0.0,0.0,0.6140103936195374,83.92893981933594,49.0,-2.623033046722412,-17461.369140625,788.3704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2220764160156,308.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18177.609375,18000.0,0.0,0.0,0.3985006809234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6699575185775757,0.6699643731117249,-6.836453394498676e-06,0.0,0.0004044275556225,0.0,0.0,52.44000625610352,0.0,0.0,0.0,0.4325649738311767,4.0,0.0,1.0
808500,293.2973937988281,297.1499938964844,293.1499938964844,0.1343673467636108,-2899.124267578125,304.16827392578125,0.7418139576911926,0.202216625213623,0.1849617213010788,293.2906799316406,297.1499938964844,293.1499938964844,0.1202378422021865,-2792.551025390625,304.1685791015625,0.7215985655784607,0.1845158636569976,0.1781580001115799,293.1865539550781,297.1499938964844,293.1499938964844,0.2712585926055908,-3946.652587890625,304.15777587890625,0.8921187520027161,0.3582358360290527,0.2519972324371338,293.2307434082031,297.1499938964844,293.1499938964844,0.3649371862411499,-6749.63916015625,304.1606140136719,0.9713461995124816,0.4534094929695129,0.4308748245239258,293.1698608398437,297.1499938964844,293.1499938964844,0.0259812735021114,-4946.61083984375,304.1547546386719,0.5036570429801941,0.0674529820680618,0.3159186840057373,291.2156066894531,291.1499938964844,271.365966796875,270.2029724121094,282.8139343261719,293.2615051269531,291.21539306640625,1.0,0.3942843377590179,0.8974038362503052,0.8974038362503052,1.0,1.0,-2.0428473949432373,0.9747583866119384,1.0680891275405884,0.1901712566614151,0.0,0.0,0.609733521938324,79.08418273925781,49.0,-2.641165256500244,-17296.853515625,759.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2214660644531,308.96710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.73046875,18000.0,0.0,0.0,0.3943628966808319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6608526110649109,0.6608593463897705,-6.761770237062592e-06,0.0,0.0004002281930297,0.0,0.0,50.98906326293945,0.0,0.0,0.0,0.4289853870868683,4.0,0.0,1.0
808560,293.2985534667969,297.1499938964844,293.1499938964844,0.1325122117996215,-2867.0068359375,304.1683044433594,0.7487395405769348,0.2001193761825561,0.182898536324501,293.2933959960937,297.1499938964844,293.1499938964844,0.1182623654603958,-2755.62109375,304.1687927246094,0.7277182340621948,0.1821984946727752,0.1757861673831939,293.1883850097656,297.1499938964844,293.1499938964844,0.2703342735767364,-3935.95654296875,304.15802001953125,0.9037874341011048,0.3574155867099762,0.2512906491756439,293.2320861816406,297.1499938964844,293.1499938964844,0.3635090291500091,-6728.578125,304.1612854003906,0.9825141429901124,0.4521214663982391,0.4294769465923309,293.1711120605469,297.1499938964844,293.1499938964844,0.0254553649574518,-4897.9296875,304.15484619140625,0.5093854069709778,0.066955529153347,0.3127845525741577,291.21466064453125,291.1499938964844,271.3988037109375,270.2286071777344,282.83319091796875,293.2631225585937,291.2144470214844,1.0,0.3880411088466644,0.8967312574386597,0.8967312574386597,1.0,1.0,-2.02835750579834,0.96758770942688,1.06076979637146,0.188240110874176,0.0,0.0,0.6055182814598083,74.07734680175781,37.0,-2.6453561782836914,-17132.8515625,729.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2186889648437,308.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18167.951171875,18000.0,0.0,0.0,0.390250414609909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6519433856010437,0.6519501209259033,-6.689665951853385e-06,0.0,0.0003960545582231,0.0,0.0,49.59855651855469,0.0,0.0,0.0,0.4255043268203735,4.0,0.0,1.0
808620,293.29962158203125,297.1499938964844,293.1499938964844,0.1306646466255188,-2834.92724609375,304.1683349609375,0.7570294141769409,0.198030486702919,0.1808386296033859,293.2960205078125,297.1499938964844,293.1499938964844,0.1162802726030349,-2718.4384765625,304.1689758300781,0.7348804473876953,0.1798700094223022,0.1733992546796798,293.19012451171875,297.1499938964844,293.1499938964844,0.269397884607315,-3925.120361328125,304.15826416015625,0.9181364178657532,0.3565889298915863,0.2505761086940765,293.2333679199219,297.1499938964844,293.1499938964844,0.3620701730251312,-6707.38916015625,304.1618347167969,0.9938448071479796,0.4508341550827026,0.4280751943588257,293.1722717285156,297.1499938964844,293.1499938964844,0.0249333996325731,-4849.0556640625,304.1549072265625,0.5162745714187622,0.0664604008197784,0.309639573097229,291.2137451171875,291.1499938964844,271.4314270019531,270.2539978027344,282.8523254394531,293.2646179199219,291.2135009765625,1.0,0.3816021382808685,0.8960586786270142,0.8960586786270142,1.0,1.0,-2.0138163566589355,0.9603952169418336,1.0534210205078125,0.186302050948143,0.0,0.0,0.6013638377189636,68.94464874267578,37.0,-2.6115975379943848,-16969.455078125,700.0588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2137756347656,308.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18163.279296875,18000.0,0.0,0.0,0.386166900396347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6432293653488159,0.643235981464386,-6.620074600505177e-06,0.0,0.0003919102891813,0.0,0.0,48.26613235473633,0.0,0.0,0.0,0.4221205115318298,4.0,0.0,1.0
808680,293.3005065917969,297.1499938964844,293.1499938964844,0.1288329064846038,-2802.9931640625,304.1683349609375,0.7644592523574829,0.1959621161222458,0.1788210719823837,293.2984313964844,297.1499938964844,293.1499938964844,0.114302858710289,-2681.1767578125,304.16912841796875,0.7411081790924072,0.1775441467761993,0.1710391640663147,293.19171142578125,297.1499938964844,293.1499938964844,0.2684354186058044,-3913.943115234375,304.15850830078125,0.931828498840332,0.3557690978050232,0.2498848736286163,293.2331237792969,297.1499938964844,293.1499938964844,0.3556986451148987,-6609.3857421875,304.17169189453125,0.9990000128746032,0.4498202800750732,0.4215015470981598,293.1732788085937,297.1499938964844,293.1499938964844,0.0244404505938291,-4802.20166015625,304.1549072265625,0.5226301550865173,0.0659815594553947,0.3066815733909607,291.2147216796875,291.1499938964844,271.4638366699219,270.2791442871094,282.8724975585937,293.26580810546875,291.21539306640625,1.0,0.3747283220291137,0.8953860998153687,0.8953860998153687,1.0,1.0,-1.991954445838928,0.9495766758918762,1.0423777103424072,0.1835892647504806,0.0,0.0,0.5969879031181335,64.56155395507812,25.0,3.680938243865967,-16778.5078125,667.6644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2079162597656,308.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.814453125,18000.0,0.0,0.0,0.3821041584014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.634618878364563,0.6346254348754883,-6.552701961481944e-06,0.0,0.0003877871495205,0.0,0.0,46.97880172729492,0.0,0.0,0.0,0.4187920391559601,4.0,0.0,1.0
808740,293.3013000488281,297.1499938964844,293.1499938964844,0.126876875758171,-2768.487060546875,304.1685791015625,0.7703189253807068,0.1938986033201217,0.1768570840358734,293.3007507324219,297.1499938964844,293.1499938964844,0.1122108399868011,-2641.31396484375,304.16943359375,0.7458421587944031,0.1752111762762069,0.1687212884426117,293.1932373046875,297.1499938964844,293.1499938964844,0.2671390771865845,-3898.562744140625,304.1593322753906,0.943093478679657,0.3549410998821258,0.2492262870073318,293.22393798828125,297.1499938964844,293.1499938964844,0.3414661288261413,-6391.03564453125,304.193603515625,0.9990000128746032,0.450560986995697,0.4074600338935852,293.1741027832031,297.1499938964844,293.1499938964844,0.0239496510475873,-4753.79931640625,304.1549072265625,0.527903139591217,0.0655198246240615,0.3040042817592621,291.2314758300781,291.1499938964844,271.4959411621094,270.3039855957031,282.8930969238281,293.2652282714844,291.23388671875,1.0,0.3671287298202514,0.8947135210037231,0.8947135210037231,1.0,1.0,-1.9594743251800537,0.9335870146751404,1.0258872509002686,0.1793794780969619,0.0,0.0,0.5899590253829956,60.94672393798828,25.0,27.21883773803711,-16529.279296875,630.4179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2107238769531,308.8803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18195.2734375,18000.0,0.0,0.0,0.3779595792293548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6239375472068787,0.6239439845085144,-6.478861905634403e-06,0.0,0.0003835809184238,0.0,0.0,45.46577453613281,0.0,0.0,0.0,0.414703905582428,4.0,0.0,1.0
808800,293.3021240234375,297.1499938964844,293.1499938964844,0.1249110922217369,-2733.70068359375,304.16876220703125,0.7773922681808472,0.1918192505836486,0.1748774200677871,293.3030700683594,297.1499938964844,293.1499938964844,0.1101021096110344,-2600.981689453125,304.16973876953125,0.7516446709632874,0.1728469282388687,0.166374459862709,293.19482421875,297.1499938964844,293.1499938964844,0.2657986283302307,-3882.68115234375,304.1600646972656,0.9555575251579284,0.354082852602005,0.2485457211732864,293.2055969238281,297.1499938964844,293.1499938964844,0.3259038031101227,-6151.9873046875,304.21392822265625,0.9990000128746032,0.4532133340835571,0.392153799533844,293.1748962402344,297.1499938964844,293.1499938964844,0.0234647914767265,-4705.33740234375,304.1549072265625,0.5342579483985901,0.0650636255741119,0.3013284504413605,291.2499084472656,291.1499938964844,271.5277709960937,270.3285522460937,282.9134216308594,293.2637939453125,291.2515869140625,1.0,0.3590148389339447,0.8940409421920776,0.8940409421920776,1.0,1.0,-1.924999952316284,0.9166347980499268,1.0083651542663574,0.1749223619699478,0.0,0.0,0.5814226269721985,57.15167999267578,28.0,35.85982131958008,-16233.865234375,592.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2316589355469,308.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18253.228515625,18000.0,0.0,0.0,0.3736114799976349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6089832782745361,0.6089896559715271,-6.3800071075093e-06,0.0,0.0003791681374423,0.0,0.0,43.4224967956543,0.0,0.0,0.0,0.4091979563236236,4.0,0.0,1.0
808860,293.3031311035156,297.1499938964844,293.1499938964844,0.1230366006493568,-2700.552001953125,304.16876220703125,0.7824928164482117,0.1896941065788269,0.1729051768779754,293.3055419921875,297.1499938964844,293.1499938964844,0.108064666390419,-2561.990478515625,304.1698608398437,0.7556130886077881,0.1704198122024536,0.1640195101499557,293.19647216796875,297.1499938964844,293.1499938964844,0.2646198272705078,-3868.8466796875,304.1603698730469,0.9648574590682985,0.3531863987445831,0.2478669881820678,293.1810913085937,297.1499938964844,293.1499938964844,0.3137467801570892,-5966.41650390625,304.2242431640625,0.9990000128746032,0.4573183953762054,0.3803613483905792,293.1756591796875,297.1499938964844,293.1499938964844,0.0230327323079109,-4662.01220703125,304.15478515625,0.5391446352005005,0.0645974799990654,0.2988130152225494,291.261474609375,291.1499938964844,271.55926513671875,270.35272216796875,282.93341064453125,293.2640075683594,291.26202392578125,1.0,0.3527930080890655,0.8935424089431763,0.8935424089431763,1.0,1.0,-1.896022200584412,0.9024245142936708,0.993597686290741,0.1710929274559021,0.0,0.0,0.572780966758728,54.28228378295898,28.0,30.466264724731445,-15949.9599609375,562.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2738342285156,308.8427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18283.35546875,18000.0,0.0,0.0,0.3689868748188019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.592416524887085,0.5924227833747864,-6.265957836149028e-06,0.0,0.0003744747664313,0.0,0.0,41.2004508972168,0.0,0.0,0.0,0.4031380712985992,4.0,0.0,1.0
808920,293.30438232421875,297.1499938964844,293.1499938964844,0.1212334185838699,-2668.703857421875,304.1686096191406,0.7860186696052551,0.1875107288360595,0.1709033250808715,293.3082580566406,297.1499938964844,293.1499938964844,0.1060768216848373,-2523.94091796875,304.1698608398437,0.7580908536911011,0.1679156273603439,0.1616170704364776,293.1981811523437,297.1499938964844,293.1499938964844,0.2636232078075409,-3857.29931640625,304.1603088378906,0.9718756079673768,0.352261871099472,0.2471801787614822,293.1549072265625,297.1499938964844,293.1499938964844,0.3041600584983825,-5820.78369140625,304.2281188964844,0.9990000128746032,0.4620683193206787,0.3710488975048065,293.1764221191406,297.1499938964844,293.1499938964844,0.0226375106722116,-4622.47021484375,304.1546325683594,0.5428338646888733,0.0641218200325965,0.2963437736034393,291.2644348144531,291.1499938964844,271.59039306640625,270.37652587890625,282.95458984375,293.26788330078125,291.26446533203125,1.0,0.3473955392837524,0.8930439352989197,0.8930439352989197,1.0,1.0,-1.8707120418548584,0.8900123238563538,0.98069965839386,0.1677797585725784,0.0,0.0,0.5648322701454163,52.0396614074707,46.0,19.34670829772949,-15688.7802734375,537.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3309631347656,308.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18280.9765625,18000.0,0.0,0.0,0.3641128540039062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5763027667999268,0.5763089060783386,-6.151060006232001e-06,0.0,0.0003695282503031,0.0,0.0,39.08531951904297,0.0,0.0,0.0,0.3972491919994354,4.0,0.0,1.0
808980,293.3058166503906,297.1499938964844,293.1499938964844,0.1194956377148628,-2638.0205078125,304.1683959960937,0.784815788269043,0.1852744221687317,0.1689019948244094,293.31121826171875,297.1499938964844,293.1499938964844,0.1041318625211715,-2486.6689453125,304.1697692871094,0.7561626434326172,0.1653335988521576,0.1591942459344864,293.1999816894531,297.1499938964844,293.1499938964844,0.2627783417701721,-3847.639892578125,304.1599426269531,0.973297655582428,0.3512991666793823,0.2465102970600128,293.1312561035156,297.1499938964844,293.1499938964844,0.300936758518219,-5775.67041015625,304.2195739746094,0.9990000128746032,0.4666521251201629,0.3683478832244873,293.1771850585937,297.1499938964844,293.1499938964844,0.0222955606877803,-4588.30224609375,304.1544189453125,0.5427599549293518,0.0636356100440025,0.2940900027751922,291.2620849609375,291.1499938964844,271.6211242675781,270.3999328613281,282.9754638671875,293.2748413085937,291.2606811523437,1.0,0.3451347053050995,0.8925454020500183,0.8925454020500183,1.0,1.0,-1.855620622634888,0.882624089717865,0.9729965925216676,0.1656915992498397,0.0,0.0,0.5575301647186279,51.28361892700195,46.0,2.4668948650360107,-15477.8076171875,524.6934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39453125,308.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18264.5234375,18000.0,0.0,0.0,0.3590514957904815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5612764358520508,0.5612825155258179,-6.043565917934757e-06,0.0,0.0003643916279543,0.0,0.0,37.17079544067383,0.0,0.0,0.0,0.3917729258537292,4.0,0.0,1.0
809040,293.3072814941406,297.1499938964844,293.1499938964844,0.1178930327296257,-2609.870361328125,304.16796875,0.7798315286636353,0.1830112934112548,0.1669019311666488,293.3142395019531,297.1499938964844,293.1499938964844,0.1022867113351821,-2451.39599609375,304.1695251464844,0.7507476210594177,0.1626977622509002,0.1567481309175491,293.2018127441406,297.1499938964844,293.1499938964844,0.2622319161891937,-3841.701416015625,304.1591186523437,0.9703582525253296,0.3503091633319855,0.2458458393812179,293.1156005859375,297.1499938964844,293.1499938964844,0.3030419051647186,-5814.25390625,304.2030029296875,0.9990000128746032,0.4699776768684387,0.3708394169807434,293.177978515625,297.1499938964844,293.1499938964844,0.0220128875225782,-4560.78125,304.15411376953125,0.5396360754966736,0.0631373226642608,0.2919765114784241,291.2469482421875,291.1499938964844,271.65142822265625,270.4228820800781,282.9947814941406,293.2815246582031,291.2444152832031,1.0,0.3448219895362854,0.8920468688011169,0.8920468688011169,1.0,1.0,-1.848509788513184,0.8791273832321167,0.9693824052810668,0.1646726727485656,0.0,0.0,0.5525278449058533,51.67112731933594,64.0,-20.76190757751465,-15322.8076171875,521.1377563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4525756835937,308.7857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18219.5859375,18000.0,0.0,0.0,0.3539221286773681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.548978328704834,0.5489842891693115,-5.95059327679337e-06,0.0,0.0003591859713196,0.0,0.0,35.62139129638672,0.0,0.0,0.0,0.3872982263565063,4.0,0.0,1.0
809100,293.3087463378906,297.1499938964844,293.1499938964844,0.116352193057537,-2582.8125,304.1675109863281,0.771952748298645,0.1807329207658767,0.1649159640073776,293.3172607421875,297.1499938964844,293.1499938964844,0.1004777774214744,-2416.760498046875,304.1692810058594,0.7427434325218201,0.1600217223167419,0.1542919427156448,293.20361328125,297.1499938964844,293.1499938964844,0.2618094682693481,-3837.27001953125,304.1582336425781,0.9637181758880616,0.3492985069751739,0.2451900690793991,293.10992431640625,297.1499938964844,293.1499938964844,0.3094205260276794,-5919.287109375,304.1817321777344,0.9990000128746032,0.4715379476547241,0.3775656819343567,293.1788635253906,297.1499938964844,293.1499938964844,0.0217546373605728,-4535.87646484375,304.1538391113281,0.5341137051582336,0.0626066029071807,0.2899280190467834,291.2266845703125,291.1499938964844,271.6812438964844,270.4453430175781,283.0111694335937,293.2850341796875,291.2237854003906,1.0,0.3462651669979095,0.8915483951568604,0.8915483951568604,1.0,1.0,-1.8478655815124512,0.8787893056869507,0.9690762758255004,0.1644858866930008,0.0,0.0,0.5494310855865479,53.0048828125,64.0,-38.163795471191406,-15228.7412109375,524.9046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4926452636719,308.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18160.10546875,18000.0,0.0,0.0,0.3488723635673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5406040549278259,0.5406099557876587,-5.88187322136946e-06,0.0,0.0003540611069183,0.0,0.0,34.56207275390625,0.0,0.0,0.0,0.3841710090637207,4.0,0.0,1.0
809160,293.3101806640625,297.1499938964844,293.1499938964844,0.1148575246334075,-2556.549072265625,304.1670227050781,0.7618764638900757,0.1784393787384033,0.1629458963871002,293.3202819824219,297.1499938964844,293.1499938964844,0.0986938402056694,-2382.524658203125,304.16900634765625,0.7327932119369507,0.1573094129562378,0.151830792427063,293.2054138183594,297.1499938964844,293.1499938964844,0.2614753544330597,-3833.900146484375,304.1573486328125,0.9536142945289612,0.3482664227485657,0.2445426136255264,293.1151123046875,297.1499938964844,293.1499938964844,0.3196290731430053,-6082.9296875,304.1573791503906,0.9990000128746032,0.4710361659526825,0.388024091720581,293.1800231933594,297.1499938964844,293.1499938964844,0.0214978419244289,-4511.14404296875,304.15362548828125,0.52666836977005,0.0620166696608066,0.2878233790397644,291.20318603515625,291.1499938964844,271.7105712890625,270.4673156738281,283.0242614746094,293.2843017578125,291.19989013671875,1.0,0.3492569029331207,0.8910393118858337,0.8910393118858337,1.0,1.0,-1.852763295173645,0.8811565041542053,0.9716067314147948,0.1650120615959167,0.0,0.0,0.5482224225997925,55.21282196044922,82.0,-51.97109603881836,-15183.7109375,535.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.504638671875,308.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.802734375,18000.0,0.0,0.0,0.3440501391887665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5356923341751099,0.5356981754302979,-5.83647351959371e-06,0.0,0.0003491671523079,0.0,0.0,33.92472457885742,0.0,0.0,0.0,0.3822788000106811,4.0,0.0,1.0
809220,293.3116149902344,297.1499938964844,293.1499938964844,0.1133984923362732,-2530.881103515625,304.1665954589844,0.7503511905670166,0.1761272549629211,0.1609890311956405,293.32330322265625,297.1499938964844,293.1499938964844,0.0969268828630447,-2348.53955078125,304.16876220703125,0.7212932109832764,0.1545606106519699,0.1493650525808334,293.20721435546875,297.1499938964844,293.1499938964844,0.2612109184265136,-3831.358154296875,304.156494140625,0.9404222369194032,0.347211629152298,0.2439016848802566,293.1313781738281,297.1499938964844,293.1499938964844,0.3332760632038116,-6297.9755859375,304.1312255859375,0.9990000128746032,0.4682964384555816,0.401738166809082,293.1814880371094,297.1499938964844,293.1499938964844,0.021223047748208,-4484.490234375,304.1534729003906,0.5178534984588623,0.0613472573459148,0.2855463325977325,291.1770324707031,291.1499938964844,271.7393798828125,270.4887390136719,283.0347595214844,293.2803649902344,291.173583984375,1.0,0.3536031544208526,0.8905301690101624,0.8905301690101624,1.0,1.0,-1.8623069524765008,0.8857930302619934,0.976513922214508,0.166136622428894,0.0,0.0,0.5490326285362244,58.24288177490234,82.0,-62.01344680786133,-15183.7431640625,551.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4812927246094,308.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.95703125,18000.0,0.0,0.0,0.3395920097827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5343904495239258,0.534396231174469,-5.814288215333363e-06,0.0,0.0003446427290327,0.0,0.0,33.707767486572266,0.0,0.0,0.0,0.3816597163677215,4.0,0.0,1.0
809280,293.3130798339844,297.1499938964844,293.1499938964844,0.1119493171572685,-2505.309814453125,304.16619873046875,0.7380561232566833,0.1737934499979019,0.1590406745672226,293.3263244628906,297.1499938964844,293.1499938964844,0.0951549559831619,-2314.364990234375,304.1685791015625,0.7079097032546997,0.1517739593982696,0.1468922942876815,293.2090148925781,297.1499938964844,293.1499938964844,0.2609643638134002,-3828.996337890625,304.15576171875,0.9249423146247864,0.3461328148841858,0.2432653307914734,293.1583557128906,297.1499938964844,293.1499938964844,0.3499181866645813,-6556.3505859375,304.1043701171875,0.9990000128746032,0.463239848613739,0.4182246029376983,293.18328857421875,297.1499938964844,293.1499938964844,0.0209152717143297,-4454.11083984375,304.15338134765625,0.5082731246948242,0.0605930723249912,0.2830316126346588,291.150390625,291.1499938964844,271.7676086425781,270.5096130371094,283.0442199707031,293.27587890625,291.14703369140625,1.0,0.35911625623703,0.8900210857391357,0.8900210857391357,1.0,1.0,-1.875659942626953,0.8922919034957886,0.9833680391311646,0.1677517592906952,0.0,0.0,0.5516741871833801,62.047489166259766,85.0,-67.36156463623047,-15222.3154296875,572.7157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41754150390625,308.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.123046875,18000.0,0.0,0.0,0.3356248140335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5366262793540955,0.5366320610046387,-5.8152395467914175e-06,0.0,0.0003406165342312,0.0,0.0,33.900108337402344,0.0,0.0,0.0,0.3822856545448303,4.0,0.0,1.0
809340,293.314453125,297.1499938964844,293.1499938964844,0.1104312092065811,-2478.310791015625,304.166015625,0.7275990843772888,0.1714560687541961,0.157066062092781,293.3292541503906,297.1499938964844,293.1499938964844,0.0933067202568054,-2278.52880859375,304.1685791015625,0.6952598094940186,0.1489667892456054,0.1443763375282287,293.2107238769531,297.1499938964844,293.1499938964844,0.2605843245983124,-3824.924072265625,304.1554260253906,0.9120914936065674,0.3450464010238647,0.2426067143678665,293.1937561035156,297.1499938964844,293.1499938964844,0.3646922707557678,-6782.21435546875,304.0859680175781,0.9990000128746032,0.4561918675899505,0.4325538873672485,293.1852722167969,297.1499938964844,293.1499938964844,0.0205402057617902,-4415.806640625,304.1534729003906,0.5001624226570129,0.0597863681614398,0.2801264822483063,291.1280212402344,291.1499938964844,271.79522705078125,270.5298767089844,283.05615234375,293.2751159667969,291.1260986328125,1.0,0.363276720046997,0.8895120024681091,0.8895120024681091,1.0,1.0,-1.8849295377731323,0.8967747092247009,0.9881547689437866,0.1689361184835434,0.0,0.0,0.5554368495941162,65.44446563720703,85.0,-60.22384262084961,-15263.66796875,590.2239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31219482421875,308.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.892578125,18000.0,0.0,0.0,0.3322423994541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5419134497642517,0.5419192910194397,-5.837939625052968e-06,0.0,0.0003371837956365,0.0,0.0,34.45787811279297,0.0,0.0,0.0,0.3839991390705108,4.0,0.0,1.0
809400,293.31561279296875,297.1499938964844,293.1499938964844,0.108792245388031,-2448.655029296875,304.1661071777344,0.7123777270317078,0.1691498160362243,0.1552000492811203,293.3318786621094,297.1499938964844,293.1499938964844,0.0913527458906173,-2240.206298828125,304.16876220703125,0.6777845025062561,0.1461774259805679,0.1419592499732971,293.2122497558594,297.1499938964844,293.1499938964844,0.2597943246364593,-3815.601806640625,304.1558837890625,0.8939554691314697,0.3439825177192688,0.2420285493135452,293.2265319824219,297.1499938964844,293.1499938964844,0.3621868193149566,-6738.52978515625,304.10272216796875,0.9840213060379028,0.4491885900497436,0.4292984008789062,293.1870422363281,297.1499938964844,293.1499938964844,0.0201696921139955,-4375.76123046875,304.15350341796875,0.4889517724514007,0.0589932762086391,0.2776121497154236,291.1269836425781,291.1499938964844,271.8222351074219,270.54949951171875,283.0749816894531,293.27996826171875,291.1297607421875,1.0,0.36624476313591,0.8890029191970825,0.8890029191970825,1.0,1.0,-1.868662714958191,0.888688862323761,0.9799739122390748,0.1672117263078689,0.0,0.0,0.5572804808616638,70.98995208740234,88.0,-18.914640426635746,-15203.2412109375,596.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1766967773437,308.5342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17916.609375,18000.0,0.0,0.0,0.3294059634208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5475960373878479,0.5476019382476807,-5.872889687452698e-06,0.0,0.0003343051648698,0.0,0.0,35.11585235595703,0.0,0.0,0.0,0.3858973979949951,4.0,0.0,1.0
