time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809460,293.3168640136719,297.1499938964844,293.1499938964844,0.1069280430674552,-2414.415283203125,304.16656494140625,0.6984748840332031,0.1668044775724411,0.1533081978559494,293.3345947265625,297.1499938964844,293.1499938964844,0.0891953110694885,-2197.50537109375,304.16925048828125,0.6633197665214539,0.1433398127555847,0.1395059376955032,293.2138977050781,297.1499938964844,293.1499938964844,0.2584540843963623,-3799.399169921875,304.1572570800781,0.8798168897628784,0.3428659439086914,0.2414229959249496,293.24615478515625,297.1499938964844,293.1499938964844,0.3571062982082367,-6654.04931640625,304.1204833984375,0.9669587016105652,0.444355309009552,0.4239965081214905,293.1889038085937,297.1499938964844,293.1499938964844,0.0197272114455699,-4325.47314453125,304.1536560058594,0.4792195856571197,0.0581564418971538,0.2749266326427459,291.1513061523437,291.1499938964844,271.8485412597656,270.5684509277344,283.09393310546875,293.2855834960937,291.1535339355469,1.0,0.3684211671352386,0.8882202506065369,0.8882202506065369,1.0,1.0,-1.849692344665528,0.8794001936912537,0.9702921509742736,0.1645441651344299,0.0,0.0,0.5547412037849426,75.85040283203125,88.0,16.268299102783203,-15060.9921875,598.0725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0370788574219,308.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0859375,18000.0,0.0,0.0,0.3268893659114837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5474824905395508,0.5474883913993835,-5.88852662986028e-06,0.0,0.0003317511291243,0.0,0.0,35.18369674682617,0.0,0.0,0.0,0.385951817035675,4.0,0.0,1.0
809520,293.3181457519531,297.1499938964844,293.1499938964844,0.1051599085330963,-2382.071044921875,304.166748046875,0.6867885589599609,0.1644404232501983,0.1513580381870269,293.3373413085937,297.1499938964844,293.1499938964844,0.0870947018265724,-2156.2041015625,304.1695861816406,0.6515045762062073,0.140462040901184,0.1369764953851699,293.2156677246094,297.1499938964844,293.1499938964844,0.2573694288730621,-3786.515380859375,304.15789794921875,0.8687882423400879,0.3417133688926697,0.2407611459493637,293.2576599121094,297.1499938964844,293.1499938964844,0.3535776436328888,-6597.0478515625,304.1322021484375,0.9524181485176086,0.4408704340457916,0.4202861189842224,293.1907958984375,297.1499938964844,293.1499938964844,0.0192828644067049,-4275.2998046875,304.15380859375,0.4697684347629547,0.0572943985462188,0.2719250023365021,291.16119384765625,291.1499938964844,271.8741760253906,270.58673095703125,283.11181640625,293.2899780273437,291.1617431640625,1.0,0.3700475394725799,0.8874375820159912,0.8874375820159912,1.0,1.0,-1.8318877220153809,0.8706448674201965,0.9612427949905396,0.1622014045715332,0.0,0.0,0.5529279112815857,79.95869445800781,91.0,17.36039161682129,-14889.3349609375,598.3040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90936279296875,308.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.55859375,18000.0,0.0,0.0,0.3245238363742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.544026792049408,0.544032633304596,-5.876185696251923e-06,0.0,0.0003293504414614,0.0,0.0,34.82621383666992,0.0,0.0,0.0,0.3849351406097412,4.0,0.0,1.0
809580,293.3193054199219,297.1499938964844,293.1499938964844,0.1034069880843162,-2349.94970703125,304.1669006347656,0.6768413782119751,0.1620804518461227,0.1493787765502929,293.34002685546875,297.1499938964844,293.1499938964844,0.0849771276116371,-2114.6923828125,304.1698608398437,0.6415727734565735,0.137562021613121,0.1343933194875717,293.21734619140625,297.1499938964844,293.1499938964844,0.2563190460205078,-3774.096923828125,304.1583557128906,0.8599500060081482,0.3405471742153168,0.2400646358728408,293.2645568847656,297.1499938964844,293.1499938964844,0.3509547710418701,-6554.9765625,304.14013671875,0.940224587917328,0.4381486177444458,0.4175303280353546,293.1925354003906,297.1499938964844,293.1499938964844,0.0188306923955678,-4223.6298828125,304.1539306640625,0.4596965909004211,0.0564309656620025,0.2687500417232513,291.1666259765625,291.1499938964844,271.8990783691406,270.6042785644531,283.12860107421875,293.2932434082031,291.1673889160156,1.0,0.3712626993656158,0.8866549134254456,0.8866549134254456,1.0,1.0,-1.8150826692581177,0.8623826503753662,0.9527000784873962,0.1599895358085632,0.0,0.0,0.551283597946167,83.46208190917969,91.0,17.5531005859375,-14735.7548828125,597.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7950439453125,308.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18044.37890625,18000.0,0.0,0.0,0.3222661912441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5411757230758667,0.5411816239356995,-5.859445536771091e-06,0.0,0.0003270592133048,0.0,0.0,34.50075912475586,0.0,0.0,0.0,0.3839669227600097,4.0,0.0,1.0
809640,293.3203430175781,297.1499938964844,293.1499938964844,0.1016453132033348,-2317.54150390625,304.1670227050781,0.668170690536499,0.1597339808940887,0.1473899930715561,293.34259033203125,297.1499938964844,293.1499938964844,0.0828215032815933,-2072.529052734375,304.170166015625,0.6328988075256348,0.1346499621868133,0.1317756623029709,293.218994140625,297.1499938964844,293.1499938964844,0.2552215754985809,-3761.110107421875,304.1588439941406,0.8526145815849304,0.3393754661083221,0.2393480986356735,293.26885986328125,297.1499938964844,293.1499938964844,0.348735898733139,-6519.7490234375,304.1459350585937,0.9298994541168212,0.4358509182929992,0.4153083562850952,293.19415283203125,297.1499938964844,293.1499938964844,0.0183759946376085,-4170.646484375,304.154052734375,0.450497567653656,0.0555767826735973,0.2655077576637268,291.1730651855469,291.1499938964844,271.9231872558594,270.6210632324219,283.14453125,293.29571533203125,291.1737365722656,1.0,0.3721590638160705,0.8858722448348999,0.8858722448348999,1.0,1.0,-1.7988845109939575,0.8544213175773621,0.9444631338119508,0.1578577011823654,0.0,0.0,0.54909747838974,86.51604461669922,94.0,17.517852783203125,-14584.361328125,595.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6923828125,308.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.169921875,18000.0,0.0,0.0,0.3201070427894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5377863049507141,0.5377921462059021,-5.839751793246251e-06,0.0,0.0003248679568059,0.0,0.0,34.11722946166992,0.0,0.0,0.0,0.38278728723526,4.0,0.0,1.0
809700,293.3211975097656,297.1499938964844,293.1499938964844,0.0999059304594993,-2285.45947265625,304.1670837402344,0.6604768633842468,0.1574048399925232,0.1454021334648132,293.34503173828125,297.1499938964844,293.1499938964844,0.0806536450982093,-2030.3009033203125,304.1704406738281,0.6250028610229492,0.131731241941452,0.1291352212429046,293.22052001953125,297.1499938964844,293.1499938964844,0.2541425824165344,-3748.376708984375,304.1591796875,0.8463533520698547,0.3382017314434051,0.2386186718940735,293.27166748046875,297.1499938964844,293.1499938964844,0.3467913866043091,-6489.23046875,304.15020751953125,0.9210718274116516,0.4337913691997528,0.4133817851543426,293.1955871582031,297.1499938964844,293.1499938964844,0.0179314985871315,-4117.98779296875,304.15411376953125,0.4425249397754669,0.0547353364527225,0.2622502148151397,291.1779479980469,291.1499938964844,271.946533203125,270.6370544433594,283.1597595214844,293.29766845703125,291.1783752441406,1.0,0.3728023469448089,0.8850895762443542,0.8850895762443542,1.0,1.0,-1.7830564975738523,0.8466452360153198,0.936411201953888,0.1557753533124923,0.0,0.0,0.5467385649681091,89.2249526977539,94.0,15.28471565246582,-14433.44921875,592.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6023254394531,308.1383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.71484375,18000.0,0.0,0.0,0.3180166482925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5337549448013306,0.5337607264518738,-5.815782969875727e-06,0.0,0.0003227464621886,0.0,0.0,33.66175079345703,0.0,0.0,0.0,0.3813968896865845,4.0,0.0,1.0
809760,293.3219299316406,297.1499938964844,293.1499938964844,0.0981853082776069,-2253.6298828125,304.1671142578125,0.6535369157791138,0.1550934314727783,0.1434196531772613,293.34735107421875,297.1499938964844,293.1499938964844,0.0784711986780166,-1987.9854736328125,304.1706848144531,0.6174339056015015,0.1288084983825683,0.1264790147542953,293.2219543457031,297.1499938964844,293.1499938964844,0.25307098031044,-3735.746337890625,304.15948486328125,0.8408675789833069,0.3370273113250732,0.2378805130720138,293.27362060546875,297.1499938964844,293.1499938964844,0.3449865877628326,-6461.19775390625,304.1534423828125,0.913455605506897,0.4318658411502838,0.4116171598434448,293.1968688964844,297.1499938964844,293.1499938964844,0.0174981094896793,-4065.718505859375,304.1541442871094,0.4355171024799347,0.05390590056777,0.2589980661869049,291.18182373046875,291.1499938964844,271.9690246582031,270.6522521972656,283.174072265625,293.2992248535156,291.1822509765625,1.0,0.3732499480247497,0.884628176689148,0.884628176689148,1.0,1.0,-1.7674524784088137,0.8390070199966431,0.9284454584121704,0.1537477076053619,0.0,0.0,0.5442243218421936,91.67195129394533,82.0,13.263392448425291,-14286.5205078125,589.2056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5246276855469,308.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.818359375,18000.0,0.0,0.0,0.3159689903259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5294330716133118,0.529438853263855,-5.789392162114382e-06,0.0,0.0003206683613825,0.0,0.0,33.17416763305664,0.0,0.0,0.0,0.3798976540565491,4.0,0.0,1.0
809820,293.3224792480469,297.1499938964844,293.1499938964844,0.0964221954345703,-2220.906005859375,304.1672058105469,0.6495359539985657,0.1528095602989196,0.1413803249597549,293.3494567871094,297.1499938964844,293.1499938964844,0.0762127861380577,-1944.4112548828125,304.1710510253906,0.6120627522468567,0.1258903443813324,0.1237421184778213,293.2232360839844,297.1499938964844,293.1499938964844,0.2519234716892242,-3722.190185546875,304.15985107421875,0.8388980627059937,0.3358603119850158,0.2370849102735519,293.2750244140625,297.1499938964844,293.1499938964844,0.3431659340858459,-6433.14111328125,304.1560974121094,0.9106073975563048,0.4300253689289093,0.4098742604255676,293.1979675292969,297.1499938964844,293.1499938964844,0.0170330647379159,-4008.4794921875,304.1542358398437,0.4314907491207123,0.0530946068465709,0.2554297745227813,291.18585205078125,291.1499938964844,271.9906616210937,270.66656494140625,283.1878967285156,293.300537109375,291.1863708496094,1.0,0.3714289665222168,0.8841668367385864,0.8841668367385864,1.0,1.0,-1.751124143600464,0.8310214877128601,0.9201026558876038,0.1516367048025131,0.0,0.0,0.5414360761642456,92.09037017822266,82.0,12.834228515625,-14139.1650390625,579.2909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4590759277344,308.0188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18076.87890625,18000.0,0.0,0.0,0.3139427304267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5247596502304077,0.5247654318809509,-5.761014563177014e-06,0.0,0.0003186119720339,0.0,0.0,32.652427673339844,0.0,0.0,0.0,0.3782773613929748,4.0,0.0,1.0
809880,293.3227844238281,297.1499938964844,293.1499938964844,0.094641663134098,-2187.77490234375,304.1673278808594,0.6473399996757507,0.1505656987428665,0.1393225342035293,293.35137939453125,297.1499938964844,293.1499938964844,0.0739012584090232,-1900.0750732421875,304.1714172363281,0.6081078052520752,0.1229869872331619,0.1209625601768493,293.224365234375,297.1499938964844,293.1499938964844,0.2507202327251434,-3707.9521484375,304.1602478027344,0.8391371965408325,0.3347102701663971,0.2362597286701202,293.2760314941406,297.1499938964844,293.1499938964844,0.3413119316101074,-6404.7431640625,304.1583557128906,0.9106659293174744,0.4282468259334564,0.4081482589244842,293.1988830566406,297.1499938964844,293.1499938964844,0.0165587626397609,-3948.756591796875,304.1543273925781,0.4292596280574798,0.0523098409175872,0.2517172992229461,291.19073486328125,291.1499938964844,272.0113830566406,270.6800231933594,283.201171875,293.3015441894531,291.1912841796875,1.0,0.3685479164123535,0.8837054371833801,0.8837054371833801,1.0,1.0,-1.7344739437103271,0.8228868842124939,0.911587119102478,0.1494781523942947,0.0,0.0,0.5382365584373474,91.17925262451172,70.0,13.21741008758545,-13990.2978515625,565.3712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4059753417969,307.9696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.451171875,18000.0,0.0,0.0,0.3119105994701385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.519514799118042,0.5195205211639404,-5.729918029828696e-06,0.0,0.0003165496164001,0.0,0.0,32.076271057128906,0.0,0.0,0.0,0.3764715194702148,4.0,0.0,1.0
809940,293.3228454589844,297.1499938964844,293.1499938964844,0.0928671360015869,-2154.714599609375,304.1673889160156,0.646443784236908,0.1483612954616546,0.1372649073600769,293.35308837890625,297.1499938964844,293.1499938964844,0.0715579092502594,-1855.4525146484373,304.1717834472656,0.6053149700164795,0.1201001554727554,0.1181602180004119,293.225341796875,297.1499938964844,293.1499938964844,0.2495025396347046,-3693.5458984375,304.1605834960937,0.8410132527351379,0.3335774540901184,0.2354187071323394,293.2767028808594,297.1499938964844,293.1499938964844,0.3394577205181122,-6376.49658203125,304.16021728515625,0.9128639101982116,0.4265136122703552,0.4064346253871918,293.1995849609375,297.1499938964844,293.1499938964844,0.0160888247191905,-3888.242431640625,304.1544189453125,0.4283076524734497,0.0515518076717853,0.2479463666677475,291.1953430175781,291.1499938964844,272.0311584472656,270.69256591796875,283.2138366699219,293.3023376464844,291.1958312988281,1.0,0.3647724092006683,0.8832440972328186,0.8832440972328186,1.0,1.0,-1.717701077461243,0.8146987557411194,0.9030023217201232,0.147304356098175,0.0,0.0,0.534747838973999,89.31485748291016,70.0,12.909021377563477,-13840.3291015625,548.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3656311035156,307.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.083984375,18000.0,0.0,0.0,0.3098449409008026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5136765837669373,0.5136823058128357,-5.695535946870223e-06,0.0,0.0003144532383885,0.0,0.0,31.44315528869629,0.0,0.0,0.0,0.374477356672287,4.0,0.0,1.0
810000,293.3227233886719,297.1499938964844,293.1499938964844,0.0911021679639816,-2121.81396484375,304.1674499511719,0.6466233134269714,0.1461952030658722,0.1352132856845855,293.3546142578125,297.1499938964844,293.1499938964844,0.06918765604496,-1810.6795654296875,304.172119140625,0.6035078167915344,0.1172313466668129,0.1153440326452255,293.2261657714844,297.1499938964844,293.1499938964844,0.2482780069112777,-3679.059326171875,304.160888671875,0.8442925214767456,0.332462340593338,0.2345676273107528,293.2771911621094,297.1499938964844,293.1499938964844,0.3376039564609527,-6348.37158203125,304.1617126464844,0.9169324636459352,0.4248170852661133,0.4047290980815887,293.2001037597656,297.1499938964844,293.1499938964844,0.0156277399510145,-3827.490234375,304.1544494628906,0.4284117519855499,0.0508203245699405,0.2441524863243103,291.1996459960937,291.1499938964844,272.04998779296875,270.70416259765625,283.2259521484375,293.3028869628906,291.2001342773437,1.0,0.3602796792984009,0.8827826976776123,0.8827826976776123,1.0,1.0,-1.7008821964263916,0.8064944744110107,0.8943877220153809,0.14512600004673,0.0,0.0,0.5310078859329224,86.70741271972656,58.0,12.448433876037598,-13690.943359375,530.3185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33740234375,307.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18101.224609375,18000.0,0.0,0.0,0.3077247142791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5074059963226318,0.5074116587638855,-5.658643203787506e-06,0.0,0.0003123014757875,0.0,0.0,30.771617889404297,0.0,0.0,0.0,0.3723433017730713,4.0,0.0,1.0
810060,293.3222351074219,297.1499938964844,293.1499938964844,0.0893599912524223,-2089.3447265625,304.1674499511719,0.64784836769104,0.1441053301095962,0.1331856250762939,293.355712890625,297.1499938964844,293.1499938964844,0.0668051168322563,-1766.0697021484375,304.17242431640625,0.6026722192764282,0.1144209876656532,0.1125346049666404,293.2266540527344,297.1499938964844,293.1499938964844,0.2470637112855911,-3664.69970703125,304.1611022949219,0.8489618897438049,0.331402987241745,0.2337206453084945,293.2772521972656,297.1499938964844,293.1499938964844,0.335765540599823,-6320.580078125,304.1629333496094,0.9228692650794984,0.4231911897659302,0.4030452668666839,293.20025634765625,297.1499938964844,293.1499938964844,0.0152081567794084,-3770.07373046875,304.1543884277344,0.4295975863933563,0.0501553155481815,0.2404321134090423,291.20367431640625,291.1499938964844,272.0683288574219,270.7152099609375,283.2375183105469,293.3031311035156,291.2041320800781,1.0,0.3551810979843139,0.88236004114151,0.88236004114151,1.0,1.0,-1.6842596530914309,0.7983954548835754,0.8858642578125,0.1429736167192459,0.0,0.0,0.5270214080810547,83.47285461425781,58.0,11.743956565856934,-13542.90234375,510.4768676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32080078125,307.8578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18107.33984375,18000.0,0.0,0.0,0.3055340945720672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5007349848747253,0.500740647315979,-5.619652711175149e-06,0.0,0.0003100782632827,0.0,0.0,30.0677433013916,0.0,0.0,0.0,0.3700840175151825,4.0,0.0,1.0
810120,293.3212585449219,297.1499938964844,293.1499938964844,0.0876753702759742,-2057.990966796875,304.1673278808594,0.6503735184669495,0.1421148627996444,0.1312171965837478,293.3563232421875,297.1499938964844,293.1499938964844,0.0644493028521537,-1722.3870849609375,304.1726379394531,0.6030740737915039,0.1116987839341163,0.1097737923264503,293.2266845703125,297.1499938964844,293.1499938964844,0.2459132224321365,-3651.127197265625,304.16119384765625,0.8553518056869507,0.3304229974746704,0.2329054623842239,293.27685546875,297.1499938964844,293.1499938964844,0.3340033590793609,-6294.0576171875,304.1637878417969,0.9310312867164612,0.4216572642326355,0.4014168679714203,293.199951171875,297.1499938964844,293.1499938964844,0.0148449605330824,-3722.114501953125,304.1485290527344,0.4329738020896911,0.050000000745058,0.2377348095178604,291.2066955566406,291.1499938964844,272.086669921875,270.7260131835937,283.2485046386719,293.3028564453125,291.2068176269531,1.0,0.3496393859386444,0.8819373846054077,0.8819373846054077,1.0,1.0,-1.6694637537002563,0.7911939024925232,0.8782698512077332,0.1410333961248397,0.0,0.0,0.5229320526123047,79.60620880126953,46.0,9.108263969421388,-13402.302734375,490.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3144226074219,307.8289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.552734375,18000.0,0.0,0.0,0.303263783454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4937731027603149,0.4937786757946014,-5.579126536758849e-06,0.0,0.0003077741712331,0.0,0.0,29.3441219329834,0.0,0.0,0.0,0.3677406311035156,4.0,0.0,1.0
810180,293.3199768066406,297.1499938964844,293.1499938964844,0.0860618278384208,-2028.0556640625,304.1671142578125,0.6543608903884888,0.1401948630809784,0.1293019503355026,293.3565368652344,297.1499938964844,293.1499938964844,0.0621354691684246,-1679.9447021484375,304.1727294921875,0.6048267483711243,0.1090411096811294,0.1070608422160148,293.2264404296875,297.1499938964844,293.1499938964844,0.2448778301477432,-3638.994384765625,304.1610412597656,0.8637233972549438,0.3294976949691772,0.2321185320615768,293.2761535644531,297.1499938964844,293.1499938964844,0.3323888182640075,-6269.9306640625,304.1642150878906,0.9415178894996644,0.4201895594596863,0.3998380601406097,293.1995849609375,297.1499938964844,293.1499938964844,0.0147135406732559,-3704.74365234375,304.1403503417969,0.4395776689052582,0.050000000745058,0.2367378175258636,291.2060852050781,291.1499938964844,272.1050109863281,270.7366638183594,283.2589111328125,293.3022766113281,291.20562744140625,1.0,0.3437901139259338,0.8815146684646606,0.8815146684646606,1.0,1.0,-1.6574925184249878,0.7853626012802124,0.8721299171447754,0.1394664496183395,0.0,0.0,0.5192312598228455,75.16888427734375,46.0,2.5357322692871094,-13276.689453125,470.5122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3153991699219,307.8013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.7890625,18000.0,0.0,0.0,0.3009249866008758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4869991838932037,0.4870047271251678,-5.538789082493167e-06,0.0,0.0003054006083402,0.0,0.0,28.645957946777344,0.0,0.0,0.0,0.36546790599823,4.0,0.0,1.0
810240,293.31854248046875,297.1499938964844,293.1499938964844,0.084494411945343,-1999.0450439453125,304.1668395996094,0.6594724059104919,0.138324961066246,0.1274309456348419,293.35650634765625,297.1499938964844,293.1499938964844,0.0598449446260929,-1638.35205078125,304.1727600097656,0.6075050234794617,0.1064302623271942,0.1043903529644012,293.2260131835937,297.1499938964844,293.1499938964844,0.2439092397689819,-3627.673583984375,304.1607971191406,0.8736773133277893,0.3286129832267761,0.2313572764396667,293.2752380371094,297.1499938964844,293.1499938964844,0.330858439207077,-6247.13916015625,304.1643981933594,0.9533898830413818,0.4187719523906708,0.3983037769794464,293.1993103027344,297.1499938964844,293.1499938964844,0.0145980743691325,-3689.730224609375,304.1320495605469,0.4478112757205963,0.050000000745058,0.2358862310647964,291.20361328125,291.1499938964844,272.1233215332031,270.74713134765625,283.2691955566406,293.301513671875,291.2032775878906,1.0,0.3376542031764984,0.8810920119285583,0.8810920119285583,1.0,1.0,-1.6459767818450928,0.7797533273696899,0.8662234544754028,0.1379658430814743,0.0,0.0,0.5159066319465637,70.4830551147461,34.0,-1.202155351638794,-13162.90625,450.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3203430175781,307.7809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.26171875,18000.0,0.0,0.0,0.2985404431819916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4809732437133789,0.4809787273406982,-5.5018449529598e-06,0.0,0.0003029805957339,0.0,0.0,28.028520584106445,0.0,0.0,0.0,0.3634299039840698,4.0,0.0,1.0
810300,293.3170166015625,297.1499938964844,293.1499938964844,0.0829403847455978,-1970.314453125,304.1666259765625,0.6657871007919312,0.1364912241697311,0.1255919784307479,293.3563232421875,297.1499938964844,293.1499938964844,0.0575494579970836,-1597.0458984375,304.1727905273437,0.6110894680023193,0.103851594030857,0.1017502471804618,293.2254943847656,297.1499938964844,293.1499938964844,0.242936223745346,-3616.26025390625,304.1605834960937,0.885322630405426,0.3277561366558075,0.2306147664785385,293.274169921875,297.1499938964844,293.1499938964844,0.3293187022209167,-6224.17333984375,304.1645812988281,0.9662506580352784,0.417390376329422,0.396803081035614,293.1990966796875,297.1499938964844,293.1499938964844,0.0144779225811362,-3673.8193359375,304.12371826171875,0.4576777815818786,0.050000000745058,0.235002264380455,291.2025451660156,291.1499938964844,272.14166259765625,270.7574157714844,283.27935791015625,293.3006591796875,291.2023620605469,1.0,0.331258475780487,0.880669355392456,0.880669355392456,1.0,1.0,-1.634584903717041,0.7742068767547607,0.860378086566925,0.1364833265542984,0.0,0.0,0.5125170350074768,65.62604522705078,34.0,-1.7364649772644043,-13053.7236328125,430.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3268737792969,307.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.6328125,18000.0,0.0,0.0,0.2961277365684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4752613008022308,0.4752667844295501,-5.468064045999199e-06,0.0,0.0003005320322699,0.0,0.0,27.45583152770996,0.0,0.0,0.0,0.3615077435970306,4.0,0.0,1.0
810360,293.3154296875,297.1499938964844,293.1499938964844,0.0814010947942733,-1941.9178466796875,304.1663818359375,0.6734802722930908,0.1346868276596069,0.1237770691514015,293.35601806640625,297.1499938964844,293.1499938964844,0.0552483014762401,-1556.0233154296875,304.1728210449219,0.6155524253845215,0.1012961342930793,0.0991307646036148,293.2248840332031,297.1499938964844,293.1499938964844,0.2419747859239578,-3604.966796875,304.1604309082031,0.8988451957702637,0.3269190192222595,0.2298848032951355,293.2730712890625,297.1499938964844,293.1499938964844,0.3277932703495025,-6201.41748046875,304.1647033691406,0.9796963334083556,0.416035920381546,0.3953265249729156,293.1989440917969,297.1499938964844,293.1499938964844,0.0143560031428933,-3657.497314453125,304.1153869628906,0.4688995778560638,0.050000000745058,0.2340956926345825,291.2018127441406,291.1499938964844,272.1600036621094,270.7675170898437,283.2894897460937,293.2997131347656,291.2016296386719,1.0,0.3246329128742218,0.8802621364593506,0.8802621364593506,1.0,1.0,-1.6232815980911257,0.7687070965766907,0.8545745611190796,0.1350157856941223,0.0,0.0,0.5091331601142883,60.64393997192383,25.0,-1.987768054008484,-12945.3076171875,410.31634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3342590332031,307.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.005859375,18000.0,0.0,0.0,0.2936927080154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4695790112018585,0.4695844352245331,-5.435585535451537e-06,0.0,0.0002980607678182,0.0,0.0,26.89773750305176,0.0,0.0,0.0,0.359622061252594,4.0,0.0,1.0
810420,293.3138122558594,297.1499938964844,293.1499938964844,0.0798865556716919,-1914.056884765625,304.1661682128906,0.6819478273391724,0.1329076588153839,0.1219954267144203,293.35565185546875,297.1499938964844,293.1499938964844,0.0529514923691749,-1515.4517822265625,304.1728515625,0.6202415823936462,0.0987581089138984,0.0965396165847778,293.2242431640625,297.1499938964844,293.1499938964844,0.2410406023263931,-3593.990478515625,304.16021728515625,0.9139859676361084,0.3260961472988128,0.22917340695858,293.2719116210937,297.1499938964844,293.1499938964844,0.3263015151023865,-6179.17626953125,304.16473388671875,0.9923608303070068,0.4147031307220459,0.3938819766044616,293.19879150390625,297.1499938964844,293.1499938964844,0.014239901676774,-3641.879638671875,304.1070861816406,0.4785929322242737,0.050000000745058,0.233231246471405,291.20098876953125,291.1499938964844,272.1783447265625,270.7774963378906,283.2995300292969,293.2987670898437,291.2007751464844,1.0,0.3182321488857269,0.8798548579216003,0.8798548579216003,1.0,1.0,-1.612208604812622,0.7633216381072998,0.848887026309967,0.1335793137550354,0.0,0.0,0.505816638469696,55.89059066772461,25.0,-2.211418628692627,-12839.0703125,391.1924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3420715332031,307.7306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.3515625,18000.0,0.0,0.0,0.2912383079528808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4640190005302429,0.4640243947505951,-5.4042261581344064e-06,0.0,0.0002955698582809,0.0,0.0,26.3598575592041,0.0,0.0,0.0,0.3577902019023895,4.0,0.0,1.0
810480,293.3121643066406,297.1499938964844,293.1499938964844,0.0784015506505966,-1886.808349609375,304.1659240722656,0.6896117925643921,0.1311589479446411,0.1202650591731071,293.3551940917969,297.1499938964844,293.1499938964844,0.050668679177761,-1475.45166015625,304.1728515625,0.6239816546440125,0.0962424799799919,0.0939948037266731,293.2235412597656,297.1499938964844,293.1499938964844,0.2401215732097625,-3583.16455078125,304.1600341796875,0.9291948676109314,0.3252919614315033,0.2284940779209137,293.269775390625,297.1499938964844,293.1499938964844,0.3209414482116699,-6095.0166015625,304.17218017578125,0.9990000128746032,0.4135790467262268,0.3882325887680053,293.1986083984375,297.1499938964844,293.1499938964844,0.0141391512006521,-3628.224609375,304.098876953125,0.4863958358764648,0.050000000745058,0.2325103133916854,291.2011108398437,291.1499938964844,272.1966552734375,270.78729248046875,283.3104553222656,293.2976379394531,291.2015686035156,1.0,0.3116706013679504,0.8794476389884949,0.8794476389884949,1.0,1.0,-1.5953840017318726,0.7551262378692627,0.8402578234672546,0.1315461993217468,0.0,0.0,0.5024163722991943,51.836891174316406,25.0,2.088618516921997,-12714.376953125,371.1773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3501892089844,307.7232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.25390625,18000.0,0.0,0.0,0.2887652218341827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.458578884601593,0.4585842490196228,-5.374077773012687e-06,0.0,0.00029306000215,0.0,0.0,25.84188461303711,0.0,0.0,0.0,0.3560053408145904,4.0,0.0,1.0
810540,293.3105163574219,297.1499938964844,293.1499938964844,0.0768907740712165,-1858.9818115234373,304.165771484375,0.6932170987129211,0.129423901438713,0.1186221092939376,293.354736328125,297.1499938964844,293.1499938964844,0.0483699887990951,-1435.2969970703125,304.1728820800781,0.6243525743484497,0.0937367975711822,0.0915363207459449,293.222900390625,297.1499938964844,293.1499938964844,0.2389959692955017,-3569.613525390625,304.1602783203125,0.9384852051734924,0.3244893848896026,0.2278745323419571,293.2603454589844,297.1499938964844,293.1499938964844,0.3099522590637207,-5924.26513671875,304.1880187988281,0.9990000128746032,0.4139057695865631,0.377364844083786,293.1983947753906,297.1499938964844,293.1499938964844,0.0140528818592429,-3615.50244140625,304.09088134765625,0.4910652041435241,0.050000000745058,0.2320945262908935,291.2142333984375,291.1499938964844,272.2149963378906,270.79693603515625,283.3211364746094,293.2948303222656,291.2168884277344,1.0,0.3060569763183594,0.8790403604507446,0.8790403604507446,1.0,1.0,-1.5712465047836304,0.7434465885162354,0.8277998566627502,0.1284500807523727,0.0,0.0,0.4969100058078766,49.32137298583984,25.0,22.977584838867188,-12552.5634765625,352.0445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3649597167969,307.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18104.017578125,18000.0,0.0,0.0,0.2862038910388946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4518915116786957,0.4518968760967254,-5.342189069779124e-06,0.0,0.0002904605644289,0.0,0.0,25.23446655273437,0.0,0.0,0.0,0.3538400828838348,4.0,0.0,1.0
810600,293.3090515136719,297.1499938964844,293.1499938964844,0.0753930211067199,-1831.5198974609373,304.1656188964844,0.6961441040039062,0.1276834607124328,0.1169893145561218,293.3543395996094,297.1499938964844,293.1499938964844,0.0460718497633934,-1395.44140625,304.1728820800781,0.624068021774292,0.0912198349833488,0.0890843942761421,293.2223815917969,297.1499938964844,293.1499938964844,0.2378899902105331,-3556.325927734375,304.160400390625,0.9466999769210817,0.3236672580242157,0.2272537350654602,293.2454833984375,297.1499938964844,293.1499938964844,0.3002169728279114,-5772.80908203125,304.19873046875,0.9990000128746032,0.4154211282730102,0.367789089679718,293.1982421875,297.1499938964844,293.1499938964844,0.0139752607792615,-3604.045166015625,304.0828857421875,0.4952957034111023,0.050000000745058,0.2317380011081695,291.2279968261719,291.1499938964844,272.2333374023437,270.80645751953125,283.3310852050781,293.2911071777344,291.2290954589844,1.0,0.3009233474731445,0.8786331415176392,0.8786331415176392,1.0,1.0,-1.5492922067642212,0.7328243255615234,0.8164679408073425,0.1256696581840515,0.0,0.0,0.490279883146286,47.15381240844727,25.0,25.023269653320312,-12366.361328125,335.3825378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3914489746094,307.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18136.412109375,18000.0,0.0,0.0,0.2834848165512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4422589540481567,0.4422642290592193,-5.298904397932347e-06,0.0,0.0002877010556403,0.0,0.0,24.384668350219727,0.0,0.0,0.0,0.3508581519126892,4.0,0.0,1.0
810660,293.3076171875,297.1499938964844,293.1499938964844,0.0739567577838897,-1805.4058837890625,304.1654052734375,0.698545515537262,0.1259486079216003,0.1153662428259849,293.35400390625,297.1499938964844,293.1499938964844,0.0438122600317001,-1356.571044921875,304.1728515625,0.6232408285140991,0.088699571788311,0.0866355150938034,293.221923828125,297.1499938964844,293.1499938964844,0.236953392624855,-3545.20703125,304.16021728515625,0.9540137648582458,0.3228377103805542,0.2266309559345245,293.2274475097656,297.1499938964844,293.1499938964844,0.2915668785572052,-5638.60693359375,304.20556640625,0.9990000128746032,0.4177495539188385,0.3591869473457336,293.19805908203125,297.1499938964844,293.1499938964844,0.0139142228290438,-3595.599609375,304.07489013671875,0.4992502331733703,0.050000000745058,0.2314255684614181,291.233154296875,291.1499938964844,272.2516784667969,270.8158569335937,283.3409118652344,293.2878112792969,291.2335510253906,1.0,0.2962240278720855,0.8783180713653564,0.8783180713653564,1.0,1.0,-1.52888023853302,0.7229616641998291,0.8059185147285461,0.1231003999710083,0.0,0.0,0.4841974079608917,45.24385833740234,25.0,18.78169250488281,-12187.220703125,320.5391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4309997558594,307.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.951171875,18000.0,0.0,0.0,0.2805684208869934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.432452529668808,0.4324577748775482,-5.250430149317253e-06,0.0,0.0002847412833943,0.0,0.0,23.51920318603516,0.0,0.0,0.0,0.3477993905544281,4.0,0.0,1.0
810720,293.30621337890625,297.1499938964844,293.1499938964844,0.0725384354591369,-1779.7451171875,304.1651916503906,0.700469434261322,0.1242246851325035,0.1137580499053001,293.3536682128906,297.1499938964844,293.1499938964844,0.0415606349706649,-1317.98486328125,304.1727905273437,0.6219016313552856,0.0861807763576507,0.084193542599678,293.2215270996094,297.1499938964844,293.1499938964844,0.2360527068376541,-3534.526123046875,304.1600036621094,0.9604864716529846,0.3220062255859375,0.2260108441114425,293.2076110839844,297.1499938964844,293.1499938964844,0.2837418019771576,-5517.30517578125,304.20965576171875,0.9990000128746032,0.420663833618164,0.351442813873291,293.1979064941406,297.1499938964844,293.1499938964844,0.0138593688607215,-3588.13818359375,304.06689453125,0.5029734373092651,0.050000000745058,0.2311506569385528,291.23651123046875,291.1499938964844,272.2699890136719,270.8251037597656,283.351318359375,293.28594970703125,291.2369079589844,1.0,0.2919086813926697,0.878002941608429,0.878002941608429,1.0,1.0,-1.5098477602005005,0.7137721180915833,0.7960756421089172,0.1207151040434837,0.0,0.0,0.4780916273593902,43.55369567871094,43.0,14.572057723999023,-12020.328125,307.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4796447753906,307.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18141.822265625,18000.0,0.0,0.0,0.2774722278118133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4231016933917999,0.4231068789958954,-5.203362434258452e-06,0.0,0.0002815990592353,0.0,0.0,22.707176208496094,0.0,0.0,0.0,0.3448510468006134,4.0,0.0,1.0
810780,293.3049621582031,297.1499938964844,293.1499938964844,0.0711876228451728,-1755.4859619140625,304.1648864746094,0.6980414986610413,0.1224951446056366,0.1121990978717804,293.3534240722656,297.1499938964844,293.1499938964844,0.0393704622983932,-1280.547119140625,304.172607421875,0.6169304847717285,0.0836485028266906,0.0817950963973999,293.2212219238281,297.1499938964844,293.1499938964844,0.2352842539548874,-3525.5185546875,304.1595764160156,0.9609506726264954,0.321157842874527,0.2254201620817184,293.1891174316406,297.1499938964844,293.1499938964844,0.2819098830223083,-5492.23095703125,304.2019348144531,0.9990000128746032,0.423570454120636,0.3500373065471649,293.1978759765625,297.1499938964844,293.1499938964844,0.0138335302472114,-3585.341796875,304.0585021972656,0.5036681890487671,0.050000000745058,0.2311016321182251,291.236083984375,291.1499938964844,272.288330078125,270.8342590332031,283.3612670898437,293.28582763671875,291.2345886230469,1.0,0.2908413112163543,0.8776878714561462,0.8776878714561462,1.0,1.0,-1.5008294582366943,0.7094279527664185,0.7914015650749207,0.1195049211382865,0.0,0.0,0.4723314642906189,43.18546295166016,43.0,0.2218874990940094,-11888.4970703125,302.1609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5324401855469,307.67340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.9375,18000.0,0.0,0.0,0.2742322981357574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4138851165771484,0.4138902723789215,-5.157767645869171e-06,0.0,0.0002783109375741,0.0,0.0,21.925500869750977,0.0,0.0,0.0,0.3419746458530426,4.0,0.0,1.0
810840,293.3038024902344,297.1499938964844,293.1499938964844,0.0699551776051521,-1733.6669921875,304.1643981933594,0.6921797394752502,0.1207608431577682,0.1106679812073707,293.353271484375,297.1499938964844,293.1499938964844,0.0372774824500083,-1244.892578125,304.1723022460937,0.608620285987854,0.0811035558581352,0.079418770968914,293.22100830078125,297.1499938964844,293.1499938964844,0.2348458915948867,-3520.730712890625,304.1586303710937,0.9567285776138306,0.3202975988388061,0.2248448729515075,293.177490234375,297.1499938964844,293.1499938964844,0.2851249873638153,-5547.611328125,304.18658447265625,0.9990000128746032,0.4253641963005066,0.3535443544387817,293.197998046875,297.1499938964844,293.1499938964844,0.0138452621176838,-3589.310791015625,304.0495910644531,0.5019463300704956,0.050000000745058,0.2312252074480056,291.2205810546875,291.1499938964844,272.3066711425781,270.84326171875,283.37066650390625,293.2863464355469,291.2172241210937,1.0,0.2916756868362427,0.8773728013038635,0.8773728013038635,1.0,1.0,-1.499542474746704,0.7087922692298889,0.7907502055168152,0.1192963719367981,0.0,0.0,0.469105988740921,43.829345703125,61.0,-24.467140197753903,-11805.6708984375,303.21759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58013916015625,307.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18109.765625,18000.0,0.0,0.0,0.2709408402442932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4067841470241546,0.4067892432212829,-5.117755335959373e-06,0.0,0.0002749705163296,0.0,0.0,21.315673828125,0.0,0.0,0.0,0.3397334814071655,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0687736347317695,-1712.9168701171875,304.1639404296875,0.6837076544761658,0.1190244853496551,0.1091630384325981,293.3531494140625,297.1499938964844,293.1499938964844,0.0352343618869781,-1209.9561767578125,304.1719665527344,0.5973609685897827,0.078547902405262,0.0770620107650756,293.2208557128906,297.1499938964844,293.1499938964844,0.2345427870750427,-3517.62646484375,304.1575927734375,0.9486337900161744,0.319429337978363,0.2242853194475174,293.1748962402344,297.1499938964844,293.1499938964844,0.2923109531402588,-5665.4794921875,304.16680908203125,0.9990000128746032,0.4255333542823791,0.3610012233257293,293.19830322265625,297.1499938964844,293.1499938964844,0.013877984136343,-3596.857177734375,304.04010009765625,0.4984021782875061,0.050000000745058,0.2314918041229248,291.19891357421875,291.1499938964844,272.32501220703125,270.8522033691406,283.3787536621094,293.28582763671875,291.1952819824219,1.0,0.2942444980144501,0.877057671546936,0.877057671546936,1.0,1.0,-1.504485249519348,0.7111530900001526,0.7933320999145508,0.1198614165186882,0.0,0.0,0.4680050313472748,45.30862808227539,61.0,-41.82080841064453,-11781.94921875,309.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61151123046875,307.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.76953125,18000.0,0.0,0.0,0.2677319347858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4031804203987121,0.403185486793518,-5.091227649245411e-06,0.0,0.000271713885013,0.0,0.0,20.987138748168945,0.0,0.0,0.0,0.3384925425052643,4.0,0.0,1.0
810960,293.3017272949219,297.1499938964844,293.1499938964844,0.067617654800415,-1692.728759765625,304.1635131835937,0.6732428073883057,0.117284744977951,0.1076824143528938,293.3531188964844,297.1499938964844,293.1499938964844,0.0332292392849922,-1175.3486328125,304.171630859375,0.5835671424865723,0.0759805738925933,0.0747228637337684,293.22076416015625,297.1499938964844,293.1499938964844,0.234302207827568,-3515.273681640625,304.1566467285156,0.937106430530548,0.318552702665329,0.2237407565116882,293.182373046875,297.1499938964844,293.1499938964844,0.303015649318695,-5837.65380859375,304.144287109375,0.9990000128746032,0.4237610399723053,0.3719377815723419,293.1988525390625,297.1499938964844,293.1499938964844,0.013925434090197,-3606.807861328125,304.02984619140625,0.4934451580047607,0.050000000745058,0.2318927496671676,291.1753234863281,291.1499938964844,272.34332275390625,270.86102294921875,283.3854675292969,293.28387451171875,291.1713562011719,1.0,0.2983630895614624,0.876697838306427,0.876697838306427,1.0,1.0,-1.5149329900741575,0.716160774230957,0.7987722754478455,0.1211064159870147,0.0,0.0,0.4686707556247711,47.56939697265625,64.0,-54.2169303894043,-11802.72265625,319.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6167297363281,307.6069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.873046875,18000.0,0.0,0.0,0.264747142791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4023458659648895,0.4023509323596954,-5.078113190393196e-06,0.0,0.0002686847001314,0.0,0.0,20.886043548583984,0.0,0.0,0.0,0.3381024003028869,4.0,0.0,1.0
811020,293.3007507324219,297.1499938964844,293.1499938964844,0.0664423555135726,-1672.26171875,304.1631774902344,0.6641302704811096,0.1155552491545677,0.1061945334076881,293.35308837890625,297.1499938964844,293.1499938964844,0.0312303341925144,-1140.3026123046875,304.1713256835937,0.5703531503677368,0.0734147951006889,0.0723681524395942,293.2206115722656,297.1499938964844,293.1499938964844,0.2340410947799682,-3512.613037109375,304.15594482421875,0.927139163017273,0.3176828622817993,0.2231877446174621,293.19830322265625,297.1499938964844,293.1499938964844,0.3125833570957184,-5989.1484375,304.1280517578125,0.9990000128746032,0.4202273786067962,0.3813779354095459,293.1996459960937,297.1499938964844,293.1499938964844,0.0139656569808721,-3615.691650390625,304.0189208984375,0.4893312454223633,0.050000000745058,0.2322484105825424,291.15185546875,291.1499938964844,272.3616638183594,270.8697509765625,283.3927307128906,293.28204345703125,291.1489562988281,1.0,0.3014488816261291,0.876338005065918,0.876338005065918,1.0,1.0,-1.523032784461975,0.7200216054916382,0.8030112385749817,0.1221261173486709,0.0,0.0,0.4709242582321167,49.56370544433594,64.0,-55.352813720703125,-11838.9951171875,328.9736633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5908203125,307.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80859375,18000.0,0.0,0.0,0.2620937824249267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4041343927383423,0.4041394591331482,-5.077575224277098e-06,0.0,0.0002659918682184,0.0,0.0,20.998092651367188,0.0,0.0,0.0,0.3385226726531982,4.0,0.0,1.0
811080,293.2997741699219,297.1499938964844,293.1499938964844,0.0652027875185012,-1650.614501953125,304.1630554199219,0.655816912651062,0.1138359680771827,0.1047137603163719,293.3530578613281,297.1499938964844,293.1499938964844,0.0292434226721525,-1104.2586669921875,304.1710510253906,0.5573951005935669,0.0708498135209083,0.0700121596455574,293.220458984375,297.1499938964844,293.1499938964844,0.2335907369852066,-3507.473388671875,304.1556701660156,0.9181123971939088,0.3168179988861084,0.2226373702287674,293.21905517578125,297.1499938964844,293.1499938964844,0.3214412927627563,-6127.56640625,304.115966796875,0.9990000128746032,0.4155497252941131,0.3901508450508117,293.2006225585937,297.1499938964844,293.1499938964844,0.0139891123399138,-3621.422119140625,304.0074157714844,0.4855793416500091,0.050000000745058,0.2325869649648666,291.1379699707031,291.1499938964844,272.3800048828125,270.8783874511719,283.4010925292969,293.2821960449219,291.1363220214844,1.0,0.3044607937335968,0.8759781718254089,0.8759781718254089,1.0,1.0,-1.530113697052002,0.7234014272689819,0.8067122101783752,0.1229890435934066,0.0,0.0,0.4731611311435699,51.454376220703125,67.0,-44.90043640136719,-11877.6572265625,337.3053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5345764160156,307.5610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4765625,18000.0,0.0,0.0,0.2598261535167694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4072401225566864,0.4072451889514923,-5.087037152406992e-06,0.0,0.0002636905119288,0.0,0.0,21.231666564941406,0.0,0.0,0.0,0.3393769562244415,4.0,0.0,1.0
811140,293.2987670898437,297.1499938964844,293.1499938964844,0.0639626085758209,-1628.985107421875,304.1629333496094,0.6455797553062439,0.1121391430497169,0.1032832860946655,293.3529357910156,297.1499938964844,293.1499938964844,0.0271612517535686,-1067.3343505859375,304.1709899902344,0.5420656204223633,0.0682993754744529,0.067700408399105,293.2202453613281,297.1499938964844,293.1499938964844,0.2330667227506637,-3501.342041015625,304.1556091308594,0.9058986902236938,0.3159687221050262,0.222121849656105,293.2408142089844,297.1499938964844,293.1499938964844,0.3233283460140228,-6154.927734375,304.1192626953125,0.9926973581314088,0.4103918075561523,0.3915894329547882,293.20172119140625,297.1499938964844,293.1499938964844,0.0140238357707858,-3628.3857421875,303.9954833984375,0.4798614680767059,0.050000000745058,0.2331161201000213,291.1297912597656,291.1499938964844,272.3983459472656,270.886962890625,283.4125366210937,293.2851257324219,291.12969970703125,1.0,0.3070946335792541,0.8756183385848999,0.8756183385848999,1.0,1.0,-1.5265544652938845,0.7216246724128723,0.8049297332763672,0.1226448118686676,0.0,0.0,0.475369393825531,54.24069213867188,67.0,-27.83341217041016,-11873.3642578125,342.84259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45318603515625,307.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.75390625,18000.0,0.0,0.0,0.2579497098922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4104850888252258,0.4104901850223541,-5.100371254229685e-06,0.0,0.0002617861609905,0.0,0.0,21.490026473999023,0.0,0.0,0.0,0.3403412699699402,4.0,0.0,1.0
