time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811200,293.2977905273437,297.1499938964844,293.1499938964844,0.0626193434000015,-1605.3892822265625,304.1630249023437,0.6352857947349548,0.110442005097866,0.1018860712647438,293.35284423828125,297.1499938964844,293.1499938964844,0.0255913492292165,-1034.0628662109375,304.1700439453125,0.5266039371490479,0.0657475665211677,0.0654200613498687,293.2200927734375,297.1499938964844,293.1499938964844,0.2321657240390777,-3490.302978515625,304.1562194824219,0.8938553929328918,0.3151114881038666,0.2216276228427887,293.2545166015625,297.1499938964844,293.1499938964844,0.3193848133087158,-6090.23828125,304.1319885253906,0.9797828197479248,0.4065459072589874,0.3874667286872864,293.2029724121094,297.1499938964844,293.1499938964844,0.0140384938567876,-3630.884033203125,303.9832458496094,0.4730970561504364,0.050000000745058,0.2337338775396347,291.14117431640625,291.1499938964844,272.4166564941406,270.8954772949219,283.4248046875,293.28839111328125,291.1439208984375,1.0,0.3092260658740997,0.8752585053443909,0.8752585053443909,1.0,1.0,-1.5150505304336548,0.7160455584526062,0.7990050315856934,0.1212338358163833,0.0,0.0,0.4749230146408081,57.40462493896485,70.0,5.437827110290527,-11819.8818359375,345.4018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3609924316406,307.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.06640625,18000.0,0.0,0.0,0.2563567459583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4122790694236755,0.4122841656208038,-5.113037786941277e-06,0.0,0.0002601695014163,0.0,0.0,21.65338706970215,0.0,0.0,0.0,0.3408931195735931,4.0,0.0,1.0
811260,293.29693603515625,297.1499938964844,293.1499938964844,0.0612551271915435,-1581.5770263671875,304.16314697265625,0.6266184449195862,0.1087380275130271,0.1004654988646507,293.35284423828125,297.1499938964844,293.1499938964844,0.0235261041671037,-994.04931640625,304.17010498046875,0.5132187008857727,0.0631811693310737,0.0631110295653343,293.22003173828125,297.1499938964844,293.1499938964844,0.2312471121549606,-3479.090576171875,304.1567687988281,0.8840668797492981,0.3142357468605041,0.2211083024740219,293.26202392578125,297.1499938964844,293.1499938964844,0.3164616227149963,-6042.201171875,304.1405334472656,0.9683003425598145,0.4037408828735351,0.3844747245311737,293.2043762207031,297.1499938964844,293.1499938964844,0.0140441544353961,-3632.20361328125,303.9704284667969,0.4668253064155578,0.050000000745058,0.2342721670866012,291.15380859375,291.1499938964844,272.4349975585937,270.9039001464844,283.4364624023437,293.2905578613281,291.1547546386719,1.0,0.3111004829406738,0.8747378587722778,0.8747378587722778,1.0,1.0,-1.5050909519195557,0.7112056016921997,0.7938854098320007,0.1199883669614791,0.0,0.0,0.4733462333679199,60.16274642944336,70.0,13.5349760055542,-11729.3974609375,347.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26934814453125,307.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.25494384765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4108047485351562,0.4108098745346069,-5.113874522066908e-06,0.0,0.0002587355847936,0.0,0.0,21.56096267700196,0.0,0.0,0.0,0.3405599594116211,4.0,0.0,1.0
811320,293.2961120605469,297.1499938964844,293.1499938964844,0.059930071234703,-1558.6912841796875,304.16314697265625,0.6187816858291626,0.1070424988865852,0.0990351364016532,293.35284423828125,297.1499938964844,293.1499938964844,0.0217751339077949,-957.1137084960938,304.1696472167969,0.5013877749443054,0.0606124028563499,0.0607828050851821,293.219970703125,297.1499938964844,293.1499938964844,0.2304817736148834,-3469.885498046875,304.15692138671875,0.8757500648498535,0.3133561611175537,0.2205730974674224,293.2660217285156,297.1499938964844,293.1499938964844,0.3143405616283417,-6008.03173828125,304.1460876464844,0.9580270648002625,0.4015370011329651,0.3822308182716369,293.2058410644531,297.1499938964844,293.1499938964844,0.0140550658106803,-3635.02001953125,303.95709228515625,0.4607391655445099,0.050000000745058,0.2347564399242401,291.1572570800781,291.1499938964844,272.4533386230469,270.91229248046875,283.44757080078125,293.29180908203125,291.1575012207031,1.0,0.3127707540988922,0.8742172718048096,0.8742172718048096,1.0,1.0,-1.4959996938705444,0.7067824006080627,0.7892172932624817,0.1188602671027183,0.0,0.0,0.4724965989589691,62.64350509643555,73.0,10.74505615234375,-11642.55859375,349.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1842346191406,307.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0,18000.0,0.0,0.0,0.2536425292491913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4091659188270569,0.4091710150241852,-5.108207915327512e-06,0.0,0.0002574149402789,0.0,0.0,21.433956146240234,0.0,0.0,0.0,0.340118795633316,4.0,0.0,1.0
811380,293.29522705078125,297.1499938964844,293.1499938964844,0.0586034692823886,-1535.9093017578125,304.1631774902344,0.6112089157104492,0.1053633093833923,0.0976079851388931,293.3528137207031,297.1499938964844,293.1499938964844,0.0201128609478473,-920.1034545898438,304.1690979003906,0.4905469715595245,0.0580487586557865,0.0584472566843032,293.2199401855469,297.1499938964844,293.1499938964844,0.2297154814004898,-3460.669921875,304.15704345703125,0.8685210943222046,0.3124790787696838,0.2200312465429306,293.2680053710937,297.1499938964844,293.1499938964844,0.3125911653041839,-5980.099609375,304.14996337890625,0.9487366676330566,0.3996785879135132,0.3804219961166382,293.2073059082031,297.1499938964844,293.1499938964844,0.0140614649280905,-3637.22705078125,303.9435119628906,0.4553890824317932,0.050000000745058,0.235199972987175,291.1598815917969,291.1499938964844,272.4716796875,270.9206237792969,283.4582824707031,293.29248046875,291.1603698730469,1.0,0.3142779469490051,0.8736966252326965,0.8736966252326965,1.0,1.0,-1.48748517036438,0.7026370763778687,0.7848480343818665,0.117809846997261,0.0,0.0,0.4715789556503296,64.91426086425781,73.0,10.122612953186035,-11565.2373046875,351.1136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1049194335937,307.3269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.48046875,18000.0,0.0,0.0,0.252448707818985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4079238176345825,0.4079289436340332,-5.102463546791114e-06,0.0,0.000256203347817,0.0,0.0,21.33261108398437,0.0,0.0,0.0,0.3397355377674103,4.0,0.0,1.0
811440,293.2943115234375,297.1499938964844,293.1499938964844,0.0572772175073623,-1513.2552490234375,304.1631774902344,0.6037013530731201,0.1037036553025245,0.0961908772587776,293.35272216796875,297.1499938964844,293.1499938964844,0.0185465347021818,-883.0974731445312,304.16845703125,0.4796626269817352,0.0554951652884483,0.0561125688254833,293.2198791503906,297.1499938964844,293.1499938964844,0.2289396077394485,-3451.33154296875,304.1571960449219,0.8620948791503906,0.3116061985492706,0.2194871306419372,293.26885986328125,297.1499938964844,293.1499938964844,0.3110260367393493,-5955.3251953125,304.1528015136719,0.9402073621749878,0.3980128169059753,0.3788534104824066,293.208740234375,297.1499938964844,293.1499938964844,0.0140638006851077,-3638.828857421875,303.9297790527344,0.4507358074188232,0.050000000745058,0.235614076256752,291.1629943847656,291.1499938964844,272.489990234375,270.9289245605469,283.4687805175781,293.292724609375,291.1633605957031,1.0,0.3156562149524688,0.8731760382652283,0.8731760382652283,1.0,1.0,-1.479300618171692,0.6986508965492249,0.7806496620178223,0.1168060898780822,0.0,0.0,0.4703997075557709,67.03227233886719,76.0,9.217432022094728,-11487.7255859375,352.4741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0311584472656,307.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.81640625,18000.0,0.0,0.0,0.2513510882854461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4063980281352997,0.406403124332428,-5.0960566113644745e-06,0.0,0.0002550893987063,0.0,0.0,21.21087455749512,0.0,0.0,0.0,0.339271068572998,4.0,0.0,1.0
811500,293.2933349609375,297.1499938964844,293.1499938964844,0.0559631176292896,-1490.9447021484375,304.1631774902344,0.5964182615280151,0.1020655557513237,0.0947878211736679,293.3525695800781,297.1499938964844,293.1499938964844,0.017082642763853,-846.2730102539062,304.16778564453125,0.4668053388595581,0.0529551319777965,0.0537842512130737,293.21978759765625,297.1499938964844,293.1499938964844,0.2281828671693802,-3442.240478515625,304.1572570800781,0.8563006520271301,0.3107382357120514,0.2189425975084304,293.2690734863281,297.1499938964844,293.1499938964844,0.3095977306365967,-5932.9150390625,304.1548767089844,0.9323351383209229,0.3964647650718689,0.3774281442165375,293.21014404296875,297.1499938964844,293.1499938964844,0.0140646705403923,-3640.30712890625,303.9159240722656,0.4466268718242645,0.050000000745058,0.2360049188137054,291.1651306152344,291.1499938964844,272.5083312988281,270.9371643066406,283.4791564941406,293.2927551269531,291.16534423828125,1.0,0.3169265389442444,0.87265545129776,0.87265545129776,1.0,1.0,-1.4713268280029297,0.6947664022445679,0.7765604853630066,0.1158340945839881,0.0,0.0,0.4691703021526336,69.02913665771484,76.0,7.415669441223144,-11410.7802734375,353.6085510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9638671875,307.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.2503317892551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.404650866985321,0.4046559333801269,-5.088540547149023e-06,0.0,0.0002540549321565,0.0,0.0,21.071287155151367,0.0,0.0,0.0,0.3387437760829925,4.0,0.0,1.0
811560,293.2923278808594,297.1499938964844,293.1499938964844,0.0546599216759204,-1468.9427490234375,304.16314697265625,0.5893225073814392,0.1004494577646255,0.0934005156159401,293.35235595703125,297.1499938964844,293.1499938964844,0.0159393344074487,-813.93359375,304.1665954589844,0.4509994685649872,0.0504307895898819,0.0514732599258422,293.2196655273437,297.1499938964844,293.1499938964844,0.2274368703365326,-3433.283935546875,304.15728759765625,0.8510080575942993,0.3098752498626709,0.2183986604213714,293.2689208984375,297.1499938964844,293.1499938964844,0.3082426786422729,-5911.79931640625,304.15643310546875,0.925042688846588,0.3949872255325317,0.3760853409767151,293.21148681640625,297.1499938964844,293.1499938964844,0.014063848182559,-3641.590576171875,303.90191650390625,0.4429487287998199,0.050000000745058,0.23637755215168,291.1667175292969,291.1499938964844,272.52667236328125,270.9454040527344,283.4892578125,293.2926330566406,291.1669311523437,1.0,0.3181105554103851,0.8722999691963196,0.8722999691963196,1.0,1.0,-1.4635004997253418,0.6909648776054382,0.7725356221199036,0.1148975864052772,0.0,0.0,0.4678951799869537,70.9311294555664,79.0,6.08195686340332,-11336.3447265625,354.55584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9033508300781,307.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.162109375,18000.0,0.0,0.0,0.2493729293346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4028416574001312,0.4028467237949371,-5.080474238638999e-06,0.0,0.0002530818164814,0.0,0.0,20.92624282836914,0.0,0.0,0.0,0.338192343711853,4.0,0.0,1.0
811620,293.2912902832031,297.1499938964844,293.1499938964844,0.0533632338047027,-1447.165283203125,304.1631164550781,0.582591712474823,0.0988538041710853,0.0920252054929733,293.3522644042969,297.1499938964844,293.1499938964844,0.0147929349914193,-784.297607421875,304.1367492675781,0.4404044449329376,0.050000000745058,0.0500263348221778,293.2195739746094,297.1499938964844,293.1499938964844,0.2266934067010879,-3424.357421875,304.1573181152344,0.846365213394165,0.3090152144432068,0.2178520411252975,293.2685546875,297.1499938964844,293.1499938964844,0.3069246709346771,-5891.3681640625,304.1576538085937,0.9186131358146667,0.3935533165931701,0.3747880458831787,293.2127990722656,297.1499938964844,293.1499938964844,0.0140591599047183,-3642.342041015625,303.8877868652344,0.4398157298564911,0.050000000745058,0.2367140650749206,291.1680908203125,291.1499938964844,272.5450134277344,270.95361328125,283.4991760253906,293.29248046875,291.1681213378906,1.0,0.319257527589798,0.8719444870948792,0.8719444870948792,1.0,1.0,-1.4569963216781616,0.6878042221069336,0.7691920399665833,0.114111304283142,0.0,0.0,0.4665489196777344,72.6551513671875,79.0,4.343332290649414,-11267.623046875,355.68389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8493957519531,307.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.634765625,18000.0,0.0,0.0,0.2484616041183471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4009356498718261,0.4009407460689544,-5.072001840744633e-06,0.0,0.0002521569549571,0.0,0.0,20.77412796020508,0.0,0.0,0.0,0.3376110196113586,4.0,0.0,1.0
811680,293.2901611328125,297.1499938964844,293.1499938964844,0.0520855076611042,-1425.844970703125,304.1630554199219,0.5762588381767273,0.0972802191972732,0.0906601250171661,293.3536071777344,297.1499938964844,293.1499938964844,0.0146513683721423,-781.120361328125,304.0956115722656,0.4372313320636749,0.050000000745058,0.0499723330140113,293.21942138671875,297.1499938964844,293.1499938964844,0.2259972095489502,-3416.0458984375,304.1572570800781,0.8423404693603516,0.3081592917442322,0.2173009514808654,293.2680358886719,297.1499938964844,293.1499938964844,0.3056913912296295,-5872.39111328125,304.15850830078125,0.9130735993385316,0.3921507894992828,0.3735164999961853,293.2140808105469,297.1499938964844,293.1499938964844,0.0140534741804003,-3643.177001953125,303.8734436035156,0.4371954500675201,0.050000000745058,0.2370104640722274,291.1669311523437,291.1499938964844,272.5633239746094,270.9618225097656,283.5091552734375,293.2928466796875,291.1664428710937,1.0,0.3204258382320404,0.8715890645980835,0.8715890645980835,1.0,1.0,-1.4525718688964844,0.6856394410133362,0.766932487487793,0.113591618835926,0.0,0.0,0.4655150473117828,74.18888092041016,67.0,-0.5993536710739136,-11208.9423828125,357.3334655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80078125,307.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.13671875,18000.0,0.0,0.0,0.2475983053445816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3991347849369049,0.3991398513317108,-5.063389835413545e-06,0.0,0.0002512808132451,0.0,0.0,20.62876892089844,0.0,0.0,0.0,0.3370616734027862,4.0,0.0,1.0
811740,293.2889709472656,297.1499938964844,293.1499938964844,0.0507717803120613,-1404.023193359375,304.1630859375,0.5727612376213074,0.0957408547401428,0.0892578959465026,293.3565673828125,297.1499938964844,293.1499938964844,0.0145130176097154,-778.186767578125,304.0503234863281,0.4373030364513397,0.050000000745058,0.0499622412025928,293.21923828125,297.1499938964844,293.1499938964844,0.2252649217844009,-3407.2822265625,304.1572570800781,0.8417487740516663,0.3073176741600036,0.2167078852653503,293.26739501953125,297.1499938964844,293.1499938964844,0.3044376075267792,-5853.1337890625,304.15924072265625,0.912047803401947,0.3907817304134369,0.372210144996643,293.21533203125,297.1499938964844,293.1499938964844,0.0140167595818638,-3639.473388671875,303.8590393066406,0.4373019635677337,0.050000000745058,0.2369982600212097,291.1647033691406,291.1499938964844,272.5816650390625,270.97003173828125,283.5195617675781,293.2938842773437,291.1645202636719,1.0,0.3194130659103393,0.8712335824966431,0.8712335824966431,1.0,1.0,-1.4475864171981812,0.6832026243209839,0.7643837928771973,0.1130153238773346,0.0,0.0,0.4647662043571472,74.06954956054688,67.0,-1.948726177215576,-11156.4091796875,354.6241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7561950683594,307.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.689453125,18000.0,0.0,0.0,0.2467876970767974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.397847980260849,0.3978530466556549,-5.056273494119523e-06,0.0,0.0002504581352695,0.0,0.0,20.521778106689453,0.0,0.0,0.0,0.3366507589817047,4.0,0.0,1.0
811800,293.2876281738281,297.1499938964844,293.1499938964844,0.0494332909584045,-1381.8546142578125,304.1631164550781,0.5711759328842163,0.0942470356822013,0.087851695716381,293.3606872558594,297.1499938964844,293.1499938964844,0.0143505716696381,-774.4548950195312,304.00177001953125,0.4392023384571075,0.050000000745058,0.0499165654182434,293.21893310546875,297.1499938964844,293.1499938964844,0.2244592308998108,-3397.571533203125,304.15740966796875,0.8434110283851624,0.3064981400966644,0.216096431016922,293.2666320800781,297.1499938964844,293.1499938964844,0.3030996024608612,-5832.53759765625,304.1600036621094,0.9139429330825806,0.3894478380680084,0.3708938062191009,293.2164611816406,297.1499938964844,293.1499938964844,0.0139557626098394,-3631.926025390625,303.8447570800781,0.4392021894454956,0.050000000745058,0.2367825359106063,291.1650695800781,291.1499938964844,272.6000061035156,270.9782409667969,283.5303039550781,293.29541015625,291.1652526855469,1.0,0.3173828721046448,0.8708781003952026,0.8708781003952026,1.0,1.0,-1.4421972036361694,0.680573046207428,0.7616242170333862,0.1123893409967422,0.0,0.0,0.4637390375137329,72.85958862304688,55.0,0.2704415917396545,-11104.1064453125,349.0585327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7152404785156,307.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.923828125,18000.0,0.0,0.0,0.2460265457630157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3965766429901123,0.3965816795825958,-5.050309482612647e-06,0.0,0.0002496856614015,0.0,0.0,20.42020797729492,0.0,0.0,0.0,0.3362489938735962,4.0,0.0,1.0
811860,293.2861022949219,297.1499938964844,293.1499938964844,0.048095054924488,-1359.7750244140625,304.1631774902344,0.5710818767547607,0.0927985310554504,0.0864570811390876,293.3656616210937,297.1499938964844,293.1499938964844,0.0141675835475325,-770.0537719726562,303.9506530761719,0.4425511956214905,0.050000000745058,0.0498400852084159,293.21856689453125,297.1499938964844,293.1499938964844,0.2236264050006866,-3387.511962890625,304.1575622558594,0.8468369841575623,0.3057000637054443,0.2154772728681564,293.2657165527344,297.1499938964844,293.1499938964844,0.3017331063747406,-5811.51171875,304.16064453125,0.918155550956726,0.3881461322307586,0.369578093290329,293.217529296875,297.1499938964844,293.1499938964844,0.0138791101053357,-3621.91015625,303.83056640625,0.4425511956214905,0.050000000745058,0.2364199161529541,291.1664733886719,291.1499938964844,272.61834716796875,270.9864501953125,283.5412902832031,293.29736328125,291.16668701171875,1.0,0.3144733309745788,0.8705111742019653,0.8705111742019653,1.0,1.0,-1.4365510940551758,0.6778191924095154,0.7587319016456604,0.1117349863052368,0.0,0.0,0.4625000059604645,70.86289978027344,55.0,1.939098834991455,-11048.25,341.4844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,306.99249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.908203125,18000.0,0.0,0.0,0.2452997714281082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39496049284935,0.3949655294418335,-5.043654709879775e-06,0.0,0.0002489480830263,0.0,0.0,20.29481315612793,0.0,0.0,0.0,0.3357619941234588,4.0,0.0,1.0
811920,293.28448486328125,297.1499938964844,293.1499938964844,0.0467660129070282,-1337.933349609375,304.1632080078125,0.5723350644111633,0.0913931503891944,0.085078164935112,293.3712158203125,297.1499938964844,293.1499938964844,0.0139703471213579,-765.1526489257812,303.8973693847656,0.4473146200180053,0.050000000745058,0.04973866045475,293.2181091308594,297.1499938964844,293.1499938964844,0.2227861881256103,-3377.357666015625,304.15771484375,0.8519116640090942,0.304921954870224,0.2148539572954177,293.2647399902344,297.1499938964844,293.1499938964844,0.3003629744052887,-5790.453125,304.1612243652344,0.9245519638061525,0.386874109506607,0.3682662844657898,293.2184753417969,297.1499938964844,293.1499938964844,0.0137910591438412,-3610.09033203125,303.81646728515625,0.4473146200180053,0.050000000745058,0.2359387874603271,291.1679992675781,291.1499938964844,272.6366577148437,270.99468994140625,283.552490234375,293.2996520996094,291.168212890625,1.0,0.3108319044113159,0.8701441884040833,0.8701441884040833,1.0,1.0,-1.4307150840759275,0.6749740839004517,0.7557410597801208,0.1110616996884346,0.0,0.0,0.4611504673957824,68.23194885253906,43.0,3.1280908584594727,-10991.1005859375,332.3316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6471252441406,306.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.734375,18000.0,0.0,0.0,0.2445892542600631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3931393921375274,0.393144428730011,-5.036078619014006e-06,0.0,0.0002482270065229,0.0,0.0,20.15374183654785,0.0,0.0,0.0,0.3352157175540924,4.0,0.0,1.0
811980,293.2827453613281,297.1499938964844,293.1499938964844,0.045448537915945,-1316.3536376953125,304.1631774902344,0.5748974084854126,0.0900295153260231,0.0837179571390152,293.3771667480469,297.1499938964844,293.1499938964844,0.0137618752196431,-759.8153076171875,303.84228515625,0.4535800516605377,0.050000000745058,0.0496164634823799,293.21759033203125,297.1499938964844,293.1499938964844,0.2219370603561401,-3367.085693359375,304.1578674316406,0.8586721420288086,0.3041625022888183,0.2142288833856582,293.263671875,297.1499938964844,293.1499938964844,0.2989867031574249,-5769.30908203125,304.16168212890625,0.9330888390541076,0.3856301605701446,0.3669610917568207,293.2193298339844,297.1499938964844,293.1499938964844,0.013693518936634,-3596.70654296875,303.8024597167969,0.4535800516605377,0.050000000745058,0.2353591322898864,291.1698303222656,291.1499938964844,272.6549987792969,271.0029602050781,283.5639038085937,293.30224609375,291.1701354980469,1.0,0.3065550327301025,0.8697772026062012,0.8697772026062012,1.0,1.0,-1.4247372150421145,0.6720606088638306,0.7526766061782837,0.1103757694363594,0.0,0.0,0.4596463441848755,65.07390594482422,43.0,4.281697750091553,-10933.2060546875,321.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62109375,306.9403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.46484375,18000.0,0.0,0.0,0.243882268667221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3911360204219818,0.3911410570144653,-5.027711267757695e-06,0.0,0.0002475095097906,0.0,0.0,19.99905014038086,0.0,0.0,0.0,0.3346132636070251,4.0,0.0,1.0
812040,293.28094482421875,297.1499938964844,293.1499938964844,0.0441455617547035,-1295.0701904296875,304.1631774902344,0.5787315964698792,0.0887051820755004,0.0823783352971077,293.3833923339844,297.1499938964844,293.1499938964844,0.0135461213067173,-754.1395874023438,303.78564453125,0.461448460817337,0.050000000745058,0.049477931112051,293.2170104980469,297.1499938964844,293.1499938964844,0.2210820913314819,-3356.734130859375,304.1579895019531,0.8671824336051941,0.3034197688102722,0.2136039137840271,293.2625427246094,297.1499938964844,293.1499938964844,0.2976081967353821,-5748.13525390625,304.1620483398437,0.9435868859291076,0.3844120502471924,0.3656646907329559,293.2200927734375,297.1499938964844,293.1499938964844,0.0135889593511819,-3582.10498046875,303.78857421875,0.461448460817337,0.050000000745058,0.2347019910812378,291.1719970703125,291.1499938964844,272.67333984375,271.0112609863281,283.5754699707031,293.3051147460937,291.1723327636719,1.0,0.301746666431427,0.8694102168083191,0.8694102168083191,1.0,1.0,-1.4186642169952393,0.6691012978553772,0.7495629191398621,0.1096832379698753,0.0,0.0,0.4579643011093139,61.50151824951172,31.0,5.2131547927856445,-10874.2021484375,310.5168762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60064697265625,306.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.580078125,18000.0,0.0,0.0,0.2431651502847671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3889078199863434,0.3889128267765045,-5.018487172492314e-06,0.0,0.0002467817103024,0.0,0.0,19.828048706054688,0.0,0.0,0.0,0.3339444100856781,4.0,0.0,1.0
812100,293.279052734375,297.1499938964844,293.1499938964844,0.0428605489432811,-1274.1258544921875,304.1631164550781,0.5838987231254578,0.0874180644750595,0.0810606256127357,293.3898010253906,297.1499938964844,293.1499938964844,0.0133256148546934,-748.1925659179688,303.7275695800781,0.4703130722045898,0.050000000745058,0.0493258349597454,293.21636962890625,297.1499938964844,293.1499938964844,0.2202268987894058,-3346.37451171875,304.1580810546875,0.8776461482048035,0.3026923835277557,0.212980255484581,293.2613525390625,297.1499938964844,293.1499938964844,0.2962350249290466,-5727.05126953125,304.162353515625,0.9558422565460204,0.3832184970378876,0.3643786311149597,293.22076416015625,297.1499938964844,293.1499938964844,0.0134791526943445,-3566.55078125,303.7747802734375,0.4703130722045898,0.050000000745058,0.2339805215597152,291.1742553710937,291.1499938964844,272.6916809082031,271.01959228515625,283.5871887207031,293.3082275390625,291.17462158203125,1.0,0.2964647710323334,0.869043231010437,0.869043231010437,1.0,1.0,-1.412525653839111,0.6661101579666138,0.7464154958724976,0.108987919986248,0.0,0.0,0.456118106842041,57.58538818359375,31.0,5.760548114776611,-10814.119140625,298.3656616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5859069824219,306.8982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8046875,18000.0,0.0,0.0,0.2424266785383224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3864479660987854,0.3864529728889465,-5.008334937883774e-06,0.0,0.0002460322575643,0.0,0.0,19.64029884338379,0.0,0.0,0.0,0.3332075476646423,4.0,0.0,1.0
812160,293.2771301269531,297.1499938964844,293.1499938964844,0.0415928401052951,-1253.492919921875,304.1630249023437,0.5904536843299866,0.0861573442816734,0.0797621309757232,293.3963623046875,297.1499938964844,293.1499938964844,0.0131019903346896,-742.0213012695312,303.6680908203125,0.4788966774940491,0.050000000745058,0.0491630993783474,293.2157287597656,297.1499938964844,293.1499938964844,0.2193751186132431,-3336.052978515625,304.1581726074219,0.8902843594551086,0.3019778430461883,0.2123585492372512,293.2601318359375,297.1499938964844,293.1499938964844,0.2948723137378692,-5706.13330078125,304.16259765625,0.9694632887840272,0.3820468485355377,0.3631037175655365,293.22137451171875,297.1499938964844,293.1499938964844,0.013365713879466,-3550.288818359375,303.7610778808594,0.4788966774940491,0.050000000745058,0.2332085818052292,291.176513671875,291.1499938964844,272.7099914550781,271.0279846191406,283.5990600585937,293.3116149902344,291.1768493652344,1.0,0.2907738983631134,0.8686944842338562,0.8686944842338562,1.0,1.0,-1.4063447713851929,0.6630997061729431,0.7432451248168945,0.1082943156361579,0.0,0.0,0.4541258215904236,53.39986038208008,25.0,5.993517875671387,-10753.2861328125,285.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,306.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.783203125,18000.0,0.0,0.0,0.2416554093360901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.383781760931015,0.3837867677211761,-4.99730867886683e-06,0.0,0.000245249539148,0.0,0.0,19.437807083129883,0.0,0.0,0.0,0.3324093222618103,4.0,0.0,1.0
812220,293.275390625,297.1499938964844,293.1499938964844,0.0403508581221103,-1233.291259765625,304.16290283203125,0.5968673825263977,0.0848937854170799,0.0784898847341537,293.4031982421875,297.1499938964844,293.1499938964844,0.0128862224519252,-735.9979248046875,303.6069030761719,0.4864779710769653,0.050000000745058,0.0490154139697551,293.2151184082031,297.1499938964844,293.1499938964844,0.2185485959053039,-3326.043212890625,304.1581726074219,0.9031007885932922,0.30126953125,0.2117549479007721,293.2589416503906,297.1499938964844,293.1499938964844,0.2935440838336944,-5685.763671875,304.1627197265625,0.9818515777587892,0.380890816450119,0.361861914396286,293.221923828125,297.1499938964844,293.1499938964844,0.0132605554535985,-3535.1806640625,303.74737548828125,0.4864779710769653,0.050000000745058,0.2325080186128616,291.1786193847656,291.1499938964844,272.72833251953125,271.0364074707031,283.611083984375,293.3153381347656,291.17889404296875,1.0,0.285612553358078,0.8683457374572754,0.8683457374572754,1.0,1.0,-1.400408148765564,0.6602059006690979,0.7402022480964661,0.1076352819800376,0.0,0.0,0.452006459236145,49.5982780456543,25.0,5.759576320648193,-10692.7646484375,274.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731506347656,306.86541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.392578125,18000.0,0.0,0.0,0.2408429533243179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3809341490268707,0.3809391260147095,-4.9855098041007295e-06,0.0,0.0002444249694235,0.0,0.0,19.222705841064453,0.0,0.0,0.0,0.3315578699111938,4.0,0.0,1.0
812280,293.2738342285156,297.1499938964844,293.1499938964844,0.039108533412218,-1213.0753173828125,304.162841796875,0.6034272909164429,0.0836119428277015,0.0772137194871902,293.41033935546875,297.1499938964844,293.1499938964844,0.0126753775402903,-730.03369140625,303.5437316894531,0.494017481803894,0.050000000745058,0.0488761961460113,293.2145080566406,297.1499938964844,293.1499938964844,0.2177403569221496,-3316.2578125,304.1581726074219,0.917526125907898,0.3005616068840027,0.2111594676971435,293.2577209472656,297.1499938964844,293.1499938964844,0.2922455072402954,-5665.85986328125,304.1627502441406,0.9933388829231262,0.3797451257705688,0.360640287399292,293.2224426269531,297.1499938964844,293.1499938964844,0.013160690665245,-3520.80615234375,303.733642578125,0.494017481803894,0.050000000745058,0.2318476289510727,291.1803283691406,291.1499938964844,272.7466735839844,271.044921875,283.62335205078125,293.3194274902344,291.1805419921875,1.0,0.2805605232715606,0.8679969906806946,0.8679969906806946,1.0,1.0,-1.3945804834365845,0.657361626625061,0.7372188568115234,0.1070020422339439,0.0,0.0,0.4498133361339569,46.01285552978516,25.0,5.177590370178223,-10632.5634765625,263.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57440185546875,306.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2265625,18000.0,0.0,0.0,0.2399831712245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.377958595752716,0.3779635429382324,-4.973097475158284e-06,0.0,0.0002435524220345,0.0,0.0,18.9990234375,0.0,0.0,0.0,0.3306710124015808,4.0,0.0,1.0
812340,293.2723693847656,297.1499938964844,293.1499938964844,0.0378919728100299,-1193.2464599609375,304.1627197265625,0.6078141331672668,0.0823276117444038,0.0759629681706428,293.4176940917969,297.1499938964844,293.1499938964844,0.0124813886359334,-724.5390625,303.478759765625,0.5000864267349243,0.050000000745058,0.048774603754282,293.2139587402344,297.1499938964844,293.1499938964844,0.2169647067785263,-3306.86962890625,304.1580810546875,0.9295932054519652,0.2998553216457367,0.2105921953916549,293.25616455078125,297.1499938964844,293.1499938964844,0.2893851697444916,-5618.10400390625,304.1658020019531,0.9990000128746032,0.3786853551864624,0.3573606014251709,293.2229309082031,297.1499938964844,293.1499938964844,0.0130784772336483,-3509.097900390625,303.7198181152344,0.5000864267349243,0.050000000745058,0.2313657104969024,291.1820373535156,291.1499938964844,272.7650146484375,271.05352783203125,283.6362609863281,293.32391357421875,291.1824645996094,1.0,0.2764361798763275,0.8676482439041138,0.8676482439041138,1.0,1.0,-1.3866252899169922,0.6534822583198547,0.7331430912017822,0.1061749905347824,0.0,0.0,0.4475097954273224,43.359130859375,25.0,6.1418867111206055,-10565.7919921875,253.5152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58026123046875,306.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.580078125,18000.0,0.0,0.0,0.2390708327293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3748897016048431,0.3748946785926819,-4.960300429956988e-06,0.0,0.0002426264982204,0.0,0.0,18.76980972290039,0.0,0.0,0.0,0.3297587633132934,4.0,0.0,1.0
812400,293.2709655761719,297.1499938964844,293.1499938964844,0.0366883315145969,-1173.47021484375,304.16259765625,0.609157919883728,0.0810510367155075,0.0747582390904426,293.4252014160156,297.1499938964844,293.1499938964844,0.0122986175119876,-719.201171875,303.41259765625,0.5038958191871643,0.050000000745058,0.048716202378273,293.21343994140625,297.1499938964844,293.1499938964844,0.2160925269126892,-3296.162109375,304.158203125,0.9367027282714844,0.2991479635238647,0.2100589126348495,293.25,297.1499938964844,293.1499938964844,0.2814155220985412,-5493.8134765625,304.1773376464844,0.9990000128746032,0.378549575805664,0.3495841324329376,293.2234191894531,297.1499938964844,293.1499938964844,0.0130076352506876,-3498.494873046875,303.7061462402344,0.5038958191871643,0.050000000745058,0.2310886979103088,291.1904296875,291.1499938964844,272.7833251953125,271.06219482421875,283.6504821777344,293.3287353515625,291.1929016113281,1.0,0.272557258605957,0.867299497127533,0.867299497127533,1.0,1.0,-1.371304273605347,0.6460584998130798,0.7252457737922668,0.1045472025871276,0.0,0.0,0.4440368413925171,41.72352981567383,25.0,20.10215187072754,-10470.353515625,243.70730590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5935363769531,306.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.880859375,18000.0,0.0,0.0,0.2380656599998474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3712154626846313,0.3712204098701477,-4.946658009430394e-06,0.0,0.0002416063798591,0.0,0.0,18.502975463867188,0.0,0.0,0.0,0.3286749422550201,4.0,0.0,1.0
812460,293.2696838378906,297.1499938964844,293.1499938964844,0.0354780592024326,-1153.43994140625,304.1625061035156,0.6101856231689453,0.0797756537795066,0.0735606625676155,293.4328308105469,297.1499938964844,293.1499938964844,0.0121140033006668,-713.6198120117188,303.3453063964844,0.507581353187561,0.050000000745058,0.0486634895205497,293.2130126953125,297.1499938964844,293.1499938964844,0.2151333838701248,-3284.314697265625,304.158447265625,0.9432954788208008,0.2984248399734497,0.2095220685005188,293.2391357421875,297.1499938964844,293.1499938964844,0.2741169035434723,-5377.85888671875,304.18560791015625,0.9990000128746032,0.3794082701206207,0.3423539996147156,293.2239685058594,297.1499938964844,293.1499938964844,0.0129338828846812,-3487.033203125,303.6925048828125,0.507581353187561,0.050000000745058,0.2308386415243148,291.2043762207031,291.1499938964844,272.8016662597656,271.0709533691406,283.66510009765625,293.3343811035156,291.2063293457031,1.0,0.2690231204032898,0.8670030832290649,0.8670030832290649,1.0,1.0,-1.357405424118042,0.6393154859542847,0.7180899977684021,0.1031241491436958,0.0,0.0,0.4389969408512115,40.24870300292969,25.0,26.3095932006836,-10357.0224609375,234.9082489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.617919921875,306.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.580078125,18000.0,0.0,0.0,0.236912190914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3655287027359009,0.3655336499214172,-4.927904228679836e-06,0.0,0.0002404357510386,0.0,0.0,18.10175514221192,0.0,0.0,0.0,0.3270671963691711,4.0,0.0,1.0
812520,293.26837158203125,297.1499938964844,293.1499938964844,0.0343144685029983,-1134.142822265625,304.162353515625,0.6108623147010803,0.0785121694207191,0.0723747685551643,293.44049072265625,297.1499938964844,293.1499938964844,0.0119392238557338,-708.3892822265625,303.2763061523437,0.5110915899276733,0.050000000745058,0.0486165136098861,293.2126770019531,297.1499938964844,293.1499938964844,0.2142795920372009,-3273.857421875,304.1584777832031,0.9492496252059937,0.2976939380168915,0.2089815139770507,293.22540283203125,297.1499938964844,293.1499938964844,0.2675354778766632,-5273.57470703125,304.1910400390625,0.9990000128746032,0.3809781372547149,0.3357798755168915,293.2245178222656,297.1499938964844,293.1499938964844,0.0128699634224176,-3477.558837890625,303.6784973144531,0.5110915899276733,0.050000000745058,0.230615809559822,291.2127380371094,291.1499938964844,272.82000732421875,271.0798034667969,283.68096923828125,293.3420715332031,291.2136535644531,1.0,0.2657884955406189,0.8667066097259521,0.8667066097259521,1.0,1.0,-1.344551682472229,0.6330617666244507,0.7114899158477783,0.1018769741058349,0.0,0.0,0.433946281671524,38.93235778808594,25.0,22.33551406860352,-10237.8896484375,227.02137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.655029296875,306.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.08984375,18000.0,0.0,0.0,0.2355699837207794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3588787615299225,0.358883649110794,-4.903615263174288e-06,0.0,0.0002390735899098,0.0,0.0,17.630619049072266,0.0,0.0,0.0,0.3252044916152954,4.0,0.0,1.0
812580,293.26708984375,297.1499938964844,293.1499938964844,0.0331918224692344,-1115.428466796875,304.1621398925781,0.6112298965454102,0.0772673264145851,0.0712077170610427,293.4481811523437,297.1499938964844,293.1499938964844,0.0117700491100549,-703.3222045898438,303.205810546875,0.5144253373146057,0.050000000745058,0.0485745891928672,293.2123718261719,297.1499938964844,293.1499938964844,0.2134853452444076,-3264.172607421875,304.15838623046875,0.9545938968658448,0.2969604134559631,0.2084411680698394,293.2099914550781,297.1499938964844,293.1499938964844,0.2615648210048675,-5179.10595703125,304.1944274902344,0.9990000128746032,0.3830457925796509,0.329801857471466,293.2250366210937,297.1499938964844,293.1499938964844,0.0128124104812741,-3469.29833984375,303.6643981933594,0.5144253373146057,0.050000000745058,0.230416938662529,291.21759033203125,291.1499938964844,272.8383483886719,271.0887451171875,283.69854736328125,293.352783203125,291.2183532714844,1.0,0.262827068567276,0.8664101362228394,0.8664101362228394,1.0,1.0,-1.3326640129089355,0.6272597312927246,0.7054042816162109,0.1007902845740318,0.0,0.0,0.4289417266845703,37.75581741333008,25.0,18.08371925354004,-10125.60546875,219.93865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035217285156,306.8397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1875,18000.0,0.0,0.0,0.2340266555547714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3523421287536621,0.3523470163345337,-4.878008439845871e-06,0.0,0.0002375073090661,0.0,0.0,17.168209075927734,0.0,0.0,0.0,0.3233526945114136,4.0,0.0,1.0
812640,293.2657775878906,297.1499938964844,293.1499938964844,0.0321026109158992,-1097.1217041015625,304.1618957519531,0.6113324165344238,0.0760439932346344,0.070062518119812,293.455810546875,297.1499938964844,293.1499938964844,0.0116046741604805,-698.30322265625,303.1341857910156,0.517594039440155,0.050000000745058,0.0485369674861431,293.2120666503906,297.1499938964844,293.1499938964844,0.2127071171998977,-3254.683349609375,304.15826416015625,0.9593914151191713,0.296226441860199,0.2079029232263565,293.1939392089844,297.1499938964844,293.1499938964844,0.2560888826847076,-5092.478515625,304.1962890625,0.9990000128746032,0.3854382932186126,0.3243429958820343,293.2254943847656,297.1499938964844,293.1499938964844,0.0127583546563982,-3461.58349609375,303.6504211425781,0.517594039440155,0.050000000745058,0.2302384674549102,291.2218017578125,291.1499938964844,272.8566589355469,271.0978088378906,283.7181091308594,293.3669738769531,291.2224426269531,1.0,0.2601043283939361,0.8661136627197266,0.8661136627197266,1.0,1.0,-1.3216276168823242,0.6218551993370056,0.6997724771499634,0.0998444184660911,0.0,0.0,0.4237315058708191,36.6984977722168,43.0,14.76586627960205,-10016.33203125,213.5419311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7601623535156,306.8416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.84375,18000.0,0.0,0.0,0.2322973906993866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.345754474401474,0.3457593321800232,-4.852442543779034e-06,0.0,0.0002357523189857,0.0,0.0,16.709333419799805,0.0,0.0,0.0,0.321499615907669,4.0,0.0,1.0
812700,293.2644958496094,297.1499938964844,293.1499938964844,0.0310923624783754,-1080.0386962890625,304.1615905761719,0.6075315475463867,0.0748280212283134,0.0689715519547462,293.46343994140625,297.1499938964844,293.1499938964844,0.0114596951752901,-694.0497436523438,303.0609741210937,0.5172373652458191,0.050000000745058,0.0485411286354064,293.2118835449219,297.1499938964844,293.1499938964844,0.2120437771081924,-3246.685791015625,304.157958984375,0.9579317569732666,0.2954784333705902,0.2073912322521209,293.1801452636719,297.1499938964844,293.1499938964844,0.2562582790851593,-5098.341796875,304.1873779296875,0.9990000128746032,0.3875978887081146,0.3249472379684448,293.22589111328125,297.1499938964844,293.1499938964844,0.0127276564016938,-3457.996337890625,303.63629150390625,0.5172373652458191,0.050000000745058,0.2302582114934921,291.2223815917969,291.1499938964844,272.875,271.10699462890625,283.7364501953125,293.38262939453125,291.22100830078125,1.0,0.2605368793010711,0.8658171892166138,0.8658171892166138,1.0,1.0,-1.3201537132263184,0.6210860013961792,0.6990677118301392,0.0997916236519813,0.0,0.0,0.4187964200973511,36.79143905639648,43.0,0.9230031967163086,-9936.8447265625,213.2227020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8216857910156,306.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18087.404296875,18000.0,0.0,0.0,0.2304005175828933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3391537964344024,0.3391586244106293,-4.826921667699935e-06,0.0,0.0002338272315682,0.0,0.0,16.256183624267578,0.0,0.0,0.0,0.3196716606616974,4.0,0.0,1.0
812760,293.2632751464844,297.1499938964844,293.1499938964844,0.0301875993609428,-1064.8031005859375,304.1611328125,0.6005584597587585,0.0736180171370506,0.0679159685969352,293.4710388183594,297.1499938964844,293.1499938964844,0.0113409208133816,-691.020263671875,302.98516845703125,0.5141593217849731,0.050000000745058,0.0485779047012329,293.2117614746094,297.1499938964844,293.1499938964844,0.211689606308937,-3242.749755859375,304.1571655273437,0.951523780822754,0.2947192788124084,0.20689357817173,293.1737670898437,297.1499938964844,293.1499938964844,0.2612146735191345,-5181.90625,304.1715087890625,0.9990000128746032,0.3884738683700561,0.3302700519561767,293.2263488769531,297.1499938964844,293.1499938964844,0.0127286668866872,-3460.864013671875,303.62127685546875,0.5141593217849731,0.050000000745058,0.2304326593875885,291.2074584960937,291.1499938964844,272.8933410644531,271.1163330078125,283.7508850097656,293.3942565917969,291.2034912109375,1.0,0.2628068923950195,0.8655881881713867,0.8655881881713867,1.0,1.0,-1.3261170387268066,0.6239120364189148,0.7022049427032471,0.1004827767610549,0.0,0.0,0.4163839221000671,37.78314971923828,61.0,-25.72587203979492,-9901.0341796875,217.61251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8797302246094,306.8063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.642578125,18000.0,0.0,0.0,0.2284168452024459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3342394530773163,0.3342442512512207,-4.8040610636235215e-06,0.0,0.0002318140614079,0.0,0.0,15.911191940307615,0.0,0.0,0.0,0.3182929754257202,4.0,0.0,1.0
812820,293.2620849609375,297.1499938964844,293.1499938964844,0.0293573625385761,-1050.72705078125,304.1606140136719,0.5910334587097168,0.0724146664142608,0.0668925791978836,293.47857666015625,297.1499938964844,293.1499938964844,0.0112391030415892,-688.7464599609375,302.9071044921875,0.5091583132743835,0.050000000745058,0.0486421063542366,293.2117004394531,297.1499938964844,293.1499938964844,0.2115075588226318,-3241.0419921875,304.1561889648437,0.9410774111747742,0.2939517498016357,0.206409752368927,293.1766052246094,297.1499938964844,293.1499938964844,0.2699881196022033,-5326.4296875,304.151611328125,0.9990000128746032,0.3876280188560486,0.3393643200397491,293.2269897460937,297.1499938964844,293.1499938964844,0.0127496002241969,-3467.70654296875,303.6052551269531,0.5091583132743835,0.050000000745058,0.2307372093200683,291.183349609375,291.1499938964844,272.9116516113281,271.12579345703125,283.7602233886719,293.3988037109375,291.1787109375,1.0,0.2667516469955444,0.8653591275215149,0.8653591275215149,1.0,1.0,-1.3380413055419922,0.6296266317367554,0.7084146738052368,0.1017428338527679,0.0,0.0,0.4165513813495636,39.52787399291992,61.0,-46.79832077026367,-9923.4345703125,225.9556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92388916015625,306.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.814453125,18000.0,0.0,0.0,0.2264683842658996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.332550436258316,0.3325552344322204,-4.789935701410286e-06,0.0,0.0002298366307513,0.0,0.0,15.774602890014648,0.0,0.0,0.0,0.3177237808704376,4.0,0.0,1.0
812880,293.260986328125,297.1499938964844,293.1499938964844,0.0281067676842212,-1035.190185546875,304.16094970703125,0.5793502330780029,0.0712145864963531,0.0658987015485763,293.4860534667969,297.1499938964844,293.1499938964844,0.0111474571749567,-686.8858032226562,302.82733154296875,0.5028057098388672,0.050000000745058,0.0487326383590698,293.211669921875,297.1499938964844,293.1499938964844,0.2113933116197586,-3240.18310546875,304.1552734375,0.927256166934967,0.2931744158267975,0.2059389650821685,293.1894226074219,297.1499938964844,293.1499938964844,0.2821318209171295,-5523.439453125,304.12921142578125,0.9990000128746032,0.3847813606262207,0.3517896831035614,293.2279663085937,297.1499938964844,293.1499938964844,0.0127823082730174,-3476.797119140625,303.5880126953125,0.5028057098388672,0.050000000745058,0.231166660785675,291.15643310546875,291.1499938964844,272.92999267578125,271.1353759765625,283.7648010253906,293.3963928222656,291.15142822265625,1.0,0.2721973955631256,0.8651300668716431,0.8651300668716431,1.0,1.0,-1.3552515506744385,0.6379023194313049,0.7173491716384888,0.1035256013274192,0.0,0.0,0.4188053607940674,41.99292755126953,64.0,-61.37667846679688,-9993.2744140625,238.11387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94366455078125,306.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.29296875,18000.0,0.0,0.0,0.224698781967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33368119597435,0.333685964345932,-4.786081717611523e-06,0.0,0.0002280407061334,0.0,0.0,15.825716018676758,0.0,0.0,0.0,0.3179056346416473,4.0,0.0,1.0
