time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812940,293.25982666015625,297.1499938964844,293.1499938964844,0.0275847166776657,-1023.6196899414062,304.1599426269531,0.568577766418457,0.0700329169631004,0.0649067983031272,293.49346923828125,297.1499938964844,293.1499938964844,0.0110522834584116,-684.81787109375,302.7462463378906,0.4974954724311828,0.050000000745058,0.048816829919815,293.2116394042969,297.1499938964844,293.1499938964844,0.2112517207860946,-3238.927734375,304.1545715332031,0.9152815937995912,0.2923989593982696,0.2054597288370132,293.21063232421875,297.1499938964844,293.1499938964844,0.292648583650589,-5691.17578125,304.1140441894531,0.9990000128746032,0.3801273703575134,0.3621494174003601,293.22930908203125,297.1499938964844,293.1499938964844,0.0128086553886532,-3484.85791015625,303.5696105957031,0.4974954724311828,0.050000000745058,0.2315660268068313,291.1299133300781,291.1499938964844,272.9483337402344,271.1451416015625,283.76904296875,293.3916320800781,291.126220703125,1.0,0.2765456736087799,0.8649010062217712,0.8649010062217712,1.0,1.0,-1.3693190813064575,0.644636869430542,0.7246822118759155,0.1050890833139419,0.0,0.0,0.4228298664093017,44.27009963989258,64.0,-62.37063217163086,-10079.9189453125,248.86851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324951171875,306.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.583984375,18000.0,0.0,0.0,0.2232294380664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3373588323593139,0.3373636305332184,-4.792165782419033e-06,0.0,0.0002265495131723,0.0,0.0,16.048986434936523,0.0,0.0,0.0,0.3187896907329559,4.0,0.0,1.0
813000,293.25860595703125,297.1499938964844,293.1499938964844,0.0269747599959373,-1009.5525512695312,304.15924072265625,0.5539824366569519,0.0688842162489891,0.0639979615807533,293.5007019042969,297.1499938964844,293.1499938964844,0.0109582589939236,-682.3599853515625,302.6662292480469,0.4894308447837829,0.050000000745058,0.0489596165716648,293.2115478515625,297.1499938964844,293.1499938964844,0.210781842470169,-3233.239013671875,304.15460205078125,0.8986640572547913,0.291637510061264,0.2050328403711319,293.2292785644531,297.1499938964844,293.1499938964844,0.2900982499122619,-5643.8173828125,304.1251525878906,0.9842202067375184,0.3756887316703796,0.3584129810333252,293.2308654785156,297.1499938964844,293.1499938964844,0.0128344558179378,-3491.104736328125,303.55126953125,0.4894308447837829,0.050000000745058,0.2322433441877365,291.1230773925781,291.1499938964844,272.9666748046875,271.1550598144531,283.78057861328125,293.3928527832031,291.1253967285156,1.0,0.2802217602729797,0.8646720051765442,0.8646720051765442,1.0,1.0,-1.3637268543243408,0.641853392124176,0.7218734622001648,0.1047130078077316,0.0,0.0,0.4254807829856872,47.833946228027344,67.0,-23.65778350830078,-10110.529296875,254.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.894775390625,306.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.330078125,18000.0,0.0,0.0,0.2220765501260757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3418610692024231,0.3418658673763275,-4.806187462236267e-06,0.0,0.0002253794664284,0.0,0.0,16.344593048095703,0.0,0.0,0.0,0.3199341297149658,4.0,0.0,1.0
813060,293.2574462890625,297.1499938964844,293.1499938964844,0.0261307712644338,-993.8282470703124,304.1590881347656,0.5411862134933472,0.0677320212125778,0.0630905404686927,293.5080261230469,297.1499938964844,293.1499938964844,0.0108398562297225,-678.4558715820312,302.5877685546875,0.4824422299861908,0.050000000745058,0.0490939654409885,293.2115783691406,297.1499938964844,293.1499938964844,0.2098792046308517,-3221.8369140625,304.1554260253906,0.8851543068885803,0.2908503711223602,0.2045928090810775,293.2403869628906,297.1499938964844,293.1499938964844,0.2861378490924835,-5582.18212890625,304.13671875,0.9687501192092896,0.3724950850009918,0.3549800813198089,293.2326354980469,297.1499938964844,293.1499938964844,0.0128279095515608,-3490.320068359375,303.5333557128906,0.4824422299861908,0.050000000745058,0.232880637049675,291.141357421875,291.1499938964844,272.9849853515625,271.1651306152344,283.79498291015625,293.3987121582031,291.1444396972656,1.0,0.2834762632846832,0.8641851544380188,0.8641851544380188,1.0,1.0,-1.3569117784500122,0.6384713649749756,0.7184403538703918,0.1041595190763473,0.0,0.0,0.4242502450942993,51.170745849609375,67.0,9.662591934204102,-10082.146484375,259.9405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8442687988281,306.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.330078125,18000.0,0.0,0.0,0.2211417257785797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3428483009338379,0.3428531289100647,-4.816965429199627e-06,0.0,0.0002244307397631,0.0,0.0,16.43370819091797,0.0,0.0,0.0,0.3202625215053558,4.0,0.0,1.0
813120,293.2563781738281,297.1499938964844,293.1499938964844,0.0253104213625192,-978.5195922851562,304.158935546875,0.5304692387580872,0.0665856748819351,0.0621677227318286,293.5154113769531,297.1499938964844,293.1499938964844,0.0107215177267789,-674.6661987304688,302.5071716308594,0.4764232635498047,0.050000000745058,0.0492113605141639,293.2117004394531,297.1499938964844,293.1499938964844,0.2091054767370224,-3212.199462890625,304.15582275390625,0.874291718006134,0.2900458872318268,0.2041248083114624,293.24676513671875,297.1499938964844,293.1499938964844,0.2836742103099823,-5541.59814453125,304.1435546875,0.9551404714584352,0.3700957298278808,0.3524769246578216,293.2344665527344,297.1499938964844,293.1499938964844,0.0128227258101105,-3490.57568359375,303.5145568847656,0.4764232635498047,0.050000000745058,0.2334375083446502,291.1520080566406,291.1499938964844,273.0033264160156,271.1754150390625,283.8099975585937,293.4064636230469,291.1527404785156,1.0,0.2864429354667663,0.8636983633041382,0.8636983633041382,1.0,1.0,-1.3520710468292236,0.6360452771186829,0.716025710105896,0.1037967950105667,0.0,0.0,0.4229746162891388,54.0980224609375,70.0,12.69559383392334,-10024.7626953125,264.74188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7937927246094,306.773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5703125,18000.0,0.0,0.0,0.220309168100357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3413134813308716,0.3413183093070984,-4.817048647964839e-06,0.0,0.0002235857973573,0.0,0.0,16.34737777709961,0.0,0.0,0.0,0.3199646770954132,4.0,0.0,1.0
813180,293.2552490234375,297.1499938964844,293.1499938964844,0.0245330184698104,-963.8175048828124,304.1587219238281,0.5212125778198242,0.0654580444097518,0.0612468011677265,293.52276611328125,297.1499938964844,293.1499938964844,0.0106051312759518,-671.0115356445312,302.42437744140625,0.4707530438899994,0.050000000745058,0.0493181198835372,293.2118530273437,297.1499938964844,293.1499938964844,0.2084375917911529,-3203.98095703125,304.1559753417969,0.8651257157325745,0.289237380027771,0.2036422789096832,293.25030517578125,297.1499938964844,293.1499938964844,0.2818683981895447,-5512.0947265625,304.1479797363281,0.9430295825004578,0.3681727647781372,0.3505553305149078,293.236328125,297.1499938964844,293.1499938964844,0.0128202559426426,-3491.848388671875,303.4950866699219,0.4707530438899994,0.050000000745058,0.2339439243078231,291.1548767089844,291.1499938964844,273.02166748046875,271.18585205078125,283.8254699707031,293.415283203125,291.15533447265625,1.0,0.289158433675766,0.8632115721702576,0.8632115721702576,1.0,1.0,-1.3479933738708496,0.6339871287345886,0.7140063047409058,0.1035148501396179,0.0,0.0,0.4223569333553314,56.76388168334961,70.0,10.891072273254396,-9977.546875,269.21612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,306.7375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03125,18000.0,0.0,0.0,0.2195345908403396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3402591645717621,0.3402639627456665,-4.8138299462152645e-06,0.0,0.0002227997028967,0.0,0.0,16.2780704498291,0.0,0.0,0.0,0.3197066783905029,4.0,0.0,1.0
813240,293.25408935546875,297.1499938964844,293.1499938964844,0.0237766318023204,-949.234375,304.15850830078125,0.5131176710128784,0.0643544271588325,0.0603373236954212,293.53009033203125,297.1499938964844,293.1499938964844,0.0104844216257333,-667.09521484375,302.340576171875,0.4651552438735962,0.050000000745058,0.0494167581200599,293.21197509765625,297.1499938964844,293.1499938964844,0.2077462971210479,-3195.4560546875,304.1561584472656,0.8572129011154175,0.2884292006492615,0.2031525075435638,293.2521667480469,297.1499938964844,293.1499938964844,0.2803333699703216,-5487.19384765625,304.151123046875,0.9322441816329956,0.3665368258953094,0.3489825129508972,293.2381591796875,297.1499938964844,293.1499938964844,0.0128126172348856,-3492.232666015625,303.47540283203125,0.4651552438735962,0.050000000745058,0.2344118356704712,291.15826416015625,291.1499938964844,273.0400085449219,271.1965026855469,283.8412170410156,293.4248352050781,291.1589660644531,1.0,0.2916652262210846,0.862724781036377,0.862724781036377,1.0,1.0,-1.3443763256072998,0.6321513652801514,0.7122249603271484,0.1032802835106849,0.0,0.0,0.4214697778224945,59.22885894775391,73.0,11.086837768554688,-9934.4775390625,273.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032165527344,306.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16015625,18000.0,0.0,0.0,0.2188245356082916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3393476903438568,0.3393525183200836,-4.8106376198120415e-06,0.0,0.0002220790920546,0.0,0.0,16.217010498046875,0.0,0.0,0.0,0.3194543123245239,4.0,0.0,1.0
813300,293.2528381347656,297.1499938964844,293.1499938964844,0.0230494476854801,-934.9403076171876,304.1582946777344,0.5059604048728943,0.0632778480648994,0.0594449043273925,293.537353515625,297.1499938964844,293.1499938964844,0.0103623596951365,-663.04296875,302.2557067871094,0.4596400260925293,0.050000000745058,0.0495088435709476,293.2120666503906,297.1499938964844,293.1499938964844,0.2070531696081161,-3186.91162109375,304.1562805175781,0.8502644896507263,0.28762286901474,0.2026586830615997,293.25299072265625,297.1499938964844,293.1499938964844,0.2789780795574188,-5465.380859375,304.15338134765625,0.9226691126823424,0.3650800883769989,0.3476245999336242,293.23992919921875,297.1499938964844,293.1499938964844,0.0128020197153091,-3492.1552734375,303.45556640625,0.4596400260925293,0.050000000745058,0.2348486334085464,291.1617126464844,291.1499938964844,273.0583190917969,271.20733642578125,283.8572692871094,293.4350280761719,291.16217041015625,1.0,0.2939924597740173,0.8622379302978516,0.8622379302978516,1.0,1.0,-1.341045379638672,0.6304543018341064,0.7105910181999207,0.1030734851956367,0.0,0.0,0.4203368425369262,61.53071975708008,73.0,9.783888816833496,-9888.427734375,277.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6621398925781,306.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5390625,18000.0,0.0,0.0,0.2181722670793533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3380868136882782,0.3380916118621826,-4.806649485544767e-06,0.0,0.0002214171108789,0.0,0.0,16.134042739868164,0.0,0.0,0.0,0.3191172778606415,4.0,0.0,1.0
813360,293.2515563964844,297.1499938964844,293.1499938964844,0.0223560519516468,-921.0546264648438,304.1580505371094,0.4995232224464416,0.0622282959520816,0.0585716105997562,293.5445251464844,297.1499938964844,293.1499938964844,0.0102398321032524,-658.917724609375,302.1696472167969,0.4547181725502014,0.050000000745058,0.0495958812534809,293.2121887207031,297.1499938964844,293.1499938964844,0.2063823789358139,-3178.665283203125,304.1563720703125,0.8440489768981934,0.2868175208568573,0.2021623104810714,293.25323486328125,297.1499938964844,293.1499938964844,0.2777557373046875,-5445.857421875,304.15496826171875,0.9141806960105896,0.363729327917099,0.3463907539844513,293.2416381835937,297.1499938964844,293.1499938964844,0.012790466658771,-3492.0458984375,303.435546875,0.4547181725502014,0.050000000745058,0.2352614998817443,291.1636962890625,291.1499938964844,273.07666015625,271.2184143066406,283.8733215332031,293.4456481933594,291.1639404296875,1.0,0.2961735427379608,0.8619251251220703,0.8619251251220703,1.0,1.0,-1.3378825187683103,0.6288520097732544,0.7090304493904114,0.1028936952352523,0.0,0.0,0.4192163348197937,63.706539154052734,61.0,7.37711238861084,-9842.3583984375,280.9401550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.624755859375,306.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.455078125,18000.0,0.0,0.0,0.2175602316856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3366912603378296,0.336696058511734,-4.801847808266757e-06,0.0,0.0002207959769293,0.0,0.0,16.041271209716797,0.0,0.0,0.0,0.3187437057495117,4.0,0.0,1.0
813420,293.25018310546875,297.1499938964844,293.1499938964844,0.0216524042189121,-906.66650390625,304.1578674316406,0.4958454668521881,0.0612146854400634,0.0576638914644718,293.55157470703125,297.1499938964844,293.1499938964844,0.0100987134501338,-653.888671875,302.08270263671875,0.453513503074646,0.050000000745058,0.0496181324124336,293.2122497558594,297.1499938964844,293.1499938964844,0.2056628465652465,-3169.802978515625,304.1565246582031,0.8419668674468994,0.2860167324542999,0.2016190886497497,293.2530517578125,297.1499938964844,293.1499938964844,0.2765501737594604,-5426.6923828125,304.15625,0.9112261533737184,0.362453281879425,0.34517702460289,293.24322509765625,297.1499938964844,293.1499938964844,0.0127517534419894,-3487.493408203125,303.4154968261719,0.453513503074646,0.050000000745058,0.2353670597076416,291.1651611328125,291.1499938964844,273.0950012207031,271.22967529296875,283.8896789550781,293.4566345214844,291.1654968261719,1.0,0.2960170209407806,0.8616122603416443,0.8616122603416443,1.0,1.0,-1.3340754508972168,0.6269371509552002,0.7071383595466614,0.1026587709784507,0.0,0.0,0.4180613160133362,64.23582458496094,61.0,6.3817973136901855,-9795.6865234375,280.57159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5914001464844,306.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12109375,18000.0,0.0,0.0,0.2169781625270843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3352945148944855,0.3352993130683899,-4.796783741767285e-06,0.0,0.0002202052564825,0.0,0.0,15.947903633117676,0.0,0.0,0.0,0.3183639049530029,4.0,0.0,1.0
813480,293.2486267089844,297.1499938964844,293.1499938964844,0.0209595505148172,-892.1629028320312,304.1576843261719,0.4939547777175903,0.0602502264082431,0.0567530505359172,293.55841064453125,297.1499938964844,293.1499938964844,0.0099454307928681,-648.1812744140625,301.9952697753906,0.4547318816184997,0.050000000745058,0.0495956614613533,293.21221923828125,297.1499938964844,293.1499938964844,0.2048944383859634,-3160.31103515625,304.15673828125,0.8425889015197754,0.285231739282608,0.2010504603385925,293.2525939941406,297.1499938964844,293.1499938964844,0.2753282189369201,-5407.31396484375,304.1573486328125,0.9118009209632874,0.3612362146377563,0.3439817428588867,293.24468994140625,297.1499938964844,293.1499938964844,0.0126934126019477,-3479.570556640625,303.3956298828125,0.4547318816184997,0.050000000745058,0.235260471701622,291.1676025390625,291.1499938964844,273.11334228515625,271.2411804199219,283.9063720703125,293.4680480957031,291.1680908203125,1.0,0.2947048842906952,0.861299455165863,0.861299455165863,1.0,1.0,-1.329871654510498,0.6248314380645752,0.7050402164459229,0.1023822501301765,0.0,0.0,0.4166492223739624,63.6289176940918,49.0,6.9719085693359375,-9746.9990234375,277.4683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625915527344,306.58203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.125,18000.0,0.0,0.0,0.2164130061864853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3337278366088867,0.3337326347827911,-4.791417723026825e-06,0.0,0.0002196316927438,0.0,0.0,15.844447135925291,0.0,0.0,0.0,0.3179401755332947,4.0,0.0,1.0
813540,293.2469177246094,297.1499938964844,293.1499938964844,0.0202915724366903,-877.8471069335938,304.1575012207031,0.4934496283531189,0.059335634112358,0.0558550618588924,293.56500244140625,297.1499938964844,293.1499938964844,0.0097850514575839,-642.0111694335938,301.9073791503906,0.4578571319580078,0.050000000745058,0.0495397523045539,293.2121276855469,297.1499938964844,293.1499938964844,0.2041052430868148,-3150.552978515625,304.1569519042969,0.8453149199485779,0.284464955329895,0.2004689872264862,293.251953125,297.1499938964844,293.1499938964844,0.2741071581840515,-5387.998046875,304.1582336425781,0.915121614933014,0.3600653409957886,0.3428026437759399,293.2460021972656,297.1499938964844,293.1499938964844,0.0126215834170579,-3469.3037109375,303.3760070800781,0.4578571319580078,0.050000000745058,0.2349952459335327,291.1703796386719,291.1499938964844,273.13165283203125,271.2529296875,283.9233093261719,293.4798278808594,291.1708679199219,1.0,0.2923837602138519,0.860986590385437,0.860986590385437,1.0,1.0,-1.3254066705703735,0.6226003170013428,0.702806293964386,0.1020785868167877,0.0,0.0,0.4150080978870392,62.17272186279297,49.0,7.253548622131348,-9695.154296875,272.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389099121094,306.5568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.291015625,18000.0,0.0,0.0,0.2158492356538772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3318637311458587,0.3318685293197632,-4.785251348948805e-06,0.0,0.0002190595405409,0.0,0.0,15.722437858581545,0.0,0.0,0.0,0.3174437582492828,4.0,0.0,1.0
813600,293.2450866699219,297.1499938964844,293.1499938964844,0.0196524523198604,-863.8248291015625,304.1573181152344,0.4941810667514801,0.0584675446152687,0.054974514991045,293.57135009765625,297.1499938964844,293.1499938964844,0.0096201244741678,-635.4901733398438,301.819091796875,0.4627611637115478,0.050000000745058,0.049456663429737,293.2119140625,297.1499938964844,293.1499938964844,0.2033105641603469,-3140.7275390625,304.1571350097656,0.84996497631073,0.2837165892124176,0.1998801678419113,293.25115966796875,297.1499938964844,293.1499938964844,0.272895872592926,-5368.88037109375,304.158935546875,0.9209990501403807,0.3589312136173248,0.3416348695755005,293.24713134765625,297.1499938964844,293.1499938964844,0.0125397518277168,-3457.2763671875,303.3565979003906,0.4627611637115478,0.050000000745058,0.2346011102199554,291.1730041503906,291.1499938964844,273.1499938964844,271.2649230957031,283.9403991699219,293.4918518066406,291.1734313964844,1.0,0.2892212569713592,0.8606737852096558,0.8606737852096558,1.0,1.0,-1.320741891860962,0.6202740669250488,0.7004678845405579,0.1017523556947708,0.0,0.0,0.4132151007652282,60.02649688720703,37.0,7.19049882888794,-9641.5283203125,265.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,306.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.087890625,18000.0,0.0,0.0,0.2152703404426574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3297789990901947,0.3297837674617767,-4.778239599545486e-06,0.0,0.0002184720360673,0.0,0.0,15.586185455322266,0.0,0.0,0.0,0.3168902397155761,4.0,0.0,1.0
813660,293.2431640625,297.1499938964844,293.1499938964844,0.019041845574975,-850.1056518554688,304.1570739746094,0.4961144924163818,0.0576418042182922,0.0541126132011413,293.5773620605469,297.1499938964844,293.1499938964844,0.0094523141160607,-628.6815795898438,301.7304992675781,0.4689550697803497,0.050000000745058,0.0493507534265518,293.2116394042969,297.1499938964844,293.1499938964844,0.202512189745903,-3130.854248046875,304.15728759765625,0.8565643429756165,0.2829863131046295,0.1992872953414917,293.250244140625,297.1499938964844,293.1499938964844,0.2716910243034363,-5349.896484375,304.15948486328125,0.9294267296791076,0.3578286468982696,0.3404768407344818,293.2480773925781,297.1499938964844,293.1499938964844,0.0124498531222343,-3443.770751953125,303.33746337890625,0.4689550697803497,0.050000000745058,0.234098732471466,291.1755065917969,291.1499938964844,273.1683349609375,271.2770690917969,283.9576110839844,293.5040588378906,291.1759338378906,1.0,0.285323828458786,0.8603677153587341,0.8603677153587341,1.0,1.0,-1.3159186840057373,0.6178735494613647,0.6980451941490173,0.101406529545784,0.0,0.0,0.4112638831138611,57.30099868774414,37.0,7.112739086151123,-9586.8125,257.6291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5085754394531,306.5134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4609375,18000.0,0.0,0.0,0.2146643102169037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3275121450424194,0.3275169134140014,-4.77052617497975e-06,0.0,0.0002178569848183,0.0,0.0,15.438424110412598,0.0,0.0,0.0,0.3162886500358581,4.0,0.0,1.0
813720,293.2411499023437,297.1499938964844,293.1499938964844,0.0184585135430097,-836.681640625,304.1568603515625,0.499245136976242,0.0568535514175891,0.0532690063118934,293.58306884765625,297.1499938964844,293.1499938964844,0.0092834327369928,-621.6612548828125,301.641845703125,0.4756374061107635,0.050000000745058,0.0492266491055488,293.2113037109375,297.1499938964844,293.1499938964844,0.2017129063606262,-3120.96728515625,304.15740966796875,0.8651907444000244,0.2822728753089905,0.1986930817365646,293.249267578125,297.1499938964844,293.1499938964844,0.2704921662807464,-5331.02734375,304.1599426269531,0.94026118516922,0.3567526638507843,0.3393275737762451,293.2488708496094,297.1499938964844,293.1499938964844,0.0123540218919515,-3429.115966796875,303.3186340332031,0.4756374061107635,0.050000000745058,0.2335100322961807,291.177978515625,291.1499938964844,273.1866760253906,271.2892761230469,283.9748229980469,293.5162658691406,291.1783752441406,1.0,0.2808060944080353,0.8600616455078125,0.8600616455078125,1.0,1.0,-1.310978889465332,0.6154190301895142,0.6955598592758179,0.1010435223579406,0.0,0.0,0.4091517031192779,54.11359405517578,25.0,6.943283081054688,-9530.828125,248.58575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50201416015625,306.49566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.697265625,18000.0,0.0,0.0,0.2140195220708847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3250645697116852,0.3250693380832672,-4.762198386742966e-06,0.0,0.0002172026142943,0.0,0.0,15.279650688171388,0.0,0.0,0.0,0.3156412839889526,4.0,0.0,1.0
813780,293.2391052246094,297.1499938964844,293.1499938964844,0.0179019402712583,-823.5659790039062,304.1566162109375,0.5037077069282532,0.0560999251902103,0.0524437725543975,293.5885009765625,297.1499938964844,293.1499938964844,0.0091145168989896,-614.4797973632812,301.5528564453125,0.4827863872051239,0.050000000745058,0.0490874573588371,293.2109069824219,297.1499938964844,293.1499938964844,0.2009182274341583,-3111.1376953125,304.1575012207031,0.8760902881622314,0.2815752923488617,0.1980991959571838,293.2481994628906,297.1499938964844,293.1499938964844,0.2693047225475311,-5312.3583984375,304.1603088378906,0.9532987475395204,0.3557005822658539,0.3381872177124023,293.24951171875,297.1499938964844,293.1499938964844,0.012253955937922,-3413.5927734375,303.300048828125,0.4827863872051239,0.050000000745058,0.2328497767448425,291.18023681640625,291.1499938964844,273.2049865722656,271.30157470703125,283.9920349121094,293.52850341796875,291.1805725097656,1.0,0.275737464427948,0.8597555756568909,0.8597555756568909,1.0,1.0,-1.3059515953063965,0.6129249930381775,0.693026602268219,0.1006650626659393,0.0,0.0,0.4069095253944397,50.54338836669922,25.0,6.454030990600586,-9473.6171875,238.72317504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010681152344,306.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.65625,18000.0,0.0,0.0,0.2133262753486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3224529027938843,0.3224576413631439,-4.753298526338767e-06,0.0,0.0002164990582969,0.0,0.0,15.11106777191162,0.0,0.0,0.0,0.3149536252021789,4.0,0.0,1.0
813840,293.237060546875,297.1499938964844,293.1499938964844,0.0173706505447626,-810.7438354492188,304.1563720703125,0.5097360014915466,0.0553776547312736,0.0516366548836231,293.5937805175781,297.1499938964844,293.1499938964844,0.0089460052549839,-607.1571655273438,301.4633483886719,0.4906986057758331,0.050000000745058,0.0489363744854927,293.21044921875,297.1499938964844,293.1499938964844,0.2001270353794098,-3101.34765625,304.1575927734375,0.889553964138031,0.2808920443058014,0.1975069493055343,293.24713134765625,297.1499938964844,293.1499938964844,0.268125832080841,-5293.83251953125,304.1605834960937,0.9680856466293336,0.3546695113182068,0.3370558321475982,293.25,297.1499938964844,293.1499938964844,0.0121508399024605,-3397.377197265625,303.28173828125,0.4906986057758331,0.050000000745058,0.2321330904960632,291.182373046875,291.1499938964844,273.22332763671875,271.3139343261719,284.0092163085937,293.5407409667969,291.1827697753906,1.0,0.2701930105686188,0.8594495058059692,0.8594495058059692,1.0,1.0,-1.300865888595581,0.6104058027267456,0.6904600858688354,0.1002729758620262,0.0,0.0,0.4045374691486358,46.671485900878906,25.0,6.405726909637451,-9418.111328125,228.2436981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,306.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.294921875,18000.0,0.0,0.0,0.2125774919986724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3197080194950104,0.31971275806427,-4.74394300908898e-06,0.0,0.0002157391281798,0.0,0.0,14.934850692749023,0.0,0.0,0.0,0.3142337799072265,4.0,0.0,1.0
813900,293.2349853515625,297.1499938964844,293.1499938964844,0.0168878212571144,-798.8110961914062,304.1560974121094,0.5147174000740051,0.0546785034239292,0.0508878193795681,293.59893798828125,297.1499938964844,293.1499938964844,0.0087881218641996,-600.2064208984375,301.373291015625,0.4973430335521698,0.050000000745058,0.0488196611404418,293.2099914550781,297.1499938964844,293.1499938964844,0.1993693262338638,-3091.972412109375,304.1575927734375,0.9010607600212096,0.2802172601222992,0.1969486624002456,293.2460327148437,297.1499938964844,293.1499938964844,0.2669841945171356,-5275.90625,304.1607360839844,0.979441225528717,0.3536535203456878,0.335976630449295,293.2503662109375,297.1499938964844,293.1499938964844,0.0120622869580984,-3383.488037109375,303.2636413574219,0.4973430335521698,0.050000000745058,0.231579452753067,291.1849060058594,291.1499938964844,273.2416687011719,271.32635498046875,284.0262756347656,293.55303955078125,291.1854248046875,1.0,0.2660230100154876,0.8591434955596924,0.8591434955596924,1.0,1.0,-1.296289563179016,0.6081396341323853,0.6881499290466309,0.0999094918370246,0.0,0.0,0.4019588232040405,43.67435073852539,25.0,7.036272048950195,-9367.4892578125,219.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5137939453125,306.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.208984375,18000.0,0.0,0.0,0.2117738276720047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3167934417724609,0.3167981803417206,-4.734151389129693e-06,0.0,0.0002149235078832,0.0,0.0,14.749234199523926,0.0,0.0,0.0,0.3134739100933075,4.0,0.0,1.0
813960,293.2330017089844,297.1499938964844,293.1499938964844,0.0164372976869344,-787.4234008789062,304.15582275390625,0.5189898014068604,0.0539905838668346,0.0501738935708999,293.6040954589844,297.1499938964844,293.1499938964844,0.0086379302665591,-593.4990234375,301.282470703125,0.503375232219696,0.050000000745058,0.0487243086099624,293.2095642089844,297.1499938964844,293.1499938964844,0.198632076382637,-3082.84619140625,304.15753173828125,0.9116626977920532,0.2795426845550537,0.196408674120903,293.2449645996094,297.1499938964844,293.1499938964844,0.2658685147762298,-5258.39111328125,304.1607971191406,0.9885228276252748,0.3526449203491211,0.3349287211894989,293.2507019042969,297.1499938964844,293.1499938964844,0.01198295596987,-3371.072998046875,303.2456359863281,0.503375232219696,0.050000000745058,0.2311271280050277,291.18768310546875,291.1499938964844,273.260009765625,271.3388671875,284.0417175292969,293.5629272460937,291.1881103515625,1.0,0.2623750567436218,0.8588629364967346,0.8588629364967346,1.0,1.0,-1.292022705078125,0.6060294508934021,0.6859931945800781,0.0995643064379692,0.0,0.0,0.3991685509681701,41.220924377441406,25.0,6.9199066162109375,-9317.8115234375,213.02740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52520751953125,306.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.595703125,18000.0,0.0,0.0,0.2109209597110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3136450350284576,0.3136497437953949,-4.723765414382797e-06,0.0,0.0002140579599654,0.0,0.0,14.550508499145508,0.0,0.0,0.0,0.312661200761795,4.0,0.0,1.0
814020,293.2311096191406,297.1499938964844,293.1499938964844,0.0160128585994243,-776.4815673828125,304.155517578125,0.5227316617965698,0.0533115155994892,0.0494829155504703,293.6092834472656,297.1499938964844,293.1499938964844,0.0084937522187829,-586.9931030273438,301.1904296875,0.5090587735176086,0.050000000745058,0.048643622547388,293.20916748046875,297.1499938964844,293.1499938964844,0.1979311257600784,-3074.18994140625,304.1574401855469,0.9219740629196168,0.278866559267044,0.1958790719509124,293.24395751953125,297.1499938964844,293.1499938964844,0.2648032009601593,-5241.7060546875,304.1607666015625,0.9959865808486938,0.351641833782196,0.3339015543460846,293.25103759765625,297.1499938964844,293.1499938964844,0.0119111398234963,-3359.99951171875,303.2273864746094,0.5090587735176086,0.050000000745058,0.230744406580925,291.189208984375,291.1499938964844,273.2783203125,271.3514099121094,284.0561218261719,293.57080078125,291.1893005371094,1.0,0.2591900825500488,0.8585824370384216,0.8585824370384216,1.0,1.0,-1.2879620790481567,0.6040241122245789,0.6839379668235779,0.0992244258522987,0.0,0.0,0.3963904082775116,39.14070129394531,25.0,4.762138843536377,-9267.1923828125,207.0330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390625,306.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.7578125,18000.0,0.0,0.0,0.2100183516740799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3103860914707184,0.3103908002376556,-4.712848294730065e-06,0.0,0.0002131419314537,0.0,0.0,14.34567642211914,0.0,0.0,0.0,0.3118251860141754,4.0,0.0,1.0
814080,293.2292785644531,297.1499938964844,293.1499938964844,0.0156168825924396,-766.0872192382812,304.1552429199219,0.525189995765686,0.0526434928178787,0.0488199107348918,293.6144714355469,297.1499938964844,293.1499938964844,0.0083570750430226,-580.7847900390625,301.0970458984375,0.5137028098106384,0.050000000745058,0.0485836826264858,293.2087707519531,297.1499938964844,293.1499938964844,0.1972797065973281,-3066.17626953125,304.15728759765625,0.9301384687423706,0.2781912684440613,0.1953641325235366,293.242431640625,297.1499938964844,293.1499938964844,0.2621966898441314,-5198.8857421875,304.1636657714844,0.9990000128746032,0.3507473766803741,0.331013947725296,293.2514038085937,297.1499938964844,293.1499938964844,0.0118496948853135,-3350.82470703125,303.2089233398437,0.5137028098106384,0.050000000745058,0.2304600775241851,291.1889343261719,291.1499938964844,273.2966613769531,271.3640441894531,284.0716247558594,293.57940673828125,291.188720703125,1.0,0.2563315033912658,0.8583019375801086,0.8583019375801086,1.0,1.0,-1.2815378904342651,0.6008585095405579,0.6806793808937073,0.0987200513482093,0.0,0.0,0.3938168585300445,37.56476593017578,25.0,1.6248801946640017,-9199.6728515625,201.3338165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559387207031,306.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.2090549916028976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3072708547115326,0.3072755634784698,-4.702000296674669e-06,0.0,0.0002121642319252,0.0,0.0,14.150001525878906,0.0,0.0,0.0,0.3110244274139404,4.0,0.0,1.0
814140,293.2275085449219,297.1499938964844,293.1499938964844,0.0152419842779636,-755.986572265625,304.15496826171875,0.5259997844696045,0.051988661289215,0.0481894984841346,293.6197509765625,297.1499938964844,293.1499938964844,0.0082248328253626,-574.6259765625,301.0032958984375,0.5168854594230652,0.050000000745058,0.0485454089939594,293.2084350585937,297.1499938964844,293.1499938964844,0.1965872943401336,-3057.574462890625,304.1572265625,0.9353162050247192,0.2775165140628814,0.1948666721582412,293.2376403808594,297.1499938964844,293.1499938964844,0.256865918636322,-5113.509765625,304.1708374023437,0.9990000128746032,0.3505169153213501,0.3255470395088196,293.25177001953125,297.1499938964844,293.1499938964844,0.0117933927103877,-3342.177978515625,303.1905822753906,0.5168854594230652,0.050000000745058,0.2302785217761993,291.1916198730469,291.1499938964844,273.31500244140625,271.376708984375,284.08917236328125,293.5895690917969,291.1929626464844,1.0,0.2536588013172149,0.8580214381217957,0.8580214381217957,1.0,1.0,-1.2711374759674072,0.5957622528076172,0.67537522315979,0.0978757888078689,0.0,0.0,0.3908174932003021,36.5008430480957,25.0,9.122838973999023,-9125.9609375,195.5113677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780639648437,306.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.501953125,18000.0,0.0,0.0,0.2080006152391433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3042049407958984,0.3042096197605133,-4.691717549576424e-06,0.0,0.0002110941713908,0.0,0.0,13.959745407104492,0.0,0.0,0.0,0.310234397649765,4.0,0.0,1.0
814200,293.2265930175781,297.1499938964844,293.1499938964844,0.014850634150207,-745.1715087890625,304.15478515625,0.5263715982437134,0.0511853843927383,0.0475253574550151,293.6250915527344,297.1499938964844,293.1499938964844,0.008092725649476,-568.3024291992188,300.9095458984375,0.5199024677276611,0.050000000745058,0.048511017113924,293.2080993652344,297.1499938964844,293.1499938964844,0.1958387047052383,-3048.211181640625,304.1572570800781,0.9400392174720764,0.276839405298233,0.1943704932928085,293.2298278808594,297.1499938964844,293.1499938964844,0.2519107460975647,-5033.50830078125,304.176025390625,0.9990000128746032,0.3509372472763061,0.3204951286315918,293.2521667480469,297.1499938964844,293.1499938964844,0.0117351217195391,-3332.859375,303.1724548339844,0.5199024677276611,0.050000000745058,0.2301153838634491,291.1986694335937,291.1499938964844,273.3333435058594,271.38946533203125,284.09765625,293.5843811035156,291.1993103027344,1.0,0.2512064576148987,0.8577408790588379,0.8577408790588379,1.0,1.0,-1.2615230083465576,0.5910541415214539,0.6704688668251038,0.0970868170261383,0.0,0.0,0.3868581652641296,35.542701721191406,25.0,10.546415328979492,-9041.5693359375,190.23263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059265136719,306.41143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.24609375,18000.0,0.0,0.0,0.206838920712471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3002242147922516,0.3002288937568664,-4.680290203395998e-06,0.0,0.0002099152043228,0.0,0.0,13.719732284545898,0.0,0.0,0.0,0.3092498481273651,4.0,0.0,1.0
814260,293.227294921875,297.1499938964844,293.1499938964844,0.014433005824685,-732.837646484375,304.1546630859375,0.5253637433052063,0.0500784143805503,0.0466323494911193,293.6305236816406,297.1499938964844,293.1499938964844,0.0079651959240436,-562.2486572265625,300.8129577636719,0.5226895213127136,0.050000000745058,0.0484807454049587,293.2077941894531,297.1499938964844,293.1499938964844,0.195217028260231,-3040.553955078125,304.1570739746094,0.9442097544670104,0.2761661112308502,0.193878024816513,293.2202453613281,297.1499938964844,293.1499938964844,0.2475834041833877,-4963.96240234375,304.1791381835937,0.9990000128746032,0.3518042266368866,0.3159812092781067,293.2525634765625,297.1499938964844,293.1499938964844,0.0116854691877961,-3325.638671875,303.1537170410156,0.5226895213127136,0.050000000745058,0.229971781373024,291.19879150390625,291.1499938964844,273.3516540527344,271.4022521972656,284.1040954589844,293.5745849609375,291.1982421875,1.0,0.2489485740661621,0.8575069308280945,0.8575069308280945,1.0,1.0,-1.252415657043457,0.5866016149520874,0.6658140420913696,0.0963330045342445,0.0,0.0,0.3835597932338714,34.69379806518555,25.0,3.164318084716797,-8958.01171875,185.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405639648437,306.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2055467069149017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.296111524105072,0.2961162030696869,-4.667108441935852e-06,0.0,0.0002086037711706,0.0,0.0,13.470030784606934,0.0,0.0,0.0,0.308242529630661,4.0,0.0,1.0
814320,293.2290954589844,297.1499938964844,293.1499938964844,0.0139607079327106,-720.5465087890625,304.1376342773437,0.5255522131919861,0.050000000745058,0.0460460670292377,293.6360168457031,297.1499938964844,293.1499938964844,0.0078400215134024,-556.2271728515625,300.7148132324219,0.5253956317901611,0.050000000745058,0.0484526194632053,293.2074584960937,297.1499938964844,293.1499938964844,0.1946187913417816,-3033.191162109375,304.1568603515625,0.9481198787689208,0.275498479604721,0.1933905780315399,293.20977783203125,297.1499938964844,293.1499938964844,0.2435062527656555,-4898.4765625,304.1812438964844,0.9990000128746032,0.3529709577560425,0.3117288947105407,293.25299072265625,297.1499938964844,293.1499938964844,0.0116380443796515,-3318.836181640625,303.134765625,0.5253956317901611,0.050000000745058,0.2298383712768554,291.1972045898437,291.1499938964844,273.3699951171875,271.4151306152344,284.1107482910156,293.5658569335937,291.1971435546875,1.0,0.2468723207712173,0.8572729229927063,0.8572729229927063,1.0,1.0,-1.2441843748092651,0.5825836658477783,0.6616007685661316,0.0956319421529769,0.0,0.0,0.3805833756923675,33.907203674316406,25.0,1.382902979850769,-8892.9072265625,181.08778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67919921875,306.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.576171875,18000.0,0.0,0.0,0.2041409462690353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2926706671714782,0.2926753163337707,-4.654976237361552e-06,0.0,0.0002071771014016,0.0,0.0,13.259782791137695,0.0,0.0,0.0,0.3073737025260925,4.0,0.0,1.0
814380,293.2320251464844,297.1499938964844,293.1499938964844,0.0138778258115053,-718.515869140625,304.11541748046875,0.5280739068984985,0.050000000745058,0.0459869056940078,293.6415710449219,297.1499938964844,293.1499938964844,0.0077150389552116,-550.069091796875,300.6161804199219,0.5280717611312866,0.050000000745058,0.0484259389340877,293.20751953125,297.1499938964844,293.1499938964844,0.1939741373062133,-3025.195068359375,304.15679931640625,0.9518423080444336,0.2747572064399719,0.1928943395614624,293.19873046875,297.1499938964844,293.1499938964844,0.2395270764827728,-4834.48095703125,304.1827697753906,0.9990000128746032,0.3543824553489685,0.3076409697532654,293.2533569335937,297.1499938964844,293.1499938964844,0.0115892812609672,-3311.56103515625,303.1159973144531,0.5280717611312866,0.050000000745058,0.2297118008136749,291.19793701171875,291.1499938964844,273.3883361816406,271.42803955078125,284.1185913085937,293.5599975585937,291.1980895996094,1.0,0.2449743151664734,0.8570389747619629,0.8570389747619629,1.0,1.0,-1.2369906902313232,0.5790772438049316,0.6579134464263916,0.0949989706277847,0.0,0.0,0.3773170113563537,33.16651153564453,25.0,1.950082778930664,-8832.43359375,177.22874450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179260253906,306.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.46484375,18000.0,0.0,0.0,0.2026553750038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.289237231016159,0.2892418801784515,-4.6438203753496055e-06,0.0,0.0002056694502243,0.0,0.0,13.05398654937744,0.0,0.0,0.0,0.3065198361873626,4.0,0.0,1.0
814440,293.2345886230469,297.1499938964844,293.1499938964844,0.0138095952570438,-716.9561767578125,304.09381103515625,0.5305569767951965,0.050000000745058,0.045963879674673,293.6471862792969,297.1499938964844,293.1499938964844,0.0075919236987829,-543.9166259765625,300.516357421875,0.5305566191673279,0.050000000745058,0.0484021045267581,293.2091064453125,297.1499938964844,293.1499938964844,0.1931727528572082,-3015.193359375,304.1570129394531,0.9548795819282532,0.2737193703651428,0.1922572553157806,293.18756103515625,297.1499938964844,293.1499938964844,0.2359150350093841,-4776.45263671875,304.1833801269531,0.9990000128746032,0.3559585213661194,0.3039424419403076,293.25372314453125,297.1499938964844,293.1499938964844,0.0115423798561096,-3304.623046875,303.0971984863281,0.5305566191673279,0.050000000745058,0.2295987457036972,291.1983947753906,291.1499938964844,273.4066772460937,271.4410400390625,284.1277770996094,293.5570983886719,291.1982421875,1.0,0.2432270944118499,0.8568049669265747,0.8568049669265747,1.0,1.0,-1.2302485704421997,0.575796365737915,0.6544521450996399,0.0943885669112205,0.0,0.0,0.3740403950214386,32.50193405151367,28.0,0.6054562330245972,-8769.224609375,173.71018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557067871094,306.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5234375,18000.0,0.0,0.0,0.2011037915945053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2856719493865967,0.2856765985488891,-4.632656327885343e-06,0.0,0.0002040947874775,0.0,0.0,12.842899322509766,0.0,0.0,0.0,0.3056530356407165,4.0,0.0,1.0
814500,293.2367248535156,297.1499938964844,293.1499938964844,0.0137500679120421,-715.6574096679688,304.0729064941406,0.5321921110153198,0.050000000745058,0.0459493584930896,293.65283203125,297.1499938964844,293.1499938964844,0.0074716517701745,-537.8536376953125,300.4150085449219,0.5321921110153198,0.050000000745058,0.0483868867158889,293.2108154296875,297.1499938964844,293.1499938964844,0.1922411471605301,-3003.556396484375,304.1574401855469,0.9562044143676758,0.2726362645626068,0.1914872676134109,293.1774597167969,297.1499938964844,293.1499938964844,0.2335326820611953,-4738.79736328125,304.1816101074219,0.9990000128746032,0.357467383146286,0.3015562891960144,293.2540588378906,297.1499938964844,293.1499938964844,0.0115004424005746,-3298.698974609375,303.0782470703125,0.5321921110153198,0.050000000745058,0.229526549577713,291.1971130371094,291.1499938964844,273.42498779296875,271.4540710449219,284.13751220703125,293.5565185546875,291.1965637207031,1.0,0.2421095520257949,0.8565710186958313,0.8565710186958313,1.0,1.0,-1.2253600358963013,0.5734294652938843,0.6519305109977722,0.0938917025923729,0.0,0.0,0.3710183203220367,32.071414947509766,28.0,-2.7687673568725586,-8712.4814453125,171.28781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7920227050781,306.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.703125,18000.0,0.0,0.0,0.1994924992322921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.282271146774292,0.2822757661342621,-4.621721927833278e-06,0.0,0.0002024595305556,0.0,0.0,12.64222812652588,0.0,0.0,0.0,0.3048288524150848,4.0,0.0,1.0
814560,293.2386474609375,297.1499938964844,293.1499938964844,0.0136983012780547,-714.6107177734375,304.0523681640625,0.5331664085388184,0.050000000745058,0.0459409058094024,293.6585388183594,297.1499938964844,293.1499938964844,0.0073546562343835,-531.9169921875,300.3117980957031,0.5331664085388184,0.050000000745058,0.0483779869973659,293.2115173339844,297.1499938964844,293.1499938964844,0.1914363205432891,-2993.57861328125,304.15753173828125,0.956554353237152,0.2717243731021881,0.1907911896705627,293.1698303222656,297.1499938964844,293.1499938964844,0.2321133017539978,-4717.00537109375,304.1784362792969,0.9990000128746032,0.358620822429657,0.3001520335674286,293.25439453125,297.1499938964844,293.1499938964844,0.0114633059129118,-3293.826416015625,303.0589904785156,0.5331664085388184,0.050000000745058,0.2294843345880508,291.193359375,291.1499938964844,273.4433288574219,271.4671630859375,284.14764404296875,293.5579833984375,291.1923522949219,1.0,0.2413963675498962,0.8563680052757263,0.8563680052757263,1.0,1.0,-1.2221193313598633,0.5718734860420227,0.6502458453178406,0.0935076922178268,0.0,0.0,0.3684924840927124,31.81524085998535,46.0,-7.654026031494141,-8664.7587890625,169.75221252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8248596191406,306.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.482421875,18000.0,0.0,0.0,0.1978462934494018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2792794108390808,0.2792840301990509,-4.611620624928037e-06,0.0,0.0002007888397201,0.0,0.0,12.465620040893556,0.0,0.0,0.0,0.3041008710861206,4.0,0.0,1.0
814620,293.2404479980469,297.1499938964844,293.1499938964844,0.0136689683422446,-714.2932739257812,304.0317687988281,0.5303369164466858,0.050000000745058,0.0459658131003379,293.664306640625,297.1499938964844,293.1499938964844,0.0072456775233149,-526.4235229492188,300.20623779296875,0.5303369164466858,0.050000000745058,0.0484042130410671,293.2118530273437,297.1499938964844,293.1499938964844,0.1908257752656936,-2986.134033203125,304.15728759765625,0.9507906436920166,0.2708831131458282,0.1902033388614654,293.1663818359375,297.1499938964844,293.1499938964844,0.2357792556285858,-4779.97900390625,304.1664428710937,0.9990000128746032,0.3590558171272278,0.3042660355567932,293.2548522949219,297.1499938964844,293.1499938964844,0.0114419991150498,-3292.2021484375,303.0390930175781,0.5303369164466858,0.050000000745058,0.2296087443828582,291.18603515625,291.1499938964844,273.461669921875,271.48028564453125,284.15740966796875,293.56396484375,291.1834716796875,1.0,0.2435225397348404,0.8561649918556213,0.8561649918556213,1.0,1.0,-1.2276605367660522,0.5746254324913025,0.6530351638793945,0.0937081128358841,0.0,0.0,0.3667811155319214,32.52345275878906,46.0,-19.710811614990234,-8647.783203125,172.9485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8512878417969,306.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.716796875,18000.0,0.0,0.0,0.1962042450904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2769198715686798,0.2769244611263275,-4.602949502441334e-06,0.0,0.0001991223689401,0.0,0.0,12.325334548950195,0.0,0.0,0.0,0.3035197854042053,4.0,0.0,1.0
