time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814680,293.2422180175781,297.1499938964844,293.1499938964844,0.0136683527380228,-715.0208740234375,304.01080322265625,0.5247485637664795,0.050000000745058,0.0460181236267089,293.6701354980469,297.1499938964844,293.1499938964844,0.0071461768820881,-521.6005249023438,300.0957946777344,0.5247485637664795,0.050000000745058,0.0484592989087104,293.2120666503906,297.1499938964844,293.1499938964844,0.1904650777578354,-2982.0185546875,304.1566162109375,0.9400401711463928,0.2700581550598144,0.1896645724773407,293.17041015625,297.1499938964844,293.1499938964844,0.2437620460987091,-4913.72607421875,304.1488952636719,0.9990000128746032,0.3580681681632995,0.3127347230911255,293.2554931640625,297.1499938964844,293.1499938964844,0.0114407427608966,-3295.265625,303.017578125,0.5247485637664795,0.050000000745058,0.2298700511455536,291.1674194335937,291.1499938964844,273.4800109863281,271.4934997558594,284.1698608398437,293.5792541503906,291.16290283203125,1.0,0.2473725229501724,0.8559620380401611,0.8559620380401611,1.0,1.0,-1.2401001453399658,0.5807404518127441,0.6593596339225769,0.0944365188479423,0.0,0.0,0.3674192726612091,34.02363967895508,49.0,-39.80641174316406,-8667.8642578125,180.02784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8648986816406,306.36572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.564453125,18000.0,0.0,0.0,0.1946493685245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2761307954788208,0.2761353850364685,-4.596922281052684e-06,0.0,0.0001975443738047,0.0,0.0,12.270750999450684,0.0,0.0,0.0,0.3032915890216827,4.0,0.0,1.0
814740,293.2439880371094,297.1499938964844,293.1499938964844,0.0136673860251903,-715.775146484375,303.9895324707031,0.5201415419578552,0.050000000745058,0.0460647940635681,293.676025390625,297.1499938964844,293.1499938964844,0.007047836203128,-516.7913208007812,299.9827575683594,0.5201415419578552,0.050000000745058,0.0485084429383277,293.21221923828125,297.1499938964844,293.1499938964844,0.1901463121175766,-2978.433349609375,304.1559753417969,0.9305980205535888,0.2692390084266662,0.1891276687383651,293.18072509765625,297.1499938964844,293.1499938964844,0.2509890496730804,-5033.13818359375,304.13604736328125,0.9990000128746032,0.3557854294776916,0.320102721452713,293.2563171386719,297.1499938964844,293.1499938964844,0.0114386966452002,-3298.3935546875,302.9950256347656,0.5201415419578552,0.050000000745058,0.2301031798124313,291.1451721191406,291.1499938964844,273.4983215332031,271.5067443847656,284.187255859375,293.60302734375,291.1418762207031,1.0,0.2503466010093689,0.8557590246200562,0.8557590246200562,1.0,1.0,-1.25084125995636,0.5860112905502319,0.6648300290107727,0.095092162489891,0.0,0.0,0.3699978291988373,35.360557556152344,49.0,-44.89731216430664,-8713.65625,186.33155822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,306.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.564453125,18000.0,0.0,0.0,0.1932784616947174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.277761161327362,0.2777657806873321,-4.596633971232222e-06,0.0,0.0001961530797416,0.0,0.0,12.351588249206545,0.0,0.0,0.0,0.3035920858383178,4.0,0.0,1.0
814800,293.2457580566406,297.1499938964844,293.1499938964844,0.013650108128786,-715.8707885742188,303.96807861328125,0.5159743428230286,0.050000000745058,0.0461101830005645,293.6820068359375,297.1499938964844,293.1499938964844,0.0069445008412003,-511.4104919433594,299.8717346191406,0.5159743428230286,0.050000000745058,0.0485562458634376,293.2112121582031,297.1499938964844,293.1499938964844,0.189714103937149,-2973.234619140625,304.1557006835937,0.9218745231628418,0.2686448693275451,0.1886481642723083,293.19488525390625,297.1499938964844,293.1499938964844,0.2577602565288543,-5143.69091796875,304.1263122558594,0.9990000128746032,0.352619856595993,0.3271090090274811,293.2573547363281,297.1499938964844,293.1499938964844,0.0114243384450674,-3298.38037109375,302.97271728515625,0.5159743428230286,0.050000000745058,0.2303299158811569,291.1336364746094,291.1499938964844,273.51666259765625,271.5200500488281,284.2069091796875,293.6307067871094,291.13232421875,1.0,0.253381609916687,0.8555560111999512,0.8555560111999512,1.0,1.0,-1.261108160018921,0.5910559296607971,0.6700522303581238,0.0957002863287925,0.0,0.0,0.3723017275333404,36.65941619873047,52.0,-34.43751907348633,-8765.4658203125,192.4942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8318176269531,306.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.474609375,18000.0,0.0,0.0,0.1921579986810684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2803152203559875,0.2803198397159576,-4.601657565217465e-06,0.0,0.0001950159494299,0.0,0.0,12.492440223693848,0.0,0.0,0.0,0.3041322529315948,4.0,0.0,1.0
814860,293.24713134765625,297.1499938964844,293.1499938964844,0.013636359013617,-715.9650268554688,303.94744873046875,0.511462926864624,0.050000000745058,0.046163186430931,293.68804931640625,297.1499938964844,293.1499938964844,0.0068409726954996,-505.8619079589844,299.7608947753906,0.511462926864624,0.050000000745058,0.0486120581626892,293.2088317871094,297.1499938964844,293.1499938964844,0.1894858181476593,-2970.588623046875,304.1550598144531,0.912913739681244,0.2683360278606415,0.1883957684040069,293.2122497558594,297.1499938964844,293.1499938964844,0.2632390856742859,-5230.57275390625,304.1208190917969,0.9981651902198792,0.3486411571502685,0.3325046896934509,293.25860595703125,297.1499938964844,293.1499938964844,0.0114076938480138,-3297.652099609375,302.9501342773437,0.511462926864624,0.050000000745058,0.2305946797132492,291.1270751953125,291.1499938964844,273.5350036621094,271.53338623046875,284.2286682128906,293.6609802246094,291.1259460449219,1.0,0.2564102411270141,0.8551637530326843,0.8551637530326843,1.0,1.0,-1.2696226835250854,0.5952150821685791,0.6744076609611511,0.0962163507938385,0.0,0.0,0.374492347240448,38.14723205566406,52.0,-26.59066390991211,-8802.06640625,198.5230255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7849426269531,306.33599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.884765625,18000.0,0.0,0.0,0.191307708621025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.282608300447464,0.2826128900051117,-4.608100880432176e-06,0.0,0.0001941530063049,0.0,0.0,12.624388694763184,0.0,0.0,0.0,0.3046675324440002,4.0,0.0,1.0
814920,293.2470397949219,297.1499938964844,293.1499938964844,0.0136390607804059,-716.339599609375,303.9306640625,0.5044540166854858,0.050000000745058,0.0462547317147254,293.6941223144531,297.1499938964844,293.1499938964844,0.0067415093071758,-500.3245849609375,299.6514892578125,0.5044540166854858,0.050000000745058,0.0487084574997425,293.2073974609375,297.1499938964844,293.1499938964844,0.1891910433769226,-2966.934814453125,304.1546936035156,0.8999060392379761,0.2678769826889038,0.1882067322731018,293.225830078125,297.1499938964844,293.1499938964844,0.2603704929351806,-5180.46728515625,304.1312255859375,0.9853559732437134,0.3451827764511108,0.3290178179740906,293.2599182128906,297.1499938964844,293.1499938964844,0.0113973412662744,-3297.319580078125,302.9278564453125,0.5044540166854858,0.050000000745058,0.2310519516468048,291.1282653808594,291.1499938964844,273.5533447265625,271.5467834472656,284.2509460449219,293.6855773925781,291.1304626464844,1.0,0.2590830028057098,0.8547714948654175,0.8547714948654175,1.0,1.0,-1.2653433084487915,0.5931431651115417,0.6722001433372498,0.0957058668136596,0.0,0.0,0.3759081661701202,40.54676818847656,55.0,-2.155062437057495,-8799.796875,202.1964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72607421875,306.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.126953125,18000.0,0.0,0.0,0.1906841844320297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2847590744495392,0.2847636938095093,-4.615029411070282e-06,0.0,0.0001935202162712,0.0,0.0,12.750972747802734,0.0,0.0,0.0,0.3051780760288238,4.0,0.0,1.0
814980,293.246826171875,297.1499938964844,293.1499938964844,0.0136233679950237,-715.9935302734375,303.9145812988281,0.498583048582077,0.050000000745058,0.0463410690426826,293.7003479003906,297.1499938964844,293.1499938964844,0.0066361734643578,-494.1618347167969,299.5450439453125,0.498583048582077,0.050000000745058,0.048799380660057,293.20684814453125,297.1499938964844,293.1499938964844,0.1885735392570495,-2958.995361328125,304.15496826171875,0.888872504234314,0.2672592103481293,0.1878964751958847,293.23370361328125,297.1499938964844,293.1499938964844,0.2573935687541961,-5132.9091796875,304.13995361328125,0.9728770852088928,0.3426698446273803,0.3263092041015625,293.26129150390625,297.1499938964844,293.1499938964844,0.0113733420148491,-3293.583740234375,302.90631103515625,0.498583048582077,0.050000000745058,0.2314832508563995,291.1418151855469,291.1499938964844,273.5716552734375,271.5602111816406,284.2673645019531,293.69940185546875,291.1441345214844,1.0,0.2615896165370941,0.8543792366981506,0.8543792366981506,1.0,1.0,-1.2612147331237793,0.5911580324172974,0.6700566411018372,0.0951675176620483,0.0,0.0,0.3751059770584106,42.807899475097656,55.0,15.001632690429688,-8771.0810546875,205.72303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636047363281,306.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96484375,18000.0,0.0,0.0,0.1902195960283279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2851147651672363,0.2851193845272064,-4.619715582521167e-06,0.0,0.0001930487196659,0.0,0.0,12.781110763549805,0.0,0.0,0.0,0.3053050339221954,4.0,0.0,1.0
815040,293.24713134765625,297.1499938964844,293.1499938964844,0.0136085785925388,-715.8250122070312,303.8969421386719,0.4937019348144531,0.050000000745058,0.0464198887348175,293.7066955566406,297.1499938964844,293.1499938964844,0.0065318290144205,-488.09466552734375,299.43524169921875,0.4937019348144531,0.050000000745058,0.0488823764026165,293.20672607421875,297.1499938964844,293.1499938964844,0.1879665255546569,-2951.29296875,304.1551513671875,0.8793655037879944,0.2665604948997497,0.1874979138374328,293.2381896972656,297.1499938964844,293.1499938964844,0.2554768323898315,-5100.81591796875,304.1452331542969,0.961467444896698,0.3407281339168548,0.3243015706539154,293.2627868652344,297.1499938964844,293.1499938964844,0.0113519029691815,-3290.957275390625,302.8837585449219,0.4937019348144531,0.050000000745058,0.2318769544363021,291.149169921875,291.1499938964844,273.5899963378906,271.5736999511719,284.2797241210937,293.70574951171875,291.14959716796875,1.0,0.2639854848384857,0.8539869785308838,0.8539869785308838,1.0,1.0,-1.258431315422058,0.5898288488388062,0.668602466583252,0.0947348251938819,0.0,0.0,0.3743709921836853,44.8806266784668,58.0,12.695992469787598,-8729.66015625,209.20657348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039428710937,306.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1898493021726608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2842692136764526,0.2842738330364227,-4.619751052814536e-06,0.0,0.0001926729164551,0.0,0.0,12.738325119018556,0.0,0.0,0.0,0.3051636219024658,4.0,0.0,1.0
815100,293.2481994628906,297.1499938964844,293.1499938964844,0.0135932974517345,-715.7698974609375,303.8772277832031,0.4893874228000641,0.050000000745058,0.046494472771883,293.71307373046875,297.1499938964844,293.1499938964844,0.0064278161153197,-482.0536804199219,299.3219909667969,0.4893874228000641,0.050000000745058,0.0489609166979789,293.2068176269531,297.1499938964844,293.1499938964844,0.1873962581157684,-2944.130126953125,304.1552734375,0.8708884716033936,0.2658257186412811,0.187056228518486,293.2406616210937,297.1499938964844,293.1499938964844,0.2540320754051208,-5076.826171875,304.1487121582031,0.9508277773857116,0.3391273915767669,0.3227170705795288,293.2642517089844,297.1499938964844,293.1499938964844,0.0113333594053983,-3289.327392578125,302.8603210449219,0.4893874228000641,0.050000000745058,0.2322495132684707,291.150390625,291.1499938964844,273.6083374023437,271.58721923828125,284.2919311523437,293.7121276855469,291.1505432128906,1.0,0.2662818133831024,0.8535947203636169,0.8535947203636169,1.0,1.0,-1.2561739683151243,0.5887579917907715,0.6674159169197083,0.094337560236454,0.0,0.0,0.3742175698280334,46.845096588134766,58.0,8.542412757873535,-8697.66015625,212.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54913330078125,306.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1895453631877899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2838525772094726,0.2838571965694427,-4.618484581442317e-06,0.0,0.0001923644449561,0.0,0.0,12.713955879211426,0.0,0.0,0.0,0.3050748705863952,4.0,0.0,1.0
815160,293.2499084472656,297.1499938964844,293.1499938964844,0.0135708888992667,-715.5254516601562,303.8555908203125,0.4854323863983154,0.050000000745058,0.0465659908950328,293.7195129394531,297.1499938964844,293.1499938964844,0.0063231880776584,-475.8742980957031,299.2077331542969,0.4854323863983154,0.050000000745058,0.0490362308919429,293.2069702148437,297.1499938964844,293.1499938964844,0.1867924332618713,-2936.52685546875,304.1553955078125,0.8632320761680603,0.26507568359375,0.1865945607423782,293.2419128417969,297.1499938964844,293.1499938964844,0.2527807354927063,-5056.1845703125,304.1512145996094,0.9408626556396484,0.3377310335636139,0.3213845491409302,293.2657165527344,297.1499938964844,293.1499938964844,0.0113128162920475,-3287.26953125,302.83673095703125,0.4854323863983154,0.050000000745058,0.2326067686080932,291.1519470214844,291.1499938964844,273.6266784667969,271.60076904296875,284.3039245605469,293.71856689453125,291.1523132324219,1.0,0.2684938609600067,0.8532905578613281,0.8532905578613281,1.0,1.0,-1.2542325258255005,0.5878495573997498,0.6663829684257507,0.0939662232995033,0.0,0.0,0.3739380240440368,48.73069763183594,61.0,7.334414005279541,-8670.6787109375,215.97427368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979858398437,306.1898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1893108040094375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2836353480815887,0.2836399674415588,-4.6176496653060894e-06,0.0,0.0001921264047268,0.0,0.0,12.700811386108398,0.0,0.0,0.0,0.3050165176391601,4.0,0.0,1.0
815220,293.2521667480469,297.1499938964844,293.1499938964844,0.0135431652888655,-715.146484375,303.832275390625,0.4816935956478119,0.050000000745058,0.0466351881623268,293.7259216308594,297.1499938964844,293.1499938964844,0.0062186559662222,-469.60791015625,299.0924377441406,0.4816935956478119,0.050000000745058,0.0491091012954711,293.2071533203125,297.1499938964844,293.1499938964844,0.1861756145954132,-2928.755126953125,304.1555480957031,0.8562487363815308,0.2643198668956756,0.1861239224672317,293.2424621582031,297.1499938964844,293.1499938964844,0.2516486346721649,-5037.63330078125,304.15301513671875,0.9315347671508788,0.3364594876766205,0.3202044367790222,293.26715087890625,297.1499938964844,293.1499938964844,0.0112909702584147,-3284.9541015625,302.8130187988281,0.4816935956478119,0.050000000745058,0.2329524308443069,291.1537475585937,291.1499938964844,273.6449890136719,271.6143798828125,284.3158264160156,293.7249755859375,291.1540222167969,1.0,0.2706325054168701,0.8529863953590393,0.8529863953590393,1.0,1.0,-1.2524820566177368,0.5870361924171448,0.6654458045959473,0.0936054587364196,0.0,0.0,0.3734980225563049,50.555999755859375,61.0,5.94997501373291,-8642.78125,219.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506225585937,306.1563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1891393065452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283245325088501,0.283249944448471,-4.616694241121877e-06,0.0,0.0001919523492688,0.0,0.0,12.678617477416992,0.0,0.0,0.0,0.3049251437187195,4.0,0.0,1.0
815280,293.2547607421875,297.1499938964844,293.1499938964844,0.0135125387459993,-714.7125854492188,303.8076171875,0.4780562222003937,0.050000000745058,0.0467027053236961,293.7323608398437,297.1499938964844,293.1499938964844,0.0061144935898482,-463.2882385253906,298.9757995605469,0.4780562222003937,0.050000000745058,0.0491801984608173,293.2073059082031,297.1499938964844,293.1499938964844,0.185567021369934,-2921.0986328125,304.1556396484375,0.8498144745826721,0.263562798500061,0.1856496632099151,293.2425842285156,297.1499938964844,293.1499938964844,0.2506019473075866,-5020.58837890625,304.1543884277344,0.9228258728981018,0.3352610766887665,0.3191119432449341,293.2685546875,297.1499938964844,293.1499938964844,0.0112688997760415,-3282.65869140625,302.7890319824219,0.4780562222003937,0.050000000745058,0.2332896888256073,291.1548156738281,291.1499938964844,273.663330078125,271.6280212402344,284.3276672363281,293.7314147949219,291.1549377441406,1.0,0.2727104127407074,0.8526822328567505,0.8526822328567505,1.0,1.0,-1.2508399486541748,0.586277186870575,0.6645627617835999,0.0932488888502121,0.0,0.0,0.3730697333812713,52.33742141723633,49.0,4.224283695220947,-8615.4453125,222.46327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40740966796875,306.12457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.939453125,18000.0,0.0,0.0,0.1890138983726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2827868461608886,0.2827914655208587,-4.615447323885746e-06,0.0,0.0001918250782182,0.0,0.0,12.652234077453612,0.0,0.0,0.0,0.3048186898231506,4.0,0.0,1.0
815340,293.257568359375,297.1499938964844,293.1499938964844,0.0134524768218398,-713.3880615234375,303.7819519042969,0.477392315864563,0.050000000745058,0.046714961528778,293.7387390136719,297.1499938964844,293.1499938964844,0.0060018957592546,-456.3215637207031,298.8581237792969,0.477392315864563,0.050000000745058,0.0491931028664112,293.2074279785156,297.1499938964844,293.1499938964844,0.1849109083414077,-2912.827392578125,304.15582275390625,0.848055362701416,0.2628121078014374,0.1851335167884826,293.242431640625,297.1499938964844,293.1499938964844,0.2495516091585159,-5003.54736328125,304.1554870605469,0.9202937483787536,0.3341172337532043,0.3180224299430847,293.2699279785156,297.1499938964844,293.1499938964844,0.0112262377515435,-3276.47900390625,302.76495361328125,0.477392315864563,0.050000000745058,0.2333509027957916,291.1556396484375,291.1499938964844,273.6816711425781,271.6417236328125,284.3396301269531,293.73779296875,291.1558532714844,1.0,0.2724860906600952,0.8523780107498169,0.8523780107498169,1.0,1.0,-1.2485601902008057,0.5852087736129761,0.6633513569831848,0.0928397551178932,0.0,0.0,0.3726153373718261,52.63966751098633,49.0,3.865686655044556,-8587.841796875,222.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687744140625,306.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1889248043298721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.282329797744751,0.282334417104721,-4.61409990748507e-06,0.0,0.000191734652617,0.0,0.0,12.625688552856444,0.0,0.0,0.0,0.3047096729278564,4.0,0.0,1.0
815400,293.26043701171875,297.1499938964844,293.1499938964844,0.013371231034398,-711.387451171875,303.7557373046875,0.4788099825382232,0.050000000745058,0.0466887839138507,293.7450256347656,297.1499938964844,293.1499938964844,0.0058844499289989,-448.9101867675781,298.7399597167969,0.4788099825382232,0.050000000745058,0.0491655394434928,293.2074890136719,297.1499938964844,293.1499938964844,0.1842113137245178,-2903.982421875,304.1560363769531,0.8494079113006592,0.2620775699615478,0.1845958679914474,293.2420654296875,297.1499938964844,293.1499938964844,0.2484757453203201,-4986.1201171875,304.15643310546875,0.9218848943710328,0.3330181241035461,0.3169390261173248,293.2712097167969,297.1499938964844,293.1499938964844,0.011168741621077,-3267.345458984375,302.7409973144531,0.4788099825382232,0.050000000745058,0.2332201451063156,291.1575012207031,291.1499938964844,273.70001220703125,271.65545654296875,284.3516540527344,293.7441101074219,291.1579284667969,1.0,0.2711203396320343,0.8520738482475281,0.8520738482475281,1.0,1.0,-1.2458539009094238,0.5839359760284424,0.6619179844856262,0.0923885852098465,0.0,0.0,0.3719337880611419,51.913352966308594,37.0,5.015754699707031,-8558.7529296875,219.79705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,306.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4921875,18000.0,0.0,0.0,0.1888578683137893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2817457914352417,0.2817504107952118,-4.612597422237741e-06,0.0,0.0001916667242767,0.0,0.0,12.592363357543944,0.0,0.0,0.0,0.3045718669891357,4.0,0.0,1.0
815460,293.26324462890625,297.1499938964844,293.1499938964844,0.0132755460217595,-708.9099731445312,303.72918701171875,0.4817756712436676,0.050000000745058,0.0466337092220783,293.7512512207031,297.1499938964844,293.1499938964844,0.0057636983692646,-441.1609191894531,298.6212463378906,0.4817756712436676,0.050000000745058,0.0491075403988361,293.2074584960937,297.1499938964844,293.1499938964844,0.1834885478019714,-2894.832275390625,304.15625,0.8532567024230957,0.2613544464111328,0.1840462535619735,293.2415466308594,297.1499938964844,293.1499938964844,0.2473895400762558,-4968.5556640625,304.1572570800781,0.9267675280570984,0.3319554328918457,0.3158635795116424,293.2723999023437,297.1499938964844,293.1499938964844,0.0111006833612918,-3256.07861328125,302.7171630859375,0.4817756712436676,0.050000000745058,0.2329450249671936,291.15997314453125,291.1499938964844,273.71832275390625,271.669189453125,284.3636474609375,293.7503356933594,291.16046142578125,1.0,0.268743634223938,0.8517923951148987,0.8517923951148987,1.0,1.0,-1.2428385019302368,0.582516610622406,0.6603219509124756,0.0919093936681747,0.0,0.0,0.3710191547870636,50.41358947753906,37.0,5.931735992431641,-8526.869140625,215.5640106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,306.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.814453125,18000.0,0.0,0.0,0.1887973099946975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2809141278266907,0.2809187471866607,-4.610574706020998e-06,0.0,0.0001916052715387,0.0,0.0,12.54526710510254,0.0,0.0,0.0,0.3043802380561828,4.0,0.0,1.0
815520,293.2655944824219,297.1499938964844,293.1499938964844,0.013172666542232,-706.152587890625,303.7034912109375,0.4860278367996216,0.050000000745058,0.0465551503002643,293.75738525390625,297.1499938964844,293.1499938964844,0.0056409840472042,-433.16790771484375,298.50177001953125,0.4860278367996216,0.050000000745058,0.0490248128771781,293.20770263671875,297.1499938964844,293.1499938964844,0.1827283054590225,-2885.196533203125,304.156494140625,0.8594387769699097,0.2605766654014587,0.1834651827812194,293.24090576171875,297.1499938964844,293.1499938964844,0.2463040500879287,-4951.03369140625,304.15789794921875,0.9346810579299928,0.3309226036071777,0.31479412317276,293.2734680175781,297.1499938964844,293.1499938964844,0.0110248271375894,-3243.21533203125,302.69342041015625,0.4860278367996216,0.050000000745058,0.2325526177883148,291.1624755859375,291.1499938964844,273.7366638183594,271.6829833984375,284.3756408691406,293.7564697265625,291.1629638671875,1.0,0.2655157148838043,0.8515110015869141,0.8515110015869141,1.0,1.0,-1.239538550376892,0.5809609293937683,0.6585776209831238,0.091403342783451,0.0,0.0,0.3699361681938171,48.28521347045898,25.0,6.459690570831299,-8493.01953125,209.9262542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,306.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0859375,18000.0,0.0,0.0,0.188725546002388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2798779904842376,0.2798825800418854,-4.607925347954733e-06,0.0,0.000191532439203,0.0,0.0,12.486364364624023,0.0,0.0,0.0,0.3041411936283111,4.0,0.0,1.0
815580,293.2673034667969,297.1499938964844,293.1499938964844,0.0130639988929033,-703.157470703125,303.67901611328125,0.4915396869182586,0.050000000745058,0.0464568436145782,293.7633972167969,297.1499938964844,293.1499938964844,0.0055167963728308,-424.9618835449219,298.3816223144531,0.4915396869182586,0.050000000745058,0.0489212907850742,293.208251953125,297.1499938964844,293.1499938964844,0.1818968951702118,-2874.640380859375,304.1568298339844,0.8680435419082642,0.2597364485263824,0.1828255802392959,293.2401733398437,297.1499938964844,293.1499938964844,0.2452182173728943,-4933.5263671875,304.158447265625,0.945501446723938,0.3299160599708557,0.3137305974960327,293.2744445800781,297.1499938964844,293.1499938964844,0.0109426416456699,-3229.001953125,302.6697692871094,0.4915396869182586,0.050000000745058,0.2320615500211715,291.1650695800781,291.1499938964844,273.7550048828125,271.69683837890625,284.3876342773437,293.76251220703125,291.16558837890625,1.0,0.2615333795547485,0.8512295484542847,0.8512295484542847,1.0,1.0,-1.235952377319336,0.5792680978775024,0.6566842198371887,0.090870477259159,0.0,0.0,0.3686722815036773,45.62772750854492,25.0,6.955700397491455,-8457.603515625,203.10739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,306.015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.201171875,18000.0,0.0,0.0,0.1886287480592727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2786602973937988,0.2786649167537689,-4.604701643984299e-06,0.0,0.0001914341992232,0.0,0.0,12.417014122009276,0.0,0.0,0.0,0.3038587570190429,4.0,0.0,1.0
815640,293.2685852050781,297.1499938964844,293.1499938964844,0.012950737029314,-699.9629516601562,303.6554260253906,0.4985009133815765,0.050000000745058,0.0463424809277057,293.7693176269531,297.1499938964844,293.1499938964844,0.0053918403573334,-416.5896606445313,298.26080322265625,0.4985009133815765,0.050000000745058,0.0488008633255958,293.2088928222656,297.1499938964844,293.1499938964844,0.1810111850500106,-2863.38134765625,304.1571960449219,0.8793343305587769,0.2588725090026855,0.1821429282426834,293.2393493652344,297.1499938964844,293.1499938964844,0.2441317290067672,-4916.01953125,304.15887451171875,0.9589081406593324,0.3289322555065155,0.3126730620861053,293.2753295898437,297.1499938964844,293.1499938964844,0.0108556132763624,-3213.695068359375,302.6462707519531,0.4985009133815765,0.050000000745058,0.2314902991056442,291.1678466796875,291.1499938964844,273.7733459472656,271.710693359375,284.39959716796875,293.7684326171875,291.1683654785156,1.0,0.256900280714035,0.8509480953216553,0.8509480953216553,1.0,1.0,-1.232142210006714,0.5774683952331543,0.6546738147735596,0.0903160795569419,0.0,0.0,0.3672069907188415,42.54024887084961,25.0,7.384403705596924,-8420.5732421875,195.35061645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2600402832031,306.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.375,18000.0,0.0,0.0,0.1884927898645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.277247667312622,0.2772522568702698,-4.600920419761678e-06,0.0,0.000191296217963,0.0,0.0,12.336654663085938,0.0,0.0,0.0,0.3035309016704559,4.0,0.0,1.0
815700,293.2695617675781,297.1499938964844,293.1499938964844,0.0128526706248521,-697.2160034179688,303.6324462890625,0.5044471025466919,0.050000000745058,0.0462549962103366,293.775146484375,297.1499938964844,293.1499938964844,0.005271887872368,-408.4639892578125,298.13922119140625,0.5044471025466919,0.050000000745058,0.0487087406218051,293.2095642089844,297.1499938964844,293.1499938964844,0.1801367700099945,-2852.2734375,304.157470703125,0.8886975646018982,0.257997989654541,0.1814687550067901,293.238525390625,297.1499938964844,293.1499938964844,0.243089810013771,-4899.26416015625,304.1591491699219,0.9692172408103944,0.3279650509357452,0.3116631209850311,293.276123046875,297.1499938964844,293.1499938964844,0.0107791293412446,-3200.32470703125,302.6227722167969,0.5044471025466919,0.050000000745058,0.2310532927513122,291.1705017089844,291.1499938964844,273.7916564941406,271.7245788574219,284.411376953125,293.7742614746094,291.1709289550781,1.0,0.2535049617290497,0.8506666421890259,0.8506666421890259,1.0,1.0,-1.228697657585144,0.5758481025695801,0.6528494954109192,0.0897869020700454,0.0,0.0,0.3655723631381988,40.17261505126953,25.0,6.973566055297852,-8383.4287109375,189.2635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,305.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.484375,18000.0,0.0,0.0,0.1883075982332229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2756412327289581,0.2756458520889282,-4.596565759129589e-06,0.0,0.000191108265426,0.0,0.0,12.245400428771973,0.0,0.0,0.0,0.3031587898731231,4.0,0.0,1.0
815760,293.27032470703125,297.1499938964844,293.1499938964844,0.0127648180350661,-694.7816772460938,303.6097717285156,0.5098304152488708,0.050000000745058,0.0461836569011211,293.7808532714844,297.1499938964844,293.1499938964844,0.0051553649827837,-400.4951477050781,298.0165100097656,0.5098304152488708,0.050000000745058,0.0486336126923561,293.210205078125,297.1499938964844,293.1499938964844,0.1792845427989959,-2841.461181640625,304.1576538085937,0.8968299031257629,0.2571164667606354,0.1808016896247863,293.2377014160156,297.1499938964844,293.1499938964844,0.2420921772718429,-4883.255859375,304.1593017578125,0.9775428771972656,0.3270067274570465,0.3106815814971924,293.2768859863281,297.1499938964844,293.1499938964844,0.0107097281143069,-3188.312744140625,302.5991516113281,0.5098304152488708,0.050000000745058,0.2306969314813614,291.1722717285156,291.1499938964844,273.8099975585937,271.7384948730469,284.42303466796875,293.7799987792969,291.1725158691406,1.0,0.2505236566066742,0.8504114747047424,0.8504114747047424,1.0,1.0,-1.2254759073257446,0.5743380784988403,0.6511378884315491,0.0892788991332054,0.0,0.0,0.3639024496078491,38.23746490478516,25.0,5.602352142333984,-8346.9365234375,184.18234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,305.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.755859375,18000.0,0.0,0.0,0.1880643218755722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2739289999008178,0.2739335894584656,-4.591735887515824e-06,0.0,0.0001908613776322,0.0,0.0,12.147977828979492,0.0,0.0,0.0,0.3027615249156952,4.0,0.0,1.0
815820,293.27099609375,297.1499938964844,293.1499938964844,0.0126835154369473,-692.5430908203125,303.58721923828125,0.5148897171020508,0.050000000745058,0.0461227186024189,293.7864990234375,297.1499938964844,293.1499938964844,0.0050411336123943,-392.6038208007813,297.8927917480469,0.5148897171020508,0.050000000745058,0.0485694445669651,293.2108459472656,297.1499938964844,293.1499938964844,0.178444892168045,-2830.81298828125,304.1578063964844,0.9041662812232972,0.2562296688556671,0.1801386177539825,293.23687744140625,297.1499938964844,293.1499938964844,0.241121768951416,-4867.69970703125,304.15936279296875,0.9845404624938964,0.3260549306869507,0.3097181916236877,293.277587890625,297.1499938964844,293.1499938964844,0.0106448614969849,-3177.146728515625,302.575439453125,0.5148897171020508,0.050000000745058,0.2303925305604934,291.1734924316406,291.1499938964844,273.8283386230469,271.75244140625,284.4346008300781,293.78564453125,291.1737060546875,1.0,0.2479055374860763,0.850156307220459,0.850156307220459,1.0,1.0,-1.2223966121673584,0.5728978514671326,0.649498701095581,0.0887822806835174,0.0,0.0,0.3622125089168548,36.58107376098633,25.0,4.443201541900635,-8311.94921875,179.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.24609375,18000.0,0.0,0.0,0.1877605319023132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2722008824348449,0.2722054719924927,-4.586715022014687e-06,0.0,0.0001905530662043,0.0,0.0,12.04962158203125,0.0,0.0,0.0,0.302358478307724,4.0,0.0,1.0
815880,293.2715759277344,297.1499938964844,293.1499938964844,0.012607354670763,-690.4536743164062,303.5647888183594,0.5196090936660767,0.050000000745058,0.0460705645382404,293.7920837402344,297.1499938964844,293.1499938964844,0.0049287853762507,-384.7616271972656,297.7681884765625,0.5196090936660767,0.050000000745058,0.0485145226120948,293.2114562988281,297.1499938964844,293.1499938964844,0.1776119470596313,-2820.246826171875,304.15789794921875,0.9110602736473083,0.2553378641605377,0.1794787496328354,293.236083984375,297.1499938964844,293.1499938964844,0.240168884396553,-4852.42626953125,304.1593933105469,0.9903937578201294,0.3251084685325622,0.308769553899765,293.2782897949219,297.1499938964844,293.1499938964844,0.010583565570414,-3166.62255859375,302.55157470703125,0.5196090936660767,0.050000000745058,0.2301319986581802,291.1745300292969,291.1499938964844,273.8466796875,271.76641845703125,284.4460754394531,293.791259765625,291.1747131347656,1.0,0.2455998063087463,0.8499011397361755,0.8499011397361755,1.0,1.0,-1.2194362878799438,0.5715157985687256,0.647920548915863,0.0882954820990562,0.0,0.0,0.3604737818241119,35.159881591796875,25.0,3.598132610321045,-8277.953125,175.86715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,305.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.587890625,18000.0,0.0,0.0,0.1873951703310012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2704445719718933,0.2704491317272186,-4.581611847243039e-06,0.0,0.0001901822834042,0.0,0.0,11.950000762939451,0.0,0.0,0.0,0.3019493520259857,4.0,0.0,1.0
815940,293.2720642089844,297.1499938964844,293.1499938964844,0.0125356381759047,-688.4940795898438,303.5423889160156,0.5239510536193848,0.050000000745058,0.0460260733962059,293.79766845703125,297.1499938964844,293.1499938964844,0.0048180264420807,-376.9525146484375,297.6426086425781,0.5239510536193848,0.050000000745058,0.0484676733613014,293.2120666503906,297.1499938964844,293.1499938964844,0.1767848283052444,-2809.7509765625,304.157958984375,0.9174181818962096,0.2544407248497009,0.1788212358951568,293.2353515625,297.1499938964844,293.1499938964844,0.2392321079969406,-4837.4111328125,304.1593933105469,0.9952459335327148,0.3241667747497558,0.3078338801860809,293.27899169921875,297.1499938964844,293.1499938964844,0.0105253560468554,-3156.6552734375,302.52764892578125,0.5239510536193848,0.050000000745058,0.2299097776412964,291.1753845214844,291.1499938964844,273.864990234375,271.7804260253906,284.4574890136719,293.7968139648437,291.175537109375,1.0,0.2435719519853592,0.8496459722518921,0.8496459722518921,1.0,1.0,-1.216579556465149,0.5701841115951538,0.6463953852653503,0.0878177061676979,0.0,0.0,0.3586929440498352,33.94416427612305,25.0,2.890021085739136,-8244.580078125,172.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2946472167969,305.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.900390625,18000.0,0.0,0.0,0.1869672387838363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2686516642570495,0.2686562538146972,-4.576429546432337e-06,0.0,0.0001897479814942,0.0,0.0,11.84872817993164,0.0,0.0,0.0,0.3015335500240326,4.0,0.0,1.0
816000,293.2725524902344,297.1499938964844,293.1499938964844,0.0124678835272789,-686.6512451171875,303.52001953125,0.5278534293174744,0.050000000745058,0.0459886193275451,293.80322265625,297.1499938964844,293.1499938964844,0.0047085331752896,-369.1575927734375,297.5159912109375,0.5278534293174744,0.050000000745058,0.0484282299876213,293.212646484375,297.1499938964844,293.1499938964844,0.1759624481201172,-2799.31005859375,304.15802001953125,0.9229905009269714,0.253537118434906,0.1781652271747589,293.23455810546875,297.1499938964844,293.1499938964844,0.2381598651409149,-4820.0703125,304.1596374511719,0.9990065097808838,0.3232385516166687,0.3067354559898376,293.2796630859375,297.1499938964844,293.1499938964844,0.0104699125513434,-3147.189697265625,302.5035400390625,0.5278534293174744,0.050000000745058,0.2297226637601852,291.17608642578125,291.1499938964844,273.8833312988281,271.79443359375,284.4689636230469,293.8023681640625,291.1762084960937,1.0,0.2417684346437454,0.8493908047676086,0.8493908047676086,1.0,1.0,-1.2135648727416992,0.5687752366065979,0.6447896957397461,0.0873311683535575,0.0,0.0,0.3568848073482513,32.91468048095703,25.0,2.415527820587158,-8211.0986328125,169.39907836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,305.96044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.10546875,18000.0,0.0,0.0,0.1864781975746154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2668352723121643,0.2668398320674896,-4.571191311697476e-06,0.0,0.0001892516593215,0.0,0.0,11.7465181350708,0.0,0.0,0.0,0.3011139929294586,4.0,0.0,1.0
816060,293.2729797363281,297.1499938964844,293.1499938964844,0.0124053629115223,-684.9473266601562,303.49774169921875,0.5305460691452026,0.050000000745058,0.0459640398621559,293.80877685546875,297.1499938964844,293.1499938964844,0.0046011335216462,-361.4244689941406,297.3888854980469,0.5305460691452026,0.050000000745058,0.0484023466706275,293.21337890625,297.1499938964844,293.1499938964844,0.175122931599617,-2788.62109375,304.1580810546875,0.9263818264007568,0.2526018619537353,0.1775084733963012,293.2328186035156,297.1499938964844,293.1499938964844,0.2355120331048965,-4776.583984375,304.1627197265625,0.9990000128746032,0.3225054442882538,0.3039391636848449,293.28033447265625,297.1499938964844,293.1499938964844,0.0104184616357088,-3138.359375,302.4795227050781,0.5305460691452026,0.050000000745058,0.2295998930931091,291.1777038574219,291.1499938964844,273.90167236328125,271.8085021972656,284.48101806640625,293.80792236328125,291.1783142089844,1.0,0.2401047796010971,0.8491425514221191,0.8491425514221191,1.0,1.0,-1.2081167697906494,0.566187858581543,0.6419289112091064,0.0866523459553718,0.0,0.0,0.354888379573822,32.20754623413086,25.0,5.131883144378662,-8170.9892578125,166.28187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,305.9647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.787109375,18000.0,0.0,0.0,0.1859227567911148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2649510502815246,0.26495561003685,-4.565901690511964e-06,0.0,0.0001886879617813,0.0,0.0,11.64122486114502,0.0,0.0,0.0,0.3006806969642639,4.0,0.0,1.0
816120,293.2733764648437,297.1499938964844,293.1499938964844,0.0123426225036382,-683.1762084960938,303.4756164550781,0.5327312350273132,0.050000000745058,0.045944795012474,293.8143615722656,297.1499938964844,293.1499938964844,0.004493891261518,-353.5955505371094,297.2623291015625,0.5327312350273132,0.050000000745058,0.0483820810914039,293.2145080566406,297.1499938964844,293.1499938964844,0.1741983890533447,-2776.779296875,304.1582946777344,0.9287678599357604,0.2515802383422851,0.1768143326044082,293.22930908203125,297.1499938964844,293.1499938964844,0.2324091643095016,-4725.9541015625,304.1660461425781,0.9990000128746032,0.3221448361873626,0.3007785081863403,293.2809753417969,297.1499938964844,293.1499938964844,0.0103670116513967,-3129.227783203125,302.45587158203125,0.5327312350273132,0.050000000745058,0.2295037657022476,291.1820983886719,291.1499938964844,273.9200134277344,271.82257080078125,284.4931945800781,293.8134765625,291.1831359863281,1.0,0.2385566681623459,0.8488942980766296,0.8488942980766296,1.0,1.0,-1.2020450830459597,0.5633029937744141,0.6387420892715454,0.0859143137931823,0.0,0.0,0.3523173630237579,31.637163162231445,25.0,9.309043884277344,-8124.54736328125,163.29319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,305.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.98828125,18000.0,0.0,0.0,0.1852908432483673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2627057433128357,0.262710303068161,-4.560189609037479e-06,0.0,0.0001880466443253,0.0,0.0,11.517664909362791,0.0,0.0,0.0,0.3001739084720611,4.0,0.0,1.0
816180,293.27374267578125,297.1499938964844,293.1499938964844,0.0122814215719699,-681.448974609375,303.4534912109375,0.5347771644592285,0.050000000745058,0.045927308499813,293.8199462890625,297.1499938964844,293.1499938964844,0.004386693239212,-345.7068176269531,297.1348571777344,0.5347771644592285,0.050000000745058,0.0483636669814586,293.2160339355469,297.1499938964844,293.1499938964844,0.1732031106948852,-2764.0146484375,304.1585998535156,0.93074232339859,0.2504618167877197,0.1760552376508712,293.2245483398437,297.1499938964844,293.1499938964844,0.2296171933412552,-4679.77587890625,304.1681823730469,0.9990000128746032,0.3220766186714172,0.2978586554527282,293.2815246582031,297.1499938964844,293.1499938964844,0.0103166447952389,-3120.287109375,302.4322814941406,0.5347771644592285,0.050000000745058,0.2294164150953292,291.1865539550781,291.1499938964844,273.9383239746094,271.8366394042969,284.5052795410156,293.819091796875,291.18719482421875,1.0,0.2371308207511901,0.8486459851264954,0.8486459851264954,1.0,1.0,-1.196432113647461,0.5606434941291809,0.6357885599136353,0.0852074548602104,0.0,0.0,0.3494224846363067,31.117660522460938,25.0,9.47987937927246,-8072.98974609375,160.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,305.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.98046875,18000.0,0.0,0.0,0.1845674961805343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.259994775056839,0.2599993348121643,-4.5533961383625865e-06,0.0,0.0001873125438578,0.0,0.0,11.369417190551758,0.0,0.0,0.0,0.2995736002922058,4.0,0.0,1.0
816240,293.2740478515625,297.1499938964844,293.1499938964844,0.0122238770127296,-679.8629150390625,303.4313659667969,0.5366522669792175,0.050000000745058,0.0459117032587528,293.8255310058594,297.1499938964844,293.1499938964844,0.0042807161808013,-337.8685913085937,297.0054016113281,0.5366522669792175,0.050000000745058,0.0483472347259521,293.21783447265625,297.1499938964844,293.1499938964844,0.1721713542938232,-2750.793701171875,304.1589050292969,0.93227219581604,0.2492723017930984,0.1752392947673797,293.2191162109375,297.1499938964844,293.1499938964844,0.2270682901144027,-4638.11083984375,304.16949462890625,0.9990000128746032,0.3221983015537262,0.2952288687229156,293.2820129394531,297.1499938964844,293.1499938964844,0.0102689703926444,-3111.998291015625,302.4085388183594,0.5366522669792175,0.050000000745058,0.2293384671211242,291.1889953613281,291.1499938964844,273.9566650390625,271.8507385253906,284.5170288085937,293.8243103027344,291.18927001953125,1.0,0.2358100116252899,0.8483977317810059,0.8483977317810059,1.0,1.0,-1.1910990476608276,0.5581189393997192,0.6329801678657532,0.0845292061567306,0.0,0.0,0.3465729057788849,30.651147842407227,25.0,7.344797611236572,-8021.5029296875,158.0253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174499511719,305.9672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.5859375,18000.0,0.0,0.0,0.1837475448846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2571859061717987,0.2571904361248016,-4.545868705463363e-06,0.0,0.0001864804071374,0.0,0.0,11.215466499328612,0.0,0.0,0.0,0.2989490032196045,4.0,0.0,1.0
816300,293.2743225097656,297.1499938964844,293.1499938964844,0.0121690165251493,-678.3795776367188,303.4092102050781,0.5383895039558411,0.050000000745058,0.0458975918591022,293.83111572265625,297.1499938964844,293.1499938964844,0.0041747740469872,-329.98895263671875,296.87420654296875,0.5383895039558411,0.050000000745058,0.0483323745429515,293.21923828125,297.1499938964844,293.1499938964844,0.1711408346891403,-2737.60302734375,304.1591491699219,0.933501124382019,0.2481378316879272,0.1744061857461929,293.2137451171875,297.1499938964844,293.1499938964844,0.2247538268566131,-4600.37353515625,304.170166015625,0.9990000128746032,0.3223762810230255,0.2928301393985748,293.2825012207031,297.1499938964844,293.1499938964844,0.0102229584008455,-3104.1298828125,302.384521484375,0.5383895039558411,0.050000000745058,0.2292679846286773,291.1899108886719,291.1499938964844,273.9750061035156,271.8648681640625,284.5257568359375,293.82421875,291.1899108886719,1.0,0.2345879226922989,0.8481494188308716,0.8481494188308716,1.0,1.0,-1.1861025094985962,0.5557575225830078,0.6303450465202332,0.0838803946971893,0.0,0.0,0.3438121974468231,30.2275390625,25.0,4.27286434173584,-7973.29345703125,155.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4519348144531,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.330078125,18000.0,0.0,0.0,0.1828332394361496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2544530034065246,0.2544575333595276,-4.538215762295295e-06,0.0,0.0001855525042628,0.0,0.0,11.065714836120604,0.0,0.0,0.0,0.2983370125293731,4.0,0.0,1.0
816360,293.2745666503906,297.1499938964844,293.1499938964844,0.0121164843440055,-676.98291015625,303.3870849609375,0.5400300025939941,0.050000000745058,0.0458845570683479,293.8367004394531,297.1499938964844,293.1499938964844,0.0040696873329579,-322.12811279296875,296.7413635253906,0.5400300025939941,0.050000000745058,0.0483186468482017,293.2197265625,297.1499938964844,293.1499938964844,0.1702382564544677,-2726.093994140625,304.1591186523437,0.93473619222641,0.2471650838851928,0.1736674010753631,293.2091064453125,297.1499938964844,293.1499938964844,0.2226127535104751,-4565.51953125,304.1703796386719,0.9990000128746032,0.3224835395812988,0.2905966639518738,293.2829895019531,297.1499938964844,293.1499938964844,0.0101784467697143,-3096.6240234375,302.3602600097656,0.5400300025939941,0.050000000745058,0.2292028665542602,291.1895751953125,291.1499938964844,273.99334716796875,271.8790283203125,284.533935546875,293.8230895996094,291.1893615722656,1.0,0.2334581613540649,0.8479461073875427,0.8479461073875427,1.0,1.0,-1.181506633758545,0.5535932779312134,0.6279133558273315,0.083270139992237,0.0,0.0,0.3412054181098938,29.83625602722168,25.0,1.3143887519836426,-7928.41162109375,153.58871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4876708984375,305.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.068359375,18000.0,0.0,0.0,0.1818351298570633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2518606781959533,0.2518652081489563,-4.530800197244389e-06,0.0,0.0001845395454438,0.0,0.0,10.924041748046877,0.0,0.0,0.0,0.2977559566497803,4.0,0.0,1.0
