time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816420,293.2747497558594,297.1499938964844,293.1499938964844,0.0120654720813035,-675.6365966796875,303.3649597167969,0.5415729880332947,0.050000000745058,0.0458725430071353,293.8422546386719,297.1499938964844,293.1499938964844,0.0039647305384278,-314.2272033691406,296.6071472167969,0.5415729880332947,0.050000000745058,0.0483059957623481,293.2198181152344,297.1499938964844,293.1499938964844,0.1694365441799163,-2715.89599609375,304.158935546875,0.9359471797943116,0.2462614625692367,0.1730062514543533,293.2050170898437,297.1499938964844,293.1499938964844,0.2206297218799591,-4533.2705078125,304.1702880859375,0.9990000128746032,0.3225389420986175,0.2885228991508484,293.2834777832031,297.1499938964844,293.1499938964844,0.0101348338648676,-3089.310302734375,302.3358154296875,0.5415729880332947,0.050000000745058,0.2291428595781326,291.1885681152344,291.1499938964844,274.0116577148437,271.8931884765625,284.54217529296875,293.8222045898437,291.1882629394531,1.0,0.2324146181344986,0.8477427959442139,0.8477427959442139,1.0,1.0,-1.177277684211731,0.551606297492981,0.62567138671875,0.0826934054493904,0.0,0.0,0.3387371003627777,29.475549697875977,25.0,-0.8521950244903564,-7886.64111328125,151.6500701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232238769531,305.9704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.423828125,18000.0,0.0,0.0,0.1807656437158584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2494321167469024,0.2494366466999054,-4.523813458945369e-06,0.0,0.0001834541471907,0.0,0.0,10.791879653930664,0.0,0.0,0.0,0.2972123920917511,4.0,0.0,1.0
816480,293.27490234375,297.1499938964844,293.1499938964844,0.0120156062766909,-674.3226928710938,303.3428649902344,0.5430160760879517,0.050000000745058,0.0458615161478519,293.84783935546875,297.1499938964844,293.1499938964844,0.0038600845728069,-306.2987060546875,296.4718322753906,0.5430160760879517,0.050000000745058,0.0482943840324878,293.21978759765625,297.1499938964844,293.1499938964844,0.1686777919530868,-2706.246337890625,304.15869140625,0.9370394945144652,0.2453835010528564,0.1723770797252655,293.201416015625,297.1499938964844,293.1499938964844,0.2187968641519546,-4503.486328125,304.169921875,0.9990000128746032,0.3225539922714233,0.2866059839725494,293.2839660644531,297.1499938964844,293.1499938964844,0.0100918663665652,-3082.107666015625,302.31121826171875,0.5430160760879517,0.050000000745058,0.2290877699851989,291.187255859375,291.1499938964844,274.0299987792969,271.9073486328125,284.5506591796875,293.8218994140625,291.1869506835937,1.0,0.2314465790987014,0.847539484500885,0.847539484500885,1.0,1.0,-1.1733421087265017,0.549760639667511,0.6235815286636353,0.0821442604064941,0.0,0.0,0.3363833427429199,29.14380645751953,25.0,-2.3320086002349854,-7847.072265625,149.8649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,305.9727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8046875,18000.0,0.0,0.0,0.1796408891677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2471410632133484,0.2471455931663513,-4.517264187597903e-06,0.0,0.0001823126658564,0.0,0.0,10.667871475219728,0.0,0.0,0.0,0.2967021465301513,4.0,0.0,1.0
816540,293.2750549316406,297.1499938964844,293.1499938964844,0.0119667435064911,-673.0354614257812,303.32080078125,0.5443556308746338,0.050000000745058,0.0458514504134655,293.8533935546875,297.1499938964844,293.1499938964844,0.0037554919254034,-298.32537841796875,296.3353881835937,0.5443556308746338,0.050000000745058,0.0482837855815887,293.2196960449219,297.1499938964844,293.1499938964844,0.1679393649101257,-2696.84765625,304.158447265625,0.937972128391266,0.2445157468318939,0.1717614829540252,293.1982116699219,297.1499938964844,293.1499938964844,0.2171133458614349,-4476.14794921875,304.1693725585937,0.9990000128746032,0.322531133890152,0.2848455011844635,293.28448486328125,297.1499938964844,293.1499938964844,0.0100494129583239,-3074.984619140625,302.2864990234375,0.5443556308746338,0.050000000745058,0.2290374934673309,291.185791015625,291.1499938964844,274.04833984375,271.9215393066406,284.5594482421875,293.8222961425781,291.1854248046875,1.0,0.2305500656366348,0.8473361730575562,0.8473361730575562,1.0,1.0,-1.169671893119812,0.5480424165725708,0.621629536151886,0.0816207230091095,0.0,0.0,0.3341482877731323,28.840234756469727,25.0,-3.325311183929444,-7809.3056640625,148.22128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58941650390625,305.9744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.271484375,18000.0,0.0,0.0,0.1784718334674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2449809163808822,0.244985431432724,-4.51113783128676e-06,0.0,0.000181126219104,0.0,0.0,10.55156421661377,0.0,0.0,0.0,0.2962238192558288,4.0,0.0,1.0
816600,293.275146484375,297.1499938964844,293.1499938964844,0.0119187468662858,-671.7696533203125,303.2987976074219,0.5456011891365051,0.050000000745058,0.0458422377705574,293.8589172363281,297.1499938964844,293.1499938964844,0.0036509851925075,-290.3122863769531,296.1979675292969,0.5456011891365051,0.050000000745058,0.0482740849256515,293.2196044921875,297.1499938964844,293.1499938964844,0.167210042476654,-2687.55322265625,304.1582336425781,0.9387460350990297,0.2436511516571045,0.1711508333683014,293.1954040527344,297.1499938964844,293.1499938964844,0.2155628651380539,-4450.982421875,304.1686706542969,0.9990000128746032,0.3224738538265228,0.2832240462303161,293.28497314453125,297.1499938964844,293.1499938964844,0.0100073870271444,-3067.9189453125,302.2616577148437,0.5456011891365051,0.050000000745058,0.2289914786815643,291.1841735839844,291.1499938964844,274.0666809082031,271.93572998046875,284.5685119628906,293.82330322265625,291.1838073730469,1.0,0.2297156155109405,0.8471328020095825,0.8471328020095825,1.0,1.0,-1.166226506233215,0.5464318990707397,0.6197946071624756,0.0811198502779007,0.0,0.0,0.3320289254188537,28.561429977416992,25.0,-3.9939918518066406,-7773.0283203125,146.69891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6184997558594,305.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.78125,18000.0,0.0,0.0,0.1772729903459549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2429447919130325,0.2429493069648742,-4.505397100729169e-06,0.0,0.0001799095480237,0.0,0.0,10.442458152770996,0.0,0.0,0.0,0.295775294303894,4.0,0.0,1.0
816660,293.2752380371094,297.1499938964844,293.1499938964844,0.0118715511634945,-670.5228271484375,303.2768249511719,0.5467483401298523,0.050000000745058,0.0458338744938373,293.8644714355469,297.1499938964844,293.1499938964844,0.0035463271196931,-282.24395751953125,296.0594482421875,0.5467483401298523,0.050000000745058,0.0482652783393859,293.2195129394531,297.1499938964844,293.1499938964844,0.1664861291646957,-2678.315185546875,304.1580505371094,0.9393507838249208,0.2427873611450195,0.1705424785614013,293.1929626464844,297.1499938964844,293.1499938964844,0.2141461074352264,-4428.0,304.1678466796875,0.9990000128746032,0.3223799467086792,0.2817423641681671,293.2854919433594,297.1499938964844,293.1499938964844,0.0099657075479626,-3060.892333984375,302.2366638183594,0.5467483401298523,0.050000000745058,0.2289496958255767,291.1825256347656,291.1499938964844,274.0849914550781,271.9499206542969,284.577880859375,293.82489013671875,291.18212890625,1.0,0.2289431989192962,0.8469243049621582,0.8469243049621582,1.0,1.0,-1.1630033254623413,0.544927179813385,0.6180760860443115,0.0806414112448692,0.0,0.0,0.3300342261791229,28.307287216186523,25.0,-4.397301197052002,-7738.19140625,145.29515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6439208984375,305.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.353515625,18000.0,0.0,0.0,0.1760532706975937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2410397976636886,0.2410442978143692,-4.500057912082411e-06,0.0,0.0001786716893548,0.0,0.0,10.340838432312012,0.0,0.0,0.0,0.2953576147556305,4.0,0.0,1.0
816720,293.2752990722656,297.1499938964844,293.1499938964844,0.0118250343948602,-669.290283203125,303.2548828125,0.5478118062019348,0.050000000745058,0.0458262227475643,293.8700256347656,297.1499938964844,293.1499938964844,0.0034416366834193,-274.1324768066406,295.9199523925781,0.5478118062019348,0.050000000745058,0.0482572168111801,293.21942138671875,297.1499938964844,293.1499938964844,0.1657645404338836,-2669.09326171875,304.15789794921875,0.9398088455200196,0.241922989487648,0.1699345409870147,293.1908264160156,297.1499938964844,293.1499938964844,0.2128409296274185,-4406.83203125,304.1669921875,0.9990000128746032,0.3222530782222748,0.2803769409656524,293.2860412597656,297.1499938964844,293.1499938964844,0.0099243149161338,-3053.888671875,302.2115478515625,0.5478118062019348,0.050000000745058,0.2289114594459533,291.1807861328125,291.1499938964844,274.10333251953125,271.964111328125,284.58746337890625,293.8269348144531,291.180419921875,1.0,0.2282223403453827,0.8467157483100891,0.8467157483100891,1.0,1.0,-1.15996253490448,0.543509304523468,0.616453230381012,0.0801828354597091,0.0,0.0,0.328152447938919,28.073787689208984,25.0,-4.6403117179870605,-7704.51025390625,143.98953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,305.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.96484375,18000.0,0.0,0.0,0.1748267412185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2392528504133224,0.239257350564003,-4.495072062127292e-06,0.0,0.0001774269185261,0.0,0.0,10.245904922485352,0.0,0.0,0.0,0.2949675321578979,4.0,0.0,1.0
816780,293.2753295898437,297.1499938964844,293.1499938964844,0.0117791565135121,-668.0707397460938,303.23297119140625,0.5487914681434631,0.050000000745058,0.0458192527294158,293.87554931640625,297.1499938964844,293.1499938964844,0.0033367469441145,-265.9680480957031,295.77947998046875,0.5487914681434631,0.050000000745058,0.0482498817145824,293.2193603515625,297.1499938964844,293.1499938964844,0.1650443822145462,-2659.876953125,304.15777587890625,0.9401205778121948,0.2410574406385421,0.1693265587091446,293.18902587890625,297.1499938964844,293.1499938964844,0.21164470911026,-4387.435546875,304.16607666015625,0.9990000128746032,0.3220917582511902,0.2791248261928558,293.2865905761719,297.1499938964844,293.1499938964844,0.009883158840239,-3046.897216796875,302.186279296875,0.5487914681434631,0.050000000745058,0.2288766503334045,291.1790771484375,291.1499938964844,274.1216735839844,271.97833251953125,284.5972595214844,293.82940673828125,291.1786804199219,1.0,0.2275517284870147,0.8465072512626648,0.8465072512626648,1.0,1.0,-1.1570988893508911,0.5421755313873291,0.614923357963562,0.0797440484166145,0.0,0.0,0.3263887166976928,27.860246658325195,25.0,-4.76968240737915,-7671.93505859375,142.77804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830139160156,305.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6328125,18000.0,0.0,0.0,0.1736029535531997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2375862300395965,0.2375907152891159,-4.49044364358997e-06,0.0,0.0001761849271133,0.0,0.0,10.157705307006836,0.0,0.0,0.0,0.2946051657199859,4.0,0.0,1.0
816840,293.2753601074219,297.1499938964844,293.1499938964844,0.0117338541895151,-666.862060546875,303.2110595703125,0.5496954917907715,0.050000000745058,0.0458128936588764,293.881103515625,297.1499938964844,293.1499938964844,0.0032316583674401,-257.75390625,295.6380310058594,0.5496954917907715,0.050000000745058,0.0482431799173355,293.21929931640625,297.1499938964844,293.1499938964844,0.1643248051404953,-2650.655517578125,304.1576843261719,0.9402998089790344,0.2401904761791229,0.1687181144952774,293.1875,297.1499938964844,293.1499938964844,0.2105455249547958,-4369.61474609375,304.1651611328125,0.9990000128746032,0.3218971192836761,0.27797332406044,293.2871398925781,297.1499938964844,293.1499938964844,0.0098421992734074,-3039.908447265625,302.160888671875,0.5496954917907715,0.050000000745058,0.2288448810577392,291.1773376464844,291.1499938964844,274.1400146484375,271.9925537109375,284.6072082519531,293.8322448730469,291.17694091796875,1.0,0.2269256263971328,0.8462986946105957,0.8462986946105957,1.0,1.0,-1.154391884803772,0.5409157872200012,0.6134760975837708,0.0793236643075943,0.0,0.0,0.3247392475605011,27.664365768432617,25.0,-4.826117038726807,-7640.349609375,141.64942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69610595703125,305.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.349609375,18000.0,0.0,0.0,0.1723932772874832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2360343784093856,0.236038863658905,-4.486148554860847e-06,0.0,0.000174957269337,0.0,0.0,10.075867652893066,0.0,0.0,0.0,0.2942689955234527,4.0,0.0,1.0
816900,293.2753601074219,297.1499938964844,293.1499938964844,0.0116890976205468,-665.6630859375,303.189208984375,0.5505250096321106,0.050000000745058,0.0458071120083332,293.8866271972656,297.1499938964844,293.1499938964844,0.0031262799166142,-249.48614501953125,295.4955749511719,0.5505250096321106,0.050000000745058,0.0482370965182781,293.2192687988281,297.1499938964844,293.1499938964844,0.1636053621768951,-2641.423095703125,304.1575927734375,0.940348982810974,0.2393217980861663,0.1681090146303177,293.1862487792969,297.1499938964844,293.1499938964844,0.2095404863357544,-4353.32275390625,304.1642150878906,0.9990000128746032,0.3216681182384491,0.2769194543361664,293.2877197265625,297.1499938964844,293.1499938964844,0.0098014054819941,-3032.91552734375,302.13531494140625,0.5505250096321106,0.050000000745058,0.2288160175085067,291.1756286621094,291.1499938964844,274.1583251953125,272.0067749023437,284.6173400878906,293.8353881835937,291.1752319335937,1.0,0.2263426333665847,0.8460901379585266,0.8460901379585266,1.0,1.0,-1.151836395263672,0.5397274494171143,0.6121089458465576,0.0789215788245201,0.0,0.0,0.3232064843177795,27.485427856445312,25.0,-4.82108736038208,-7609.73828125,140.60003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70465087890625,305.9540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.123046875,18000.0,0.0,0.0,0.171205997467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2345979660749435,0.2346024513244629,-4.482186795939924e-06,0.0,0.0001737523271003,0.0,0.0,10.000365257263184,0.0,0.0,0.0,0.2939588725566864,4.0,0.0,1.0
816960,293.2753601074219,297.1499938964844,293.1499938964844,0.0116448272019624,-664.4718017578125,303.1673889160156,0.5512873530387878,0.050000000745058,0.0458018481731414,293.89215087890625,297.1499938964844,293.1499938964844,0.0030205850489437,-241.165756225586,295.3521423339844,0.5512873530387878,0.050000000745058,0.048231553286314,293.2192077636719,297.1499938964844,293.1499938964844,0.1628854870796203,-2632.173095703125,304.15753173828125,0.9402803182601928,0.2384514510631561,0.1674990952014923,293.18524169921875,297.1499938964844,293.1499938964844,0.2086195945739746,-4338.3955078125,304.163330078125,0.9990000128746032,0.3214056491851806,0.2759527564048767,293.288330078125,297.1499938964844,293.1499938964844,0.0097607392817735,-3025.9091796875,302.109619140625,0.5512873530387878,0.050000000745058,0.2287897169589996,291.1739196777344,291.1499938964844,274.1766662597656,272.0210266113281,284.6275939941406,293.8388061523437,291.1735534667969,1.0,0.225798025727272,0.8458806872367859,0.8458806872367859,1.0,1.0,-1.1494159698486328,0.5386024117469788,0.610813558101654,0.078536607325077,0.0,0.0,0.3217850029468536,27.32152366638184,25.0,-4.766581535339356,-7580.0244140625,139.6207733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.708740234375,305.94415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.1700508296489715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.233270913362503,0.2332753837108612,-4.478536084207008e-06,0.0,0.0001725799666019,0.0,0.0,9.930814743041992,0.0,0.0,0.0,0.2936732172966003,4.0,0.0,1.0
817020,293.2753601074219,297.1499938964844,293.1499938964844,0.011600999161601,-663.2865600585938,303.1455993652344,0.5519886612892151,0.050000000745058,0.0457970462739467,293.8976745605469,297.1499938964844,293.1499938964844,0.0029145230073481,-232.7918395996093,295.207763671875,0.5519886612892151,0.050000000745058,0.0482264943420887,293.2192077636719,297.1499938964844,293.1499938964844,0.1621649265289306,-2622.902587890625,304.157470703125,0.940104365348816,0.2375794053077697,0.1668883860111236,293.1844787597656,297.1499938964844,293.1499938964844,0.2077744752168655,-4324.69677734375,304.1624450683594,0.9990000128746032,0.3211106061935425,0.2750646471977234,293.2889404296875,297.1499938964844,293.1499938964844,0.009720173664391,-3018.882080078125,302.0837707519531,0.5519886612892151,0.050000000745058,0.2287657260894775,291.1722717285156,291.1499938964844,274.19500732421875,272.0352478027344,284.637939453125,293.8424377441406,291.1719055175781,1.0,0.2252879738807678,0.8456711769104004,0.8456711769104004,1.0,1.0,-1.147117018699646,0.5375339984893799,0.6095829606056213,0.0781679451465606,0.0,0.0,0.3204684853553772,27.17108726501465,25.0,-4.669723987579346,-7551.1474609375,138.7042999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085876464844,305.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8359375,18000.0,0.0,0.0,0.1689344942569732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2320462465286255,0.2320507317781448,-4.475175046536606e-06,0.0,0.0001714470272418,0.0,0.0,9.866806030273438,0.0,0.0,0.0,0.2934103608131408,4.0,0.0,1.0
817080,293.2753295898437,297.1499938964844,293.1499938964844,0.0115575762465596,-662.10595703125,303.1238098144531,0.5526343584060669,0.050000000745058,0.0457926578819751,293.9031677246094,297.1499938964844,293.1499938964844,0.0028080949559807,-224.36749267578125,295.0625,0.5526343584060669,0.050000000745058,0.0482218712568283,293.2191772460937,297.1499938964844,293.1499938964844,0.1614434123039245,-2613.607421875,304.15740966796875,0.939830243587494,0.2367058396339416,0.1662768572568893,293.1839294433594,297.1499938964844,293.1499938964844,0.2069978863000869,-4312.10791015625,304.1615905761719,0.9990000128746032,0.3207837641239166,0.2742477357387543,293.2895812988281,297.1499938964844,293.1499938964844,0.0096796890720725,-3011.828857421875,302.0577697753906,0.5526343584060669,0.050000000745058,0.2287438064813614,291.1706848144531,291.1499938964844,274.2133483886719,272.0494689941406,284.6484069824219,293.8462219238281,291.1703186035156,1.0,0.2248091399669647,0.8454616665840149,0.8454616665840149,1.0,1.0,-1.144927978515625,0.5365166664123535,0.6084113121032715,0.0778148770332336,0.0,0.0,0.3192502558231354,27.032758712768555,25.0,-4.532291412353516,-7523.060546875,137.84422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7044372558594,305.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.783203125,18000.0,0.0,0.0,0.1678628623485565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2309171259403228,0.230921596288681,-4.47208367404528e-06,0.0,0.0001703594607533,0.0,0.0,9.807940483093262,0.0,0.0,0.0,0.2931686043739319,4.0,0.0,1.0
817140,293.2753295898437,297.1499938964844,293.1499938964844,0.0115145351737737,-660.928955078125,303.10205078125,0.5532233119010925,0.050000000745058,0.0457886792719364,293.90869140625,297.1499938964844,293.1499938964844,0.0027011402416974,-215.88278198242188,294.916259765625,0.5532233119010925,0.050000000745058,0.0482176840305328,293.2191772460937,297.1499938964844,293.1499938964844,0.1607203930616378,-2604.281005859375,304.1573791503906,0.9394556283950806,0.235830008983612,0.1656642854213714,293.1835632324219,297.1499938964844,293.1499938964844,0.206290602684021,-4300.642578125,304.1607666015625,0.9990000128746032,0.3204223811626434,0.2735031545162201,293.29022216796875,297.1499938964844,293.1499938964844,0.0096392408013343,-3004.739013671875,302.0316162109375,0.5532233119010925,0.050000000745058,0.22872394323349,291.1691589355469,291.1499938964844,274.2316589355469,272.0636901855469,284.65899658203125,293.8501892089844,291.1688232421875,1.0,0.2243618220090866,0.8452522158622742,0.8452522158622742,1.0,1.0,-1.1428502798080444,0.5355508327484131,0.6072995066642761,0.077477753162384,0.0,0.0,0.3181332945823669,26.906539916992188,25.0,-4.35291051864624,-7495.7939453125,137.0404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6961975097656,305.90386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.80859375,18000.0,0.0,0.0,0.1668454557657241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2298856079578399,0.2298900783061981,-4.469267878448591e-06,0.0,0.0001693269296083,0.0,0.0,9.754291534423828,0.0,0.0,0.0,0.2929482758045196,4.0,0.0,1.0
817200,293.2752685546875,297.1499938964844,293.1499938964844,0.0114718312397599,-659.7540893554688,303.0803527832031,0.5537663698196411,0.050000000745058,0.0457850359380245,293.9141845703125,297.1499938964844,293.1499938964844,0.0025937792379409,-207.35009765625,294.7691345214844,0.5537663698196411,0.050000000745058,0.0482138469815254,293.2191772460937,297.1499938964844,293.1499938964844,0.1599954217672348,-2594.91748046875,304.1573486328125,0.9389978647232056,0.2349518984556198,0.1650504320859909,293.18341064453125,297.1499938964844,293.1499938964844,0.2056389600038528,-4290.078125,304.1600036621094,0.9990000128746032,0.3200308978557586,0.2728168666362762,293.2908935546875,297.1499938964844,293.1499938964844,0.0095988390967249,-2997.6123046875,302.0053405761719,0.5537663698196411,0.050000000745058,0.2287057340145111,291.1676940917969,291.1499938964844,274.25,272.0779113769531,284.6696472167969,293.8542785644531,291.1673889160156,1.0,0.2239398211240768,0.8450427055358887,0.8450427055358887,1.0,1.0,-1.1408616304397583,0.5346258282661438,0.6062358021736145,0.077154628932476,0.0,0.0,0.3170984089374542,26.790082931518555,28.0,-4.136640548706055,-7469.220703125,136.28195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68463134765625,305.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.900390625,18000.0,0.0,0.0,0.1658803522586822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2289337366819381,0.2289382070302963,-4.466677182790591e-06,0.0,0.0001683474692981,0.0,0.0,9.704894065856934,0.0,0.0,0.0,0.2927454710006714,4.0,0.0,1.0
817260,293.2752380371094,297.1499938964844,293.1499938964844,0.0114317322149872,-658.67333984375,303.05859375,0.5534929037094116,0.050000000745058,0.0457868762314319,293.919677734375,297.1499938964844,293.1499938964844,0.0024859209079295,-198.76812744140625,294.6208801269531,0.5534929037094116,0.050000000745058,0.0482157878577709,293.21923828125,297.1499938964844,293.1499938964844,0.1592782437801361,-2585.652099609375,304.1573181152344,0.9372148513793944,0.23406882584095,0.1644384562969207,293.18377685546875,297.1499938964844,293.1499938964844,0.2059117257595062,-4295.3017578125,304.1576538085937,0.9990000128746032,0.319535881280899,0.2731625139713287,293.29156494140625,297.1499938964844,293.1499938964844,0.0095601128414273,-2990.853759765625,301.97882080078125,0.5534929037094116,0.050000000745058,0.2287149429321289,291.166015625,291.1499938964844,274.26806640625,272.0918884277344,284.6802673339844,293.85906982421875,291.1654663085937,1.0,0.2240407466888427,0.8448313474655151,0.8448313474655151,1.0,1.0,-1.1404796838760376,0.5344750881195068,0.606004536151886,0.0769582018256187,0.0,0.0,0.3161967098712921,26.83316421508789,28.0,-5.41567325592041,-7446.9873046875,136.26377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697692871094,305.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9453125,18000.0,0.0,0.0,0.1649742722511291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2280703783035278,0.2280748337507248,-4.464304765861016e-06,0.0,0.0001674279192229,0.0,0.0,9.66012191772461,0.0,0.0,0.0,0.2925619184970855,4.0,0.0,1.0
817320,293.2752380371094,297.1499938964844,293.1499938964844,0.0113953733816742,-657.755615234375,303.0366516113281,0.5525782108306885,0.050000000745058,0.0457930602133274,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783599026501,-190.21372985839844,294.47027587890625,0.5525782108306885,0.050000000745058,0.0482222959399223,293.2192687988281,297.1499938964844,293.1499938964844,0.1585884243249893,-2576.76513671875,304.1572570800781,0.9343778491020204,0.2331806272268295,0.1638260930776596,293.18536376953125,297.1499938964844,293.1499938964844,0.206959530711174,-4313.642578125,304.15435791015625,0.9990000128746032,0.3187993466854095,0.2743189334869385,293.29229736328125,297.1499938964844,293.1499938964844,0.0095238536596298,-2984.776123046875,301.95172119140625,0.5525782108306885,0.050000000745058,0.2287458181381225,291.16241455078125,291.1499938964844,274.2856140136719,272.1054382324219,284.6915283203125,293.865966796875,291.16143798828125,1.0,0.2244485765695572,0.8446199893951416,0.8446199893951416,1.0,1.0,-1.141359806060791,0.5349318385124207,0.6064279675483704,0.0768633857369422,0.0,0.0,0.3157154619693756,27.002498626708984,25.0,-8.685277938842773,-7430.36181640625,136.82798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65118408203125,305.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83203125,18000.0,0.0,0.0,0.1641383022069931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2274345308542251,0.2274390012025833,-4.462243850866798e-06,0.0,0.0001665795134613,0.0,0.0,9.62654972076416,0.0,0.0,0.0,0.2924237847328186,4.0,0.0,1.0
817380,293.2751770019531,297.1499938964844,293.1499938964844,0.0113569041714072,-656.75390625,303.0146789550781,0.5526653528213501,0.050000000745058,0.0457924716174602,293.9306030273437,297.1499938964844,293.1499938964844,0.0022698601242154,-181.57595825195312,294.3182983398437,0.5526653528213501,0.050000000745058,0.0482216775417327,293.2193298339844,297.1499938964844,293.1499938964844,0.1578928232192993,-2567.7900390625,304.1571960449219,0.9331473112106324,0.232291892170906,0.1632062643766403,293.18756103515625,297.1499938964844,293.1499938964844,0.2069144695997238,-4313.08056640625,304.1536865234375,0.9990000128746032,0.3179185688495636,0.2742087244987488,293.2930603027344,297.1499938964844,293.1499938964844,0.0094857634976506,-2978.266357421875,301.9243469238281,0.5526653528213501,0.050000000745058,0.2287428677082061,291.1582946777344,291.1499938964844,274.3026428222656,272.1184997558594,284.7034606933594,293.8741455078125,291.15777587890625,1.0,0.2241479903459549,0.8444086313247681,0.8444086313247681,1.0,1.0,-1.1402610540390017,0.534437894821167,0.6058231592178345,0.0766038000583648,0.0,0.0,0.3155836462974548,26.97484016418457,25.0,-8.014204978942871,-7414.47412109375,136.48011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285705566406,305.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1633841693401336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2271773517131805,0.2271818071603775,-4.460901891434332e-06,0.0,0.0001658141554798,0.0,0.0,9.611934661865234,0.0,0.0,0.0,0.2923578321933746,4.0,0.0,1.0
817440,293.275146484375,297.1499938964844,293.1499938964844,0.0113131804391741,-655.482666015625,302.9931030273437,0.5534607172012329,0.050000000745058,0.0457871071994304,293.9360046386719,297.1499938964844,293.1499938964844,0.0021597975865006,-172.77978515625,294.16827392578125,0.5534607172012329,0.050000000745058,0.04821602627635,293.2193908691406,297.1499938964844,293.1499938964844,0.1571391522884369,-2557.98193359375,304.1572570800781,0.9330567717552184,0.2314028888940811,0.1625827550888061,293.1890869140625,297.1499938964844,293.1499938964844,0.2059984058141708,-4297.6025390625,304.1546936035156,0.9990000128746032,0.3171440660953522,0.2732032835483551,293.2938232421875,297.1499938964844,293.1499938964844,0.0094436453655362,-2970.48095703125,301.8974609375,0.5534607172012329,0.050000000745058,0.2287160754203796,291.157958984375,291.1499938964844,274.3191833496094,272.1311340332031,284.7144470214844,293.8807373046875,291.1583251953125,1.0,0.2235427349805832,0.8441972732543945,0.8441972732543945,1.0,1.0,-1.1377619504928589,0.5332797169685364,0.6044821739196777,0.0762030854821205,0.0,0.0,0.3151066899299621,26.807662963867188,25.0,-2.461145401000977,-7395.22314453125,135.48976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026611328125,305.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.1627116650342941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2269397526979446,0.2269442230463028,-4.460177933651721e-06,0.0,0.0001651316561037,0.0,0.0,9.59950351715088,0.0,0.0,0.0,0.2923003435134887,4.0,0.0,1.0
817500,293.27508544921875,297.1499938964844,293.1499938964844,0.0112687209621071,-654.1456909179688,302.9717712402344,0.554021418094635,0.050000000745058,0.0457833521068096,293.9414367675781,297.1499938964844,293.1499938964844,0.002049651229754,-163.9624786376953,294.0189819335937,0.554021418094635,0.050000000745058,0.0482120774686336,293.2194519042969,297.1499938964844,293.1499938964844,0.1563621461391449,-2547.834716796875,304.1573486328125,0.9325780272483826,0.2305110841989517,0.1619594842195511,293.1899719238281,297.1499938964844,293.1499938964844,0.2053032964468002,-4285.9560546875,304.15509033203125,0.9990000128746032,0.316474586725235,0.2724947333335876,293.29461669921875,297.1499938964844,293.1499938964844,0.0094007961452007,-2962.341552734375,301.8707580566406,0.554021418094635,0.050000000745058,0.2286973297595977,291.1598205566406,291.1499938964844,274.3352355957031,272.14337158203125,284.7241516113281,293.8856201171875,291.1600952148437,1.0,0.2231475412845611,0.843985915184021,0.843985915184021,1.0,1.0,-1.1357237100601196,0.5323485136032104,0.6033751964569092,0.0758250653743743,0.0,0.0,0.3142624199390411,26.687036514282227,25.0,0.3573527634143829,-7371.1064453125,134.71548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749816894531,305.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1621107310056686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2263565212488174,0.2263609766960144,-4.459201136342017e-06,0.0,0.0001645217853365,0.0,0.0,9.57065486907959,0.0,0.0,0.0,0.2921856045722961,4.0,0.0,1.0
817560,293.2750244140625,297.1499938964844,293.1499938964844,0.0112264808267354,-652.91455078125,302.9502868652344,0.5544716715812683,0.050000000745058,0.0457803569734096,293.9468688964844,297.1499938964844,293.1499938964844,0.0019387077772989,-155.09100341796875,293.86749267578125,0.5544716715812683,0.050000000745058,0.0482089221477508,293.21954345703125,297.1499938964844,293.1499938964844,0.155609518289566,-2538.028076171875,304.1573791503906,0.9319104552268982,0.2296173721551895,0.1613349020481109,293.19073486328125,297.1499938964844,293.1499938964844,0.2047669440507888,-4277.04443359375,304.1551513671875,0.9990000128746032,0.3158151805400848,0.2719259262084961,293.2953796386719,297.1499938964844,293.1499938964844,0.0093592843040823,-2954.622314453125,301.8436584472656,0.5544716715812683,0.050000000745058,0.2286823689937591,291.1600036621094,291.1499938964844,274.3507995605469,272.1551513671875,284.7333374023437,293.8899841308594,291.1598205566406,1.0,0.2227725684642791,0.8437626957893372,0.8437626957893372,1.0,1.0,-1.1339019536972046,0.531521201133728,0.6023807525634766,0.0754623785614967,0.0,0.0,0.3135700523853302,26.58838653564453,25.0,-0.6068734526634216,-7346.048828125,134.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5470275878906,305.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.060546875,18000.0,0.0,0.0,0.1615691035985946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2256823033094406,0.2256867587566375,-4.457727300177794e-06,0.0,0.0001639721012907,0.0,0.0,9.536635398864746,0.0,0.0,0.0,0.2920526266098022,4.0,0.0,1.0
817620,293.2749328613281,297.1499938964844,293.1499938964844,0.0111854160204529,-651.7324829101562,302.9287414550781,0.5548825860023499,0.050000000745058,0.0457776375114917,293.9522399902344,297.1499938964844,293.1499938964844,0.0018268763087689,-146.1514129638672,293.7142944335937,0.5548825860023499,0.050000000745058,0.0482060573995113,293.2196044921875,297.1499938964844,293.1499938964844,0.1548681110143661,-2528.371337890625,304.1573791503906,0.9311714768409728,0.2287228256464004,0.1607096791267395,293.1914978027344,297.1499938964844,293.1499938964844,0.2042899131774902,-4269.1572265625,304.1550598144531,0.9990000128746032,0.3151491284370422,0.2714068591594696,293.2961730957031,297.1499938964844,293.1499938964844,0.0093184439465403,-2947.08056640625,301.8161926269531,0.5548825860023499,0.050000000745058,0.2286687791347503,291.1591186523437,291.1499938964844,274.36590576171875,272.16656494140625,284.7421264648437,293.8941345214844,291.158935546875,1.0,0.2224187105894088,0.8435394763946533,0.8435394763946533,1.0,1.0,-1.1321568489074707,0.5307325124740601,0.6014242768287659,0.0751009956002235,0.0,0.0,0.3130518794059753,26.49763870239257,25.0,-1.2628899812698364,-7323.9990234375,133.40797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51922607421875,305.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.1610812842845916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2251650989055633,0.2251695543527603,-4.456282113096677e-06,0.0,0.0001634770305827,0.0,0.0,9.509922981262209,0.0,0.0,0.0,0.2919439375400543,4.0,0.0,1.0
817680,293.2748413085937,297.1499938964844,293.1499938964844,0.0111445002257823,-650.5404052734375,302.90728759765625,0.5552577376365662,0.050000000745058,0.0457751639187336,293.9576721191406,297.1499938964844,293.1499938964844,0.0017147487960755,-137.1846923828125,293.5603332519531,0.5552577376365662,0.050000000745058,0.0482034534215927,293.2196655273437,297.1499938964844,293.1499938964844,0.1541220992803573,-2518.638427734375,304.15740966796875,0.9303678870201112,0.2278276681900024,0.1600841134786605,293.1922912597656,297.1499938964844,293.1499938964844,0.2038471698760986,-4261.841796875,304.15496826171875,0.9990000128746032,0.3144671320915222,0.2709329128265381,293.2969665527344,297.1499938964844,293.1499938964844,0.009277575649321,-2939.45361328125,301.7886962890625,0.5552577376365662,0.050000000745058,0.2286564260721206,291.1585388183594,291.1499938964844,274.3805847167969,272.1775817871094,284.75067138671875,293.89825439453125,291.158447265625,1.0,0.2220840752124786,0.8433162569999695,0.8433162569999695,1.0,1.0,-1.1304813623428345,0.5299786329269409,0.6005027294158936,0.0747419446706771,0.0,0.0,0.3125410676002502,26.41401672363281,25.0,-1.127025842666626,-7303.47216796875,132.8065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916076660156,305.7229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.160646766424179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2247204035520553,0.2247248589992523,-4.455046564544318e-06,0.0,0.0001630360493436,0.0,0.0,9.48699188232422,0.0,0.0,0.0,0.2918487787246704,4.0,0.0,1.0
817740,293.2747497558594,297.1499938964844,293.1499938964844,0.0111037492752075,-649.3418579101562,302.8858947753906,0.5555974841117859,0.050000000745058,0.0457729324698448,293.9631042480469,297.1499938964844,293.1499938964844,0.0016016463050618,-128.13792419433594,293.405517578125,0.5555974841117859,0.050000000745058,0.0482011027634143,293.2197265625,297.1499938964844,293.1499938964844,0.1533731073141098,-2508.852783203125,304.15740966796875,0.9295004606246948,0.2269317209720611,0.1594582349061966,293.1931457519531,297.1499938964844,293.1499938964844,0.2034408748149871,-4255.13623046875,304.15478515625,0.9990000128746032,0.3137618601322174,0.2705036997795105,293.2977294921875,297.1499938964844,293.1499938964844,0.0092365927994251,-2931.738525390625,301.7610778808594,0.5555974841117859,0.050000000745058,0.2286452800035476,291.1582336425781,291.1499938964844,274.39483642578125,272.1882019042969,284.7590026855469,293.90240478515625,291.1581726074219,1.0,0.2217685431241989,0.8430930376052856,0.8430930376052856,1.0,1.0,-1.1288751363754272,0.5292588472366333,0.599616289138794,0.07438675314188,0.0,0.0,0.3120217621326446,26.337432861328125,25.0,-0.9614076614379884,-7283.31494140625,132.23837280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4643859863281,305.701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.509765625,18000.0,0.0,0.0,0.1602666079998016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2242767363786697,0.2242811918258667,-4.453914698387962e-06,0.0,0.0001626502344151,0.0,0.0,9.464337348937988,0.0,0.0,0.0,0.2917559444904327,4.0,0.0,1.0
817800,293.2746276855469,297.1499938964844,293.1499938964844,0.0110634183511137,-648.151123046875,302.86456298828125,0.5559084415435791,0.050000000745058,0.0457708984613418,293.96856689453125,297.1499938964844,293.1499938964844,0.0014879392692819,-119.04249572753906,293.2497253417969,0.5559084415435791,0.050000000745058,0.0481989607214927,293.2198181152344,297.1499938964844,293.1499938964844,0.1526248902082443,-2499.068115234375,304.1574401855469,0.928580105304718,0.2260351032018661,0.1588320136070251,293.194091796875,297.1499938964844,293.1499938964844,0.2030686438083648,-4249.00341796875,304.15460205078125,0.9990000128746032,0.3130325376987457,0.2701108157634735,293.29852294921875,297.1499938964844,293.1499938964844,0.0091957375407218,-2924.010498046875,301.7333374023437,0.5559084415435791,0.050000000745058,0.2286351174116134,291.1579284667969,291.1499938964844,274.4086303710937,272.1984558105469,284.7671813964844,293.9066162109375,291.1578369140625,1.0,0.2214684933423996,0.842869758605957,0.842869758605957,1.0,1.0,-1.1273249387741089,0.5285662412643433,0.5987586379051208,0.0740357115864753,0.0,0.0,0.3115248382091522,26.26655578613281,25.0,-0.9386770725250244,-7263.669921875,131.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378967285156,305.6812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1599297374486923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22384013235569,0.2238445878028869,-4.452811481314711e-06,0.0,0.0001623083517188,0.0,0.0,9.442084312438965,0.0,0.0,0.0,0.2916654050350189,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0110234962776303,-646.96728515625,302.8432922363281,0.5561902523040771,0.050000000745058,0.0457690618932247,293.9740600585937,297.1499938964844,293.1499938964844,0.0013735557440668,-109.89266204833984,293.0928955078125,0.5561902523040771,0.050000000745058,0.0481970272958278,293.2198791503906,297.1499938964844,293.1499938964844,0.1518770307302475,-2489.278076171875,304.1574401855469,0.9276065230369568,0.2251376062631607,0.1582053750753402,293.1950988769531,297.1499938964844,293.1499938964844,0.2027306407690048,-4243.44482421875,304.1543884277344,0.9990000128746032,0.3122751414775848,0.2697546780109405,293.2992858886719,297.1499938964844,293.1499938964844,0.0091549782082438,-2916.2607421875,301.7054443359375,0.5561902523040771,0.050000000745058,0.228625938296318,291.1575927734375,291.1499938964844,274.42205810546875,272.2083740234375,284.775146484375,293.9109191894531,291.1575012207031,1.0,0.2211840897798538,0.8426602482795715,0.8426602482795715,1.0,1.0,-1.1258312463760376,0.5279017090797424,0.5979295969009399,0.0736913457512855,0.0,0.0,0.3110533058643341,26.201435089111328,25.0,-0.8848289847373962,-7244.85595703125,131.1829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124755859375,305.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1596357971429824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2234249114990234,0.2234293669462204,-4.451751010492444e-06,0.0,0.0001620100374566,0.0,0.0,9.420913696289062,0.0,0.0,0.0,0.2915791571140289,4.0,0.0,1.0
817920,293.2743530273437,297.1499938964844,293.1499938964844,0.0109838554635643,-645.7841796875,302.82208251953125,0.5564470887184143,0.050000000745058,0.045767392963171,293.97955322265625,297.1499938964844,293.1499938964844,0.0012584514915943,-100.6845703125,292.9351501464844,0.5564470887184143,0.050000000745058,0.0481952689588069,293.2199401855469,297.1499938964844,293.1499938964844,0.151128202676773,-2479.463623046875,304.1574401855469,0.9265865683555604,0.224239319562912,0.1575782746076584,293.1961975097656,297.1499938964844,293.1499938964844,0.2024205327033996,-4238.34912109375,304.1541442871094,0.9990000128746032,0.3114901185035705,0.2694300711154938,293.3000793457031,297.1499938964844,293.1499938964844,0.009114240296185,-2908.4638671875,301.67742919921875,0.5564470887184143,0.050000000745058,0.2286175936460495,291.1573486328125,291.1499938964844,274.43505859375,272.2179260253906,284.7829895019531,293.915283203125,291.15728759765625,1.0,0.2209131121635437,0.842450737953186,0.842450737953186,1.0,1.0,-1.1243860721588137,0.5272598266601562,0.5971261858940125,0.0733533427119255,0.0,0.0,0.3105898797512054,26.141254425048828,25.0,-0.724824070930481,-7226.771484375,130.69200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,305.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1593774408102035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2230244725942611,0.2230289280414581,-4.4507355596579146e-06,0.0,0.000161747841048,0.0,0.0,9.400527954101562,0.0,0.0,0.0,0.2914960384368896,4.0,0.0,1.0
817980,293.2742004394531,297.1499938964844,293.1499938964844,0.0109444865956902,-644.60107421875,302.8009338378906,0.5566788911819458,0.050000000745058,0.0457658879458904,293.9850769042969,297.1499938964844,293.1499938964844,0.00114259601105,-91.4158172607422,292.7764892578125,0.5566788911819458,0.050000000745058,0.0481936857104301,293.2200012207031,297.1499938964844,293.1499938964844,0.15037801861763,-2469.619140625,304.157470703125,0.9255205392837524,0.2233400195837021,0.1569506525993347,293.1973571777344,297.1499938964844,293.1499938964844,0.2021380811929702,-4233.71240234375,304.1539001464844,0.9990000128746032,0.3106748461723327,0.2691370844841003,293.3008728027344,297.1499938964844,293.1499938964844,0.0090734958648681,-2900.611572265625,301.6492919921875,0.5566788911819458,0.050000000745058,0.228610098361969,291.1571960449219,291.1499938964844,274.4476928710937,272.2271423339844,284.7906799316406,293.91973876953125,291.1571655273437,1.0,0.2206555902957916,0.8422411680221558,0.8422411680221558,1.0,1.0,-1.1229891777038574,0.5266401171684265,0.5963490009307861,0.0730228126049041,0.0,0.0,0.3101257681846618,26.086009979248047,25.0,-0.5009097456932068,-7209.31494140625,130.22409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,305.62518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1591534167528152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2226295620203018,0.2226340174674987,-4.449753760127351e-06,0.0,0.0001615204819245,0.0,0.0,9.380477905273438,0.0,0.0,0.0,0.2914144098758697,4.0,0.0,1.0
818040,293.2740478515625,297.1499938964844,293.1499938964844,0.0109053812921047,-643.418212890625,302.77984619140625,0.5568891167640686,0.050000000745058,0.0457645319402217,293.9906005859375,297.1499938964844,293.1499938964844,0.0010260412236675,-82.09072875976562,292.616943359375,0.5568891167640686,0.050000000745058,0.0481922551989555,293.2200622558594,297.1499938964844,293.1499938964844,0.1496267765760421,-2459.7490234375,304.157470703125,0.9244145750999452,0.2224398255348205,0.1563224792480468,293.1986083984375,297.1499938964844,293.1499938964844,0.2018796950578689,-4229.47314453125,304.1536560058594,0.9990000128746032,0.3098306953907013,0.2688712179660797,293.3016357421875,297.1499938964844,293.1499938964844,0.0090327626094222,-2892.709228515625,301.6210327148437,0.5568891167640686,0.050000000745058,0.2286033034324646,291.1571350097656,291.1499938964844,274.4599609375,272.2360534667969,284.7982482910156,293.9242553710937,291.1571350097656,1.0,0.2204096317291259,0.8420316576957703,0.8420316576957703,1.0,1.0,-1.1216336488723757,0.5260388851165771,0.5955948233604431,0.0727003663778305,0.0,0.0,0.3096555769443512,26.035024642944336,25.0,-0.274045467376709,-7192.35546875,129.77601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442687988281,305.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.1589567214250564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2222321778535843,0.2222366333007812,-4.448782419785857e-06,0.0,0.0001613208587514,0.0,0.0,9.360350608825684,0.0,0.0,0.0,0.2913326621055603,4.0,0.0,1.0
818100,293.2738647460937,297.1499938964844,293.1499938964844,0.0108665581792593,-642.236572265625,302.7588195800781,0.5570790767669678,0.050000000745058,0.0457633063197135,293.9961242675781,297.1499938964844,293.1499938964844,0.0009087993530556,-72.71044921875,292.4564819335937,0.5570790767669678,0.050000000745058,0.0481909625232219,293.2201538085937,297.1499938964844,293.1499938964844,0.1488746553659439,-2449.855224609375,304.157470703125,0.923271119594574,0.2215386480093002,0.1556937396526336,293.1999206542969,297.1499938964844,293.1499938964844,0.2016443163156509,-4225.61376953125,304.1534423828125,0.9990000128746032,0.3089568614959717,0.2686310708522796,293.30242919921875,297.1499938964844,293.1499938964844,0.0089920470491051,-2884.759521484375,301.5926208496094,0.5570790767669678,0.050000000745058,0.2285971790552139,291.1571655273437,291.1499938964844,274.47186279296875,272.24462890625,284.80572509765625,293.9288330078125,291.1571655273437,1.0,0.2201746106147766,0.84182208776474,0.84182208776474,1.0,1.0,-1.1203173398971558,0.525454580783844,0.594862699508667,0.0723867863416671,0.0,0.0,0.3091758787631988,25.98806571960449,25.0,-0.0542918741703033,-7175.873046875,129.3466339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32476806640625,305.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.1587834507226944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2218292206525802,0.2218336760997772,-4.447808350960258e-06,0.0,0.0001611450134078,0.0,0.0,9.339978218078612,0.0,0.0,0.0,0.2912500500679016,4.0,0.0,1.0
