time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818160,293.273681640625,297.1499938964844,293.1499938964844,0.0108280014246702,-641.0557861328125,302.73785400390625,0.5572502613067627,0.050000000745058,0.0457622036337852,294.00164794921875,297.1499938964844,293.1499938964844,0.000790859980043,-63.27421188354492,292.2951354980469,0.5572502613067627,0.050000000745058,0.0481898039579391,293.22021484375,297.1499938964844,293.1499938964844,0.1481216102838516,-2439.937744140625,304.1575012207031,0.9220932722091676,0.2206364721059799,0.1550643742084503,293.2012939453125,297.1499938964844,293.1499938964844,0.2014301270246505,-4222.1044921875,304.1531982421875,0.9990000128746032,0.3080534040927887,0.2684145271778106,293.30322265625,297.1499938964844,293.1499938964844,0.0089513463899493,-2876.761474609375,301.5641174316406,0.5572502613067627,0.050000000745058,0.2285916805267334,291.1572570800781,291.1499938964844,274.4834289550781,272.2528991699219,284.8130798339844,293.9334411621094,291.15728759765625,1.0,0.2199496775865554,0.8416135907173157,0.8416135907173157,1.0,1.0,-1.1190367937088013,0.5248854756355286,0.5941513180732727,0.0720827803015708,0.0,0.0,0.3086821436882019,25.94482421875,25.0,0.1584593057632446,-7159.82470703125,128.93441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,305.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03125,18000.0,0.0,0.0,0.1586289703845977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2214173078536987,0.2214217483997345,-4.446823368198238e-06,0.0,0.000160988245625,0.0,0.0,9.319189071655272,0.0,0.0,0.0,0.2911658585071563,4.0,0.0,1.0
818220,293.27349853515625,297.1499938964844,293.1499938964844,0.0107897203415632,-639.8763427734375,302.7169494628906,0.5574038028717041,0.050000000745058,0.0457612164318561,294.0071716308594,297.1499938964844,293.1499938964844,0.0006722183316014,-53.78171920776367,292.13287353515625,0.5574038028717041,0.050000000745058,0.0481887646019458,293.22027587890625,297.1499938964844,293.1499938964844,0.1473677605390548,-2429.99755859375,304.1575012207031,0.9208836555480956,0.2197332829236984,0.154434397816658,293.2027282714844,297.1499938964844,293.1499938964844,0.2012360543012619,-4218.92578125,304.1529846191406,0.9990000128746032,0.3071195781230926,0.2682203650474548,293.3040466308594,297.1499938964844,293.1499938964844,0.0089106587693095,-2868.715087890625,301.53546142578125,0.5574038028717041,0.050000000745058,0.2285867631435394,291.1574401855469,291.1499938964844,274.49468994140625,272.2608947753906,284.8203430175781,293.9381103515625,291.157470703125,1.0,0.2197342962026596,0.8414050340652466,0.8414050340652466,1.0,1.0,-1.1177901029586792,0.524330198764801,0.5934598445892334,0.0717888921499252,0.0,0.0,0.3081696331501007,25.90509796142578,25.0,0.3547089695930481,-7144.16162109375,128.53839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,305.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1584891676902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2209922522306442,0.22099669277668,-4.445816102816025e-06,0.0,0.0001608463498996,0.0,0.0,9.297772407531738,0.0,0.0,0.0,0.2910792231559753,4.0,0.0,1.0
818280,293.2733154296875,297.1499938964844,293.1499938964844,0.0107517037540674,-638.6982421875,302.69610595703125,0.5575423240661621,0.050000000745058,0.0457603298127651,294.0127258300781,297.1499938964844,293.1499938964844,0.0005531184142455,-44.23531723022461,291.9697265625,0.5575423240661621,0.050000000745058,0.0481878295540809,293.2203674316406,297.1499938964844,293.1499938964844,0.1466133445501327,-2420.0380859375,304.1575012207031,0.9196473360061646,0.2188292145729065,0.1538038253784179,293.2042236328125,297.1499938964844,293.1499938964844,0.2010592073202133,-4216.0302734375,304.1527404785156,0.9990000128746032,0.3061578273773193,0.2680450975894928,293.3048400878906,297.1499938964844,293.1499938964844,0.0088699962943792,-2860.6240234375,301.50665283203125,0.5575423240661621,0.050000000745058,0.2285823225975036,291.1576538085937,291.1499938964844,274.505615234375,272.26861572265625,284.8274841308594,293.9428405761719,291.15771484375,1.0,0.2195270359516143,0.8411965370178223,0.8411965370178223,1.0,1.0,-1.1165719032287598,0.5237860679626465,0.5927857756614685,0.0715052634477615,0.0,0.0,0.3076370060443878,25.868377685546875,25.0,0.5258575081825256,-7128.81298828125,128.15614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,305.5521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1583586037158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2205522209405899,0.2205566614866256,-4.444780643098056e-06,0.0,0.0001607138547115,0.0,0.0,9.275632858276367,0.0,0.0,0.0,0.2909897565841675,4.0,0.0,1.0
818340,293.2731018066406,297.1499938964844,293.1499938964844,0.0107139898464083,-637.52294921875,302.67529296875,0.5576660633087158,0.050000000745058,0.0457595400512218,294.01824951171875,297.1499938964844,293.1499938964844,0.0004665999149437,-30.16505622863769,291.8056335449219,0.5576660633087158,0.050000000745058,0.0481869988143444,293.2204284667969,297.1499938964844,293.1499938964844,0.1458584666252136,-2410.06103515625,304.1575012207031,0.9183855652809144,0.2179241329431533,0.1531726419925689,293.2057800292969,297.1499938964844,293.1499938964844,0.2008995562791824,-4213.41796875,304.1525573730469,0.9990000128746032,0.3051665723323822,0.2678885459899902,293.3056335449219,297.1499938964844,293.1499938964844,0.0088293692097067,-2852.490966796875,301.4777526855469,0.5576660633087158,0.050000000745058,0.2285783737897873,291.1579284667969,291.1499938964844,274.5162048339844,272.27606201171875,284.8345642089844,293.94757080078125,291.1579895019531,1.0,0.2193277925252914,0.8409879803657532,0.8409879803657532,1.0,1.0,-1.1153818368911743,0.5232526659965515,0.5921291708946228,0.0712323859333992,0.0,0.0,0.3070816993713379,25.834625244140625,25.0,0.6668418049812317,-7113.76171875,127.78743743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,305.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1582343280315399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2200947403907776,0.2200991809368133,-4.443709713086719e-06,0.0,0.0001605877332622,0.0,0.0,9.252644538879396,0.0,0.0,0.0,0.2908969223499298,4.0,0.0,1.0
818400,293.2728881835937,297.1499938964844,293.1499938964844,0.0106765711680054,-636.3507080078125,302.6545715332031,0.557776689529419,0.050000000745058,0.0457588322460651,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6541748046875,0.557776689529419,0.050000000745058,0.0481862537562847,293.2204895019531,297.1499938964844,293.1499938964844,0.1451032906770706,-2400.068603515625,304.15753173828125,0.9171022176742554,0.2170181423425674,0.152540847659111,293.2073669433594,297.1499938964844,293.1499938964844,0.2007552832365036,-4211.05810546875,304.15234375,0.9990000128746032,0.3041471242904663,0.2677485346794128,293.3064270019531,297.1499938964844,293.1499938964844,0.0087887784466147,-2844.3173828125,301.4486999511719,0.557776689529419,0.050000000745058,0.2285748422145843,291.1582336425781,291.1499938964844,274.52655029296875,272.28326416015625,284.8415832519531,293.95233154296875,291.1582946777344,1.0,0.2191356569528579,0.8407794833183289,0.8407794833183289,1.0,1.0,-1.1142165660858154,0.5227282643318176,0.5914883017539978,0.0709703043103218,0.0,0.0,0.3065032660961151,25.803510665893555,25.0,0.7789788246154785,-7098.9619140625,127.43073272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,305.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1581122279167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2196192592382431,0.2196236997842788,-4.442600584297907e-06,0.0,0.000160463823704,0.0,0.0,9.228779792785645,0.0,0.0,0.0,0.2908006012439728,4.0,0.0,1.0
818460,293.2726745605469,297.1499938964844,293.1499938964844,0.0106394784525036,-635.1826171875,302.6339416503906,0.5578747391700745,0.050000000745058,0.045758206397295,294.029296875,297.1499938964844,293.1499938964844,0.0003832560614682,-14.575313568115234,291.4745788574219,0.5578747391700745,0.050000000745058,0.0481855981051921,293.2205810546875,297.1499938964844,293.1499938964844,0.144347995519638,-2390.06298828125,304.15753173828125,0.9157991409301758,0.2161112278699875,0.1519084572792053,293.2090148925781,297.1499938964844,293.1499938964844,0.2006260454654693,-4208.94580078125,304.15216064453125,0.9990000128746032,0.303098201751709,0.2676244974136352,293.3072204589844,297.1499938964844,293.1499938964844,0.0087482258677482,-2836.10400390625,301.41949462890625,0.5578747391700745,0.050000000745058,0.2285717278718948,291.1585388183594,291.1499938964844,274.5365905761719,272.29022216796875,284.8484802246094,293.9570617675781,291.1586303710937,1.0,0.218950405716896,0.8405728340148926,0.8405728340148926,1.0,1.0,-1.1130752563476562,0.5222125053405762,0.5908627510070801,0.0707193315029144,0.0,0.0,0.3058998584747314,25.77495002746582,25.0,0.857912540435791,-7084.412109375,127.0855941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478942871094,305.5209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1579887568950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2191240638494491,0.2191285043954849,-4.441447799763409e-06,0.0,0.0001603385026101,0.0,0.0,9.203951835632324,0.0,0.0,0.0,0.2907004356384277,4.0,0.0,1.0
818520,293.2724304199219,297.1499938964844,293.1499938964844,0.0106027126312255,-634.019287109375,302.6133728027344,0.5579614043235779,0.050000000745058,0.0457576550543308,294.0347900390625,297.1499938964844,293.1499938964844,0.0003198125923518,-5.666192054748535,291.3077087402344,0.5579614043235779,0.050000000745058,0.0481850169599056,293.2206420898437,297.1499938964844,293.1499938964844,0.1435927599668502,-2380.046875,304.15753173828125,0.9144797921180724,0.215203508734703,0.1512755006551742,293.210693359375,297.1499938964844,293.1499938964844,0.2005105465650558,-4207.0595703125,304.1519775390625,0.9990000128746032,0.3020207583904266,0.2675147950649261,293.3080444335937,297.1499938964844,293.1499938964844,0.0087077198550105,-2827.854248046875,301.3901672363281,0.5579614043235779,0.050000000745058,0.2285689711570739,291.15887451171875,291.1499938964844,274.54638671875,272.29693603515625,284.8553161621094,293.9617919921875,291.1589660644531,1.0,0.2187713533639907,0.8403662443161011,0.8403662443161011,1.0,1.0,-1.1119554042816162,0.5217040181159973,0.5902513265609741,0.0704791843891143,0.0,0.0,0.3052726984024048,25.74869155883789,25.0,0.9052109718322754,-7070.06689453125,126.75086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,305.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.951171875,18000.0,0.0,0.0,0.157860592007637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2186097204685211,0.2186141610145568,-4.440251359483227e-06,0.0,0.0001602084375917,0.0,0.0,9.178189277648926,0.0,0.0,0.0,0.2905965149402618,4.0,0.0,1.0
818580,293.2721862792969,297.1499938964844,293.1499938964844,0.0105662830173969,-632.8611450195312,302.5928649902344,0.5580379366874695,0.050000000745058,0.045757170766592,294.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5580379366874695,0.050000000745058,0.0481845028698444,293.220703125,297.1499938964844,293.1499938964844,0.1428377777338028,-2370.0224609375,304.15753173828125,0.913147509098053,0.2142949104309082,0.1506420224905014,293.21240234375,297.1499938964844,293.1499938964844,0.2004074901342392,-4205.3779296875,304.1517944335937,0.9990000128746032,0.3009155392646789,0.2674179375171661,293.308837890625,297.1499938964844,293.1499938964844,0.0086672743782401,-2819.5712890625,301.3607177734375,0.5580379366874695,0.050000000745058,0.2285665422677993,291.15924072265625,291.1499938964844,274.555908203125,272.30340576171875,284.8620910644531,293.9665832519531,291.1593017578125,1.0,0.218597874045372,0.8401595950126648,0.8401595950126648,1.0,1.0,-1.1108546257019043,0.5212017893791199,0.5896528363227844,0.070249505341053,0.0,0.0,0.3046228587627411,25.72450828552246,25.0,0.931973934173584,-7055.89208984375,126.42550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,305.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12109375,18000.0,0.0,0.0,0.1577252000570297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2180773317813873,0.2180817723274231,-4.439012627699412e-06,0.0,0.0001600710238562,0.0,0.0,9.1515474319458,0.0,0.0,0.0,0.2904890477657318,4.0,0.0,1.0
818640,293.2719421386719,297.1499938964844,293.1499938964844,0.0105298636481165,-631.6943359375,302.5724182128906,0.5581048727035522,0.050000000745058,0.045756746083498,294.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1138000488281,0.5581048727035522,0.050000000745058,0.0481840558350086,293.2208251953125,297.1499938964844,293.1499938964844,0.1420793980360031,-2359.9384765625,304.15753173828125,0.9118010997772216,0.2133782655000686,0.1500064730644226,293.2141418457031,297.1499938964844,293.1499938964844,0.2003134936094284,-4203.84033203125,304.1516418457031,0.9990000128746032,0.2997809946537018,0.2673332393169403,293.3096618652344,297.1499938964844,293.1499938964844,0.0086266519501805,-2811.189697265625,301.3310852050781,0.5581048727035522,0.050000000745058,0.2285644263029098,291.15966796875,291.1499938964844,274.565185546875,272.3096923828125,284.8717346191406,293.9762878417969,291.15985107421875,1.0,0.2184293568134308,0.8399529457092285,0.8399529457092285,1.0,1.0,-1.1097697019577026,0.5207042098045349,0.5890654921531677,0.0700298696756362,0.0,0.0,0.3039345741271972,25.702268600463867,25.0,1.6004494428634644,-7040.99658203125,126.10836029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,305.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.1575803607702255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2175254076719284,0.2175298333168029,-4.437736606632825e-06,0.0,0.0001599240349605,0.0,0.0,9.12397003173828,0.0,0.0,0.0,0.2903777062892914,4.0,0.0,1.0
818700,293.271728515625,297.1499938964844,293.1499938964844,0.0104932263493537,-630.5011596679688,302.552001953125,0.5581605434417725,0.050000000745058,0.0457563959062099,294.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060241699219,0.5581605434417725,0.050000000745058,0.048183687031269,293.220947265625,297.1499938964844,293.1499938964844,0.1413055509328842,-2349.6259765625,304.1575927734375,0.910426676273346,0.212453544139862,0.149363026022911,293.2159423828125,297.1499938964844,293.1499938964844,0.2002225518226623,-4202.337890625,304.1515197753906,0.9990000128746032,0.298614501953125,0.2672627568244934,293.310546875,297.1499938964844,293.1499938964844,0.0085857016965746,-2802.63134765625,301.30133056640625,0.5581605434417725,0.050000000745058,0.2285626679658889,291.1607666015625,291.1499938964844,274.57427978515625,272.3157653808594,284.8787841796875,293.982421875,291.16094970703125,1.0,0.2182654440402984,0.8397462964057922,0.8397462964057922,1.0,1.0,-1.1086950302124023,0.5202088356018066,0.5884861946105957,0.0698193535208702,0.0,0.0,0.3031074106693268,25.68219947814941,25.0,1.958942174911499,-7026.14013671875,125.79842376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.955078125,18000.0,0.0,0.0,0.1574223637580871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2168978899717331,0.2169023156166076,-4.436381004779832e-06,0.0,0.0001597636874066,0.0,0.0,9.092836380004885,0.0,0.0,0.0,0.2902523875236511,4.0,0.0,1.0
818760,293.271484375,297.1499938964844,293.1499938964844,0.0104574495926499,-629.3483276367188,302.5315856933594,0.5582084655761719,0.050000000745058,0.0457560941576957,294.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078857421875,0.5582084655761719,0.050000000745058,0.0481833703815937,293.2210693359375,297.1499938964844,293.1499938964844,0.1405415683984756,-2339.44580078125,304.1575927734375,0.909048855304718,0.2115310430526733,0.1487192958593368,293.2177734375,297.1499938964844,293.1499938964844,0.2001545131206512,-4201.2353515625,304.1513671875,0.9990000128746032,0.2974200248718261,0.267202079296112,293.3114013671875,297.1499938964844,293.1499938964844,0.0085451621562242,-2794.192138671875,301.27130126953125,0.5582084655761719,0.050000000745058,0.2285611629486084,291.1611633300781,291.1499938964844,274.5831298828125,272.3216552734375,284.8859558105469,293.9881591796875,291.16119384765625,1.0,0.2181058675050735,0.8395421504974365,0.8395421504974365,1.0,1.0,-1.1076351404190063,0.5197180509567261,0.5879170894622803,0.0696181654930114,0.0,0.0,0.3023183643817901,25.663726806640625,25.0,1.2356616258621216,-7010.7421875,125.49574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234375,305.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3046875,18000.0,0.0,0.0,0.157248318195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.216223195195198,0.2162276208400726,-4.434853053680854e-06,0.0,0.0001595870562596,0.0,0.0,9.0592622756958,0.0,0.0,0.0,0.2901184856891632,4.0,0.0,1.0
818820,293.2712707519531,297.1499938964844,293.1499938964844,0.0104220928624272,-628.2074584960938,302.5111694335937,0.5582492351531982,0.050000000745058,0.0457558371126651,294.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.5582492351531982,0.050000000745058,0.0481830984354019,293.22119140625,297.1499938964844,293.1499938964844,0.1397800296545028,-2329.288818359375,304.1575927734375,0.9076703786849976,0.2106062769889831,0.1480752229690551,293.2196350097656,297.1499938964844,293.1499938964844,0.2000982463359832,-4200.32958984375,304.1512145996094,0.9990000128746032,0.2961971759796142,0.2671504318714142,293.312255859375,297.1499938964844,293.1499938964844,0.008504781872034,-2785.755859375,301.2410583496094,0.5582492351531982,0.050000000745058,0.2285598814487457,291.16131591796875,291.1499938964844,274.5917663574219,272.3273620605469,284.8934326171875,293.99468994140625,291.161376953125,1.0,0.217950239777565,0.839337944984436,0.839337944984436,1.0,1.0,-1.1065888404846191,0.5192313194274902,0.5873574614524841,0.0694255158305168,0.0,0.0,0.3015495240688324,25.646726608276367,25.0,1.0144531726837158,-6996.26171875,125.1997299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,305.4811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.1570565402507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2155842185020446,0.2155886590480804,-4.433314643392805e-06,0.0,0.0001593924243934,0.0,0.0,9.027323722839355,0.0,0.0,0.0,0.2899893224239349,4.0,0.0,1.0
818880,293.27105712890625,297.1499938964844,293.1499938964844,0.0103867072612047,-627.0541381835938,302.4908142089844,0.5582827925682068,0.050000000745058,0.0457556247711181,294.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3942565917969,0.5582827925682068,0.050000000745058,0.0481828786432743,293.2213439941406,297.1499938964844,293.1499938964844,0.1390134394168853,-2319.0478515625,304.1575927734375,0.9062886834144592,0.2096764743328094,0.1474287658929824,293.2215270996094,297.1499938964844,293.1499938964844,0.2000463008880615,-4199.48681640625,304.1510925292969,0.9990000128746032,0.2949453592300415,0.2671079933643341,293.3131408691406,297.1499938964844,293.1499938964844,0.0084642386063933,-2777.21044921875,301.210693359375,0.5582827925682068,0.050000000745058,0.2285588234663009,291.1617126464844,291.1499938964844,274.6002502441406,272.3329162597656,284.9017028808594,294.002685546875,291.1618347167969,1.0,0.2177982181310653,0.8391337990760803,0.8391337990760803,1.0,1.0,-1.105553150177002,0.5187475085258484,0.5868057012557983,0.0692404881119728,0.0,0.0,0.3007287383079529,25.63118362426757,25.0,1.2627081871032717,-6981.63134765625,124.90963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,305.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.322265625,18000.0,0.0,0.0,0.1568473428487777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.214931234717369,0.2149356603622436,-4.431791239767335e-06,0.0,0.0001591801119502,0.0,0.0,8.994818687438965,0.0,0.0,0.0,0.2898577451705932,4.0,0.0,1.0
818940,293.2708435058594,297.1499938964844,293.1499938964844,0.0103514101356267,-625.895263671875,302.4704895019531,0.5583090782165527,0.050000000745058,0.045755460858345,294.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5583090782165527,0.050000000745058,0.0481827035546302,293.22149658203125,297.1499938964844,293.1499938964844,0.1382416784763336,-2308.72265625,304.1576232910156,0.9049032926559448,0.2087421715259552,0.1467784941196441,293.2234191894531,297.1499938964844,293.1499938964844,0.2000007331371307,-4198.74462890625,304.1509704589844,0.9990000128746032,0.293664276599884,0.2670747339725494,293.31402587890625,297.1499938964844,293.1499938964844,0.0084236077964305,-2768.584228515625,301.18017578125,0.5583090782165527,0.050000000745058,0.2285580039024353,291.1623229980469,291.1499938964844,274.6085205078125,272.3382873535156,284.9093322753906,294.0098571777344,291.16241455078125,1.0,0.2176494747400283,0.8389295935630798,0.8389295935630798,1.0,1.0,-1.1045260429382324,0.5182657241821289,0.5862603187561035,0.0690621361136436,0.0,0.0,0.2998486459255218,25.617061614990234,25.0,1.282854437828064,-6966.68310546875,124.62480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441711425781,305.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6484375,18000.0,0.0,0.0,0.1566196531057357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2142319679260254,0.2142363935708999,-4.4302123569650576e-06,0.0,0.0001589490420883,0.0,0.0,8.960153579711914,0.0,0.0,0.0,0.2897182404994964,4.0,0.0,1.0
819000,293.2706298828125,297.1499938964844,293.1499938964844,0.010316502302885,-624.7503051757812,302.4501342773437,0.5583293437957764,0.050000000745058,0.0457553379237651,294.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.5583293437957764,0.050000000745058,0.0481825731694698,293.2216491699219,297.1499938964844,293.1499938964844,0.1374719589948654,-2298.416748046875,304.1576538085937,0.903522789478302,0.2078054696321487,0.146126314997673,293.2253723144531,297.1499938964844,293.1499938964844,0.1999674439430236,-4198.21337890625,304.1508483886719,0.9990000128746032,0.2923548519611358,0.267049103975296,293.31494140625,297.1499938964844,293.1499938964844,0.0083831120282411,-2759.967529296875,301.1494140625,0.5583293437957764,0.050000000745058,0.2285573780536651,291.1626281738281,291.1499938964844,274.6166687011719,272.3435363769531,284.9172668457031,294.0174255371094,291.1626892089844,1.0,0.2175037264823913,0.8387253880500793,0.8387253880500793,1.0,1.0,-1.1035078763961792,0.5177865624427795,0.5857213735580444,0.0688897520303726,0.0,0.0,0.2989722788333893,25.60414123535156,25.0,1.009566068649292,-6951.48828125,124.34493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,305.4693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.1563724279403686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.213511511683464,0.2135159373283386,-4.428556167113129e-06,0.0,0.0001586981379659,0.0,0.0,8.92442512512207,0.0,0.0,0.0,0.2895747423171997,4.0,0.0,1.0
819060,293.2704467773437,297.1499938964844,293.1499938964844,0.0102818189188838,-623.6082153320312,302.4297790527344,0.5583438277244568,0.050000000745058,0.045755248516798,294.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5583438277244568,0.050000000745058,0.0481824800372123,293.2218322753906,297.1499938964844,293.1499938964844,0.1367008090019226,-2288.07958984375,304.1576538085937,0.9021466374397278,0.2068652212619781,0.1454717814922332,293.2273254394531,297.1499938964844,293.1499938964844,0.1999418437480926,-4197.80810546875,304.1507568359375,0.9990000128746032,0.2910169661045074,0.2670307457447052,293.3158569335937,297.1499938964844,293.1499938964844,0.0083426609635353,-2751.3154296875,301.11846923828125,0.5583438277244568,0.050000000745058,0.2285569459199905,291.16290283203125,291.1499938964844,274.6246643066406,272.3486328125,284.9250183105469,294.02490234375,291.1629638671875,1.0,0.2173607051372528,0.8385236859321594,0.8385236859321594,1.0,1.0,-1.1024975776672363,0.517309844493866,0.5851877331733704,0.0687226355075836,0.0,0.0,0.2980856299400329,25.59235191345215,25.0,0.879054844379425,-6936.6162109375,124.06956481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,305.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.884765625,18000.0,0.0,0.0,0.1561054140329361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2127940058708191,0.2127984315156936,-4.426881332619814e-06,0.0,0.0001584271522006,0.0,0.0,8.888840675354004,0.0,0.0,0.0,0.2894311845302582,4.0,0.0,1.0
819120,293.270263671875,297.1499938964844,293.1499938964844,0.0102473394945263,-622.4688720703125,302.4094543457031,0.5583531856536865,0.050000000745058,0.0457551926374435,294.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5583531856536865,0.050000000745058,0.0481824204325675,293.22198486328125,297.1499938964844,293.1499938964844,0.135928988456726,-2277.721435546875,304.1576538085937,0.900758683681488,0.2059226781129837,0.1448153704404831,293.2292785644531,297.1499938964844,293.1499938964844,0.1999234855175018,-4197.5234375,304.150634765625,0.9990000128746032,0.2896513342857361,0.2670189440250397,293.3167724609375,297.1499938964844,293.1499938964844,0.008302248083055,-2742.62841796875,301.0873413085937,0.5583531856536865,0.050000000745058,0.2285566627979278,291.16314697265625,291.1499938964844,274.63250732421875,272.3536376953125,284.93280029296875,294.0324401855469,291.1631774902344,1.0,0.217220202088356,0.8383219838142395,0.8383219838142395,1.0,1.0,-1.101494550704956,0.5168354511260986,0.5846591591835022,0.0685598626732826,0.0,0.0,0.2971868216991424,25.58157157897949,25.0,0.7187923789024353,-6921.68115234375,123.79834747314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26251220703125,305.46307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.955078125,18000.0,0.0,0.0,0.1558194309473037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2120665609836578,0.2120709866285324,-4.425192400958622e-06,0.0,0.0001581369142513,0.0,0.0,8.852826118469238,0.0,0.0,0.0,0.2892860174179077,4.0,0.0,1.0
819180,293.2701110839844,297.1499938964844,293.1499938964844,0.0102130575105547,-621.33203125,302.3890686035156,0.5583577752113342,0.050000000745058,0.0457551665604114,294.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5583577752113342,0.050000000745058,0.0481823943555355,293.22216796875,297.1499938964844,293.1499938964844,0.1351565867662429,-2267.34326171875,304.1576843261719,0.8993558883666992,0.2049773037433624,0.1441571712493896,293.23126220703125,297.1499938964844,293.1499938964844,0.1999119222164154,-4197.35107421875,304.1505432128906,0.9990000128746032,0.2882578670978546,0.2670131623744964,293.31768798828125,297.1499938964844,293.1499938964844,0.008261876180768,-2733.906005859375,301.0560302734375,0.5583577752113342,0.050000000745058,0.2285565435886383,291.1632995605469,291.1499938964844,274.6402282714844,272.3584899902344,284.9406433105469,294.04022216796875,291.163330078125,1.0,0.2170819789171219,0.8381202816963196,0.8381202816963196,1.0,1.0,-1.1004983186721802,0.5163632035255432,0.5841350555419922,0.0684006884694099,0.0,0.0,0.2962815165519714,25.57172203063965,25.0,0.5878580808639526,-6906.7490234375,123.5309600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,305.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9921875,18000.0,0.0,0.0,0.1555149853229522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2113349288702011,0.2113393545150756,-4.423491191118956e-06,0.0,0.0001578279334353,0.0,0.0,8.81664752960205,0.0,0.0,0.0,0.2891401648521423,4.0,0.0,1.0
819240,293.2699584960937,297.1499938964844,293.1499938964844,0.0101789301261305,-620.1958618164062,302.36871337890625,0.5583578944206238,0.050000000745058,0.0457551702857017,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5583578944206238,0.050000000745058,0.0481823980808258,293.2223205566406,297.1499938964844,293.1499938964844,0.1343831717967987,-2256.93896484375,304.1576843261719,0.8979384303092957,0.2040290981531143,0.1434969753026962,293.2332458496094,297.1499938964844,293.1499938964844,0.1999063789844513,-4197.27783203125,304.15045166015625,0.9990000128746032,0.286837100982666,0.2670130431652069,293.318603515625,297.1499938964844,293.1499938964844,0.0082215322181582,-2725.14404296875,301.0245666503906,0.5583578944206238,0.050000000745058,0.2285565584897995,291.1634521484375,291.1499938964844,274.6478271484375,272.36328125,284.94854736328125,294.0481262207031,291.1634826660156,1.0,0.2169458270072937,0.8379185795783997,0.8379185795783997,1.0,1.0,-1.0995078086853027,0.5158930420875549,0.5836147665977478,0.0682442933320999,0.0,0.0,0.2953691780567169,25.562725067138672,25.0,0.4818719327449798,-6891.79541015625,123.26701354980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,305.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.017578125,18000.0,0.0,0.0,0.1551932841539383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2106000334024429,0.2106044441461563,-4.42178497905843e-06,0.0,0.0001575014612171,0.0,0.0,8.78035831451416,0.0,0.0,0.0,0.2889938652515411,4.0,0.0,1.0
819300,293.2698059082031,297.1499938964844,293.1499938964844,0.0101449582725763,-619.0604858398438,302.3482971191406,0.5583537817001343,0.050000000745058,0.0457552000880241,294.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5583537817001343,0.050000000745058,0.0481824316084384,293.2225036621094,297.1499938964844,293.1499938964844,0.133608803153038,-2246.50927734375,304.1576843261719,0.8965067267417908,0.2030780613422393,0.1428348273038864,293.2352600097656,297.1499938964844,293.1499938964844,0.1999066621065139,-4197.30126953125,304.150390625,0.9990000128746032,0.2853887677192688,0.2670182585716247,293.3195495605469,297.1499938964844,293.1499938964844,0.0081812227144837,-2716.343505859375,300.9928894042969,0.5583537817001343,0.050000000745058,0.2285567075014114,291.16357421875,291.1499938964844,274.6553649902344,272.3679504394531,284.9564819335937,294.05621337890625,291.1636047363281,1.0,0.2168116122484207,0.837716817855835,0.837716817855835,1.0,1.0,-1.0985225439071655,0.515424907207489,0.5830976963043213,0.0680898874998092,0.0,0.0,0.2944518029689789,25.55452346801757,25.0,0.3795359432697296,-6876.80029296875,123.00627899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,305.4546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.03125,18000.0,0.0,0.0,0.1548551023006439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.209862470626831,0.2098668962717056,-4.420074674271746e-06,0.0,0.0001571582397446,0.0,0.0,8.743990898132324,0.0,0.0,0.0,0.2888472974300384,4.0,0.0,1.0
819360,293.26971435546875,297.1499938964844,293.1499938964844,0.0101111233234405,-617.925537109375,302.327880859375,0.5583456754684448,0.050000000745058,0.0457552559673786,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5583456754684448,0.050000000745058,0.0481824874877929,293.2226867675781,297.1499938964844,293.1499938964844,0.1328336298465728,-2236.05615234375,304.15771484375,0.8950613141059875,0.2021243721246719,0.1421707421541214,293.2372741699219,297.1499938964844,293.1499938964844,0.1999123990535736,-4197.4150390625,304.1502990722656,0.9990000128746032,0.2839131355285644,0.2670283317565918,293.3204650878906,297.1499938964844,293.1499938964844,0.0081409495323896,-2707.505615234375,300.9610595703125,0.5583456754684448,0.050000000745058,0.2285569757223129,291.1636657714844,291.1499938964844,274.6628112792969,272.37255859375,284.9644470214844,294.0643920898437,291.1636657714844,1.0,0.2166791409254074,0.837518572807312,0.837518572807312,1.0,1.0,-1.0975420475006104,0.5149590373039246,0.5825830101966858,0.0679369196295738,0.0,0.0,0.2935329675674438,25.54705810546875,25.0,0.2721884548664093,-6861.77001953125,122.74845886230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,305.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.02734375,18000.0,0.0,0.0,0.1545017808675766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2091246396303177,0.209129050374031,-4.418363914737711e-06,0.0,0.0001567996805533,0.0,0.0,8.707658767700195,0.0,0.0,0.0,0.2887009084224701,4.0,0.0,1.0
819420,293.2696228027344,297.1499938964844,293.1499938964844,0.0100774792954325,-616.79296875,302.3074035644531,0.5583031177520752,0.050000000745058,0.0457555316388607,294.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5583031177520752,0.050000000745058,0.0481827780604362,293.2228698730469,297.1499938964844,293.1499938964844,0.1320578753948211,-2225.58203125,304.15771484375,0.8935613632202148,0.2011682987213134,0.1415050774812698,293.2392883300781,297.1499938964844,293.1499938964844,0.1998804211616516,-4196.8984375,304.1502990722656,0.9990000128746032,0.2824138700962066,0.266997754573822,293.3214111328125,297.1499938964844,293.1499938964844,0.0081007629632949,-2698.641357421875,300.9290466308594,0.5583031177520752,0.050000000745058,0.2285583615303039,291.1637268066406,291.1499938964844,274.670166015625,272.3771057128906,284.972412109375,294.0726623535156,291.1637268066406,1.0,0.2165466547012329,0.8373202681541443,0.8373202681541443,1.0,1.0,-1.0964953899383545,0.5144621729850769,0.5820332765579224,0.067777007818222,0.0,0.0,0.2926134467124939,25.54492378234864,25.0,0.2178266644477844,-6846.568359375,122.4851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,305.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.00390625,18000.0,0.0,0.0,0.1541349589824676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2083886563777923,0.2083930671215057,-4.416659066919237e-06,0.0,0.000156427398906,0.0,0.0,8.671466827392578,0.0,0.0,0.0,0.2885550558567047,4.0,0.0,1.0
819480,293.26953125,297.1499938964844,293.1499938964844,0.0100441621616482,-615.6657104492188,302.28692626953125,0.5580997467041016,0.050000000745058,0.0457568392157554,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5580997467041016,0.050000000745058,0.0481841564178466,293.2230529785156,297.1499938964844,293.1499938964844,0.1312806010246276,-2215.072265625,304.15771484375,0.8918364644050598,0.2002103775739669,0.1408387124538421,293.2411499023437,297.1499938964844,293.1499938964844,0.1996217966079712,-4192.4189453125,304.1507263183594,0.9990000128746032,0.2809158563613891,0.2667044699192047,293.32232666015625,297.1499938964844,293.1499938964844,0.0080607989802956,-2689.7705078125,300.8969421386719,0.5580997467041016,0.050000000745058,0.2285648882389068,291.16387939453125,291.1499938964844,274.677490234375,272.381591796875,284.98016357421875,294.0806579589844,291.1639404296875,1.0,0.2164057195186615,0.8371220231056213,0.8371220231056213,1.0,1.0,-1.0950775146484375,0.5137917399406433,0.5812857747077942,0.0675754472613334,0.0,0.0,0.2916707098484039,25.567100524902344,25.0,0.5189070105552673,-6830.470703125,122.17412567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,305.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.03515625,18000.0,0.0,0.0,0.1537555158138275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2076471000909805,0.2076515108346939,-4.414958311826922e-06,0.0,0.0001560422970214,0.0,0.0,8.63508129119873,0.0,0.0,0.0,0.2884084284305572,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.010011482052505,-614.550048828125,302.2664794921875,0.557461142539978,0.050000000745058,0.0457609556615352,294.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.557461142539978,0.050000000745058,0.0481884889304637,293.22320556640625,297.1499938964844,293.1499938964844,0.1304995417594909,-2204.490234375,304.1577453613281,0.889518678188324,0.199251502752304,0.1401734799146652,293.2425842285156,297.1499938964844,293.1499938964844,0.1987115442752838,-4176.7861328125,304.1522521972656,0.9975489974021912,0.2794815599918365,0.2656930983066559,293.3232421875,297.1499938964844,293.1499938964844,0.0080213053151965,-2680.923828125,300.8647766113281,0.557461142539978,0.050000000745058,0.2285854518413543,291.16455078125,291.1499938964844,274.68475341796875,272.3860168457031,284.9871520996094,294.08740234375,291.164794921875,1.0,0.2162364423274994,0.8369237184524536,0.8369237184524536,1.0,1.0,-1.0926023721694946,0.5126272439956665,0.5799751281738281,0.0672549083828926,0.0,0.0,0.2906398475170135,25.6550521850586,25.0,1.770198941230774,-6811.7060546875,121.7261734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31427001953125,305.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.1533622145652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2068710327148437,0.2068754583597183,-4.413238002598519e-06,0.0,0.0001556431525386,0.0,0.0,8.597166061401367,0.0,0.0,0.0,0.2882558405399322,4.0,0.0,1.0
819600,293.2694396972656,297.1499938964844,293.1499938964844,0.0099783036857843,-613.39306640625,302.24609375,0.5567387342453003,0.050000000745058,0.0457656420767307,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5567387342453003,0.050000000745058,0.0481934249401092,293.223388671875,297.1499938964844,293.1499938964844,0.1297090053558349,-2193.752685546875,304.15777587890625,0.8870875835418701,0.1982911974191665,0.1395079940557479,293.2432556152344,297.1499938964844,293.1499938964844,0.1975316703319549,-4156.572265625,304.15399169921875,0.9955777525901794,0.278174340724945,0.2644058465957641,293.3241577148437,297.1499938964844,293.1499938964844,0.0079814456403255,-2671.859375,300.8327331542969,0.5567387342453003,0.050000000745058,0.2286088615655899,291.1661071777344,291.1499938964844,274.6919860839844,272.3904113769531,284.99273681640625,294.0917053222656,291.16650390625,1.0,0.216039776802063,0.8367254137992859,0.8367254137992859,1.0,1.0,-1.0897233486175537,0.5112776756286621,0.5784456729888916,0.0668794214725494,0.0,0.0,0.289410650730133,25.75468635559082,25.0,3.322298288345337,-6790.5576171875,121.2015609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32177734375,305.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1484375,18000.0,0.0,0.0,0.1529510915279388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2059844136238098,0.2059888243675232,-4.4113994590588845e-06,0.0,0.0001552259200252,0.0,0.0,8.554147720336914,0.0,0.0,0.0,0.2880837619304657,4.0,0.0,1.0
819660,293.2694396972656,297.1499938964844,293.1499938964844,0.0099451141431927,-612.232666015625,302.2257080078125,0.5561524033546448,0.050000000745058,0.0457694791257381,294.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5561524033546448,0.050000000745058,0.0481974631547927,293.2235412597656,297.1499938964844,293.1499938964844,0.1289195269346237,-2183.01953125,304.1578063964844,0.8848394155502319,0.1973294168710708,0.1388407051563263,293.2434997558594,297.1499938964844,293.1499938964844,0.1964340656995773,-4137.83740234375,304.1552429199219,0.9937983155250548,0.2769467830657959,0.2632179856300354,293.3250732421875,297.1499938964844,293.1499938964844,0.0079416632652282,-2662.77490234375,300.8005676269531,0.5561524033546448,0.050000000745058,0.228628009557724,291.16766357421875,291.1499938964844,274.6991882324219,272.3948059082031,284.9975280761719,294.0944519042969,291.1678771972656,1.0,0.2158264815807342,0.8365402817726135,0.8365402817726135,1.0,1.0,-1.0869814157485962,0.5099934339523315,0.5769880414009094,0.0665209218859672,0.0,0.0,0.2880729734897613,25.83273696899414,25.0,3.154454231262207,-6767.734375,120.67277526855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299255371094,305.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.146484375,18000.0,0.0,0.0,0.1525177359580993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2049682289361953,0.2049726396799087,-4.409308075992158e-06,0.0,0.0001547861029393,0.0,0.0,8.50495433807373,0.0,0.0,0.0,0.2878886461257934,4.0,0.0,1.0
819720,293.2694396972656,297.1499938964844,293.1499938964844,0.0099124563857913,-611.1046142578125,302.2051086425781,0.5556543469429016,0.050000000745058,0.0457727536559104,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5556543469429016,0.050000000745058,0.0482009127736091,293.22369384765625,297.1499938964844,293.1499938964844,0.1281398236751556,-2172.418701171875,304.1578063964844,0.8827098608016968,0.1963671445846557,0.138172298669815,293.2435302734375,297.1499938964844,293.1499938964844,0.1953907459974289,-4120.09521484375,304.1561889648437,0.992126166820526,0.2757564783096313,0.2620817124843597,293.3259582519531,297.1499938964844,293.1499938964844,0.0079022515565156,-2653.810302734375,300.76806640625,0.5556543469429016,0.050000000745058,0.228644385933876,291.1683044433594,291.1499938964844,274.7063903808594,272.399169921875,285.00201416015625,294.0966186523437,291.1683349609375,1.0,0.2155999094247818,0.8363550901412964,0.8363550901412964,1.0,1.0,-1.084308624267578,0.508742094039917,0.5755664706230164,0.0661696270108223,0.0,0.0,0.2867866456508636,25.896543502807617,25.0,2.093914747238159,-6745.0224609375,120.13671112060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387451171875,305.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.466796875,18000.0,0.0,0.0,0.1520609408617019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2039396315813064,0.2039440423250198,-4.407045253174147e-06,0.0,0.0001543225225759,0.0,0.0,8.454974174499512,0.0,0.0,0.0,0.2876896560192108,4.0,0.0,1.0
819780,293.2694396972656,297.1499938964844,293.1499938964844,0.0098800007253885,-609.9877319335938,302.1844177246094,0.55522221326828,0.050000000745058,0.0457756109535694,294.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.55522221326828,0.050000000745058,0.0482039228081703,293.2238464355469,297.1499938964844,293.1499938964844,0.1273655891418457,-2161.885009765625,304.15777587890625,0.8806695342063904,0.1954048424959182,0.137503370642662,293.2434387207031,297.1499938964844,293.1499938964844,0.1943757086992263,-4102.8740234375,304.1568908691406,0.9905213713645936,0.2745877504348755,0.2609738409519195,293.3268127441406,297.1499938964844,293.1499938964844,0.0078629301860928,-2644.85791015625,300.7353210449219,0.55522221326828,0.050000000745058,0.2286586463451385,291.1684265136719,291.1499938964844,274.713623046875,272.4035339355469,285.0063781738281,294.0985717773437,291.1684265136719,1.0,0.215361475944519,0.836169958114624,0.836169958114624,1.0,1.0,-1.081673264503479,0.5075087547302246,0.5741644501686096,0.0658221542835235,0.0,0.0,0.285545140504837,25.94954490661621,25.0,1.218214750289917,-6723.2021484375,119.59195709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,305.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.287109375,18000.0,0.0,0.0,0.151581272482872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2029526978731155,0.2029570937156677,-4.404772425914416e-06,0.0,0.0001538357173558,0.0,0.0,8.406916618347168,0.0,0.0,0.0,0.2874965965747833,4.0,0.0,1.0
819840,293.2694702148437,297.1499938964844,293.1499938964844,0.0098475962877273,-608.8678588867188,302.1636657714844,0.5548375248908997,0.050000000745058,0.0457781665027141,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5548375248908997,0.050000000745058,0.0482066124677658,293.2239990234375,297.1499938964844,293.1499938964844,0.1265926361083984,-2151.35546875,304.15777587890625,0.878693699836731,0.1944427192211151,0.1368342489004135,293.2433166503906,297.1499938964844,293.1499938964844,0.1933708041906356,-4085.84228515625,304.157470703125,0.9889530539512634,0.2734307944774627,0.2598801553249359,293.3276672363281,297.1499938964844,293.1499938964844,0.0078237261623144,-2635.885009765625,300.70245361328125,0.5548375248908997,0.050000000745058,0.2286714166402816,291.1684875488281,291.1499938964844,274.7208557128906,272.40789794921875,285.0107421875,294.1004943847656,291.1684875488281,1.0,0.2151133865118026,0.8359847664833069,0.8359847664833069,1.0,1.0,-1.079055666923523,0.506284236907959,0.572771430015564,0.0654764249920845,0.0,0.0,0.2843067348003387,25.99469947814941,25.0,0.6979619264602661,-6701.7626953125,119.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573303222656,305.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.103515625,18000.0,0.0,0.0,0.1510826796293258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2019870579242706,0.2019914537668228,-4.402555077831494e-06,0.0,0.0001533297036075,0.0,0.0,8.35998821258545,0.0,0.0,0.0,0.2873075902462005,4.0,0.0,1.0
819900,293.26953125,297.1499938964844,293.1499938964844,0.0098151909187436,-607.7429809570312,302.1428527832031,0.5544936656951904,0.050000000745058,0.045780461281538,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5544936656951904,0.050000000745058,0.0482090301811695,293.22412109375,297.1499938964844,293.1499938964844,0.1258209198713302,-2140.829345703125,304.15777587890625,0.8767736554145813,0.193480759859085,0.1361650377511978,293.2431335449219,297.1499938964844,293.1499938964844,0.1923729032278061,-4068.940673828125,304.1579284667969,0.9874128103256226,0.2722828090190887,0.2587966024875641,293.3284912109375,297.1499938964844,293.1499938964844,0.0077845598571002,-2626.872314453125,300.66949462890625,0.5544936656951904,0.050000000745058,0.2286828756332397,291.16851806640625,291.1499938964844,274.7281188964844,272.41229248046875,285.01513671875,294.1024780273437,291.1684875488281,1.0,0.2148565202951431,0.8357996344566345,0.8357996344566345,1.0,1.0,-1.0764503479003906,0.5050658583641052,0.5713845491409302,0.0651320219039917,0.0,0.0,0.2830682396888733,26.033021926879883,25.0,0.352786660194397,-6680.38720703125,118.47898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,305.42608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9921875,18000.0,0.0,0.0,0.1505666971206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2010284215211868,0.201032817363739,-4.400378657010151e-06,0.0,0.0001528060529381,0.0,0.0,8.31352424621582,0.0,0.0,0.0,0.2871207296848297,4.0,0.0,1.0
