time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819960,293.26959228515625,297.1499938964844,293.1499938964844,0.0097828209400177,-606.615478515625,302.1219482421875,0.5541823506355286,0.050000000745058,0.0457825474441051,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5541823506355286,0.050000000745058,0.0482112243771553,293.2242431640625,297.1499938964844,293.1499938964844,0.1250509619712829,-2130.314208984375,304.1577453613281,0.8748979568481445,0.1925189644098281,0.1354957520961761,293.2429504394531,297.1499938964844,293.1499938964844,0.1913805454969406,-4052.138916015625,304.1582946777344,0.9858895540237428,0.2711414098739624,0.2577196955680847,293.3293151855469,297.1499938964844,293.1499938964844,0.007745471317321,-2617.833740234375,300.6363830566406,0.5541823506355286,0.050000000745058,0.2286932915449142,291.1684875488281,291.1499938964844,274.7354431152344,272.4167175292969,285.01959228515625,294.10455322265625,291.16845703125,1.0,0.2145924568176269,0.8356332778930664,0.8356332778930664,1.0,1.0,-1.073852777481079,0.5038527846336365,0.5700000524520874,0.0647901073098182,0.0,0.0,0.281839370727539,26.065879821777344,25.0,0.0607607699930667,-6659.029296875,117.91280364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,305.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.888671875,18000.0,0.0,0.0,0.1500360816717147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000769227743148,0.200081318616867,-4.398227247293107e-06,0.0,0.000152267559315,0.0,0.0,8.267500877380371,0.0,0.0,0.0,0.2869358956813812,4.0,0.0,1.0
820020,293.2696838378906,297.1499938964844,293.1499938964844,0.0097504677250981,-605.4845581054688,302.1010131835937,0.5538996458053589,0.050000000745058,0.0457844473421573,294.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5538996458053589,0.050000000745058,0.0482132248580455,293.2243347167969,297.1499938964844,293.1499938964844,0.1242826581001281,-2119.80859375,304.1577453613281,0.87306147813797,0.1915572434663772,0.1348264068365097,293.24273681640625,297.1499938964844,293.1499938964844,0.1903931945562362,-4035.4228515625,304.1585693359375,0.9843795895576476,0.2700059115886688,0.2566485702991485,293.3301086425781,297.1499938964844,293.1499938964844,0.0077064395882189,-2608.763671875,300.6031494140625,0.5538996458053589,0.050000000745058,0.2287027835845947,291.1683654785156,291.1499938964844,274.7428283691406,272.4211730957031,285.02410888671875,294.1067199707031,291.1683349609375,1.0,0.2143220156431198,0.8354669213294983,0.8354669213294983,1.0,1.0,-1.0712618827819824,0.5026431679725647,0.5686187148094177,0.0644494518637657,0.0,0.0,0.2806245982646942,26.09390640258789,25.0,-0.1452059745788574,-6637.76220703125,117.34158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,305.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1494925618171692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1991390585899353,0.1991434544324875,-4.396107669890625e-06,0.0,0.0001517159398645,0.0,0.0,8.222212791442871,0.0,0.0,0.0,0.2867540121078491,4.0,0.0,1.0
820080,293.2698059082031,297.1499938964844,293.1499938964844,0.009718102402985,-604.3479614257812,302.0799560546875,0.5536401867866516,0.050000000745058,0.0457861945033073,294.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5536401867866516,0.050000000745058,0.0482150688767433,293.2244567871094,297.1499938964844,293.1499938964844,0.1235154122114181,-2109.303466796875,304.15771484375,0.8712566494941711,0.1905956119298935,0.1341569870710373,293.24249267578125,297.1499938964844,293.1499938964844,0.1894097775220871,-4018.769287109375,304.1588134765625,0.9828768372535706,0.2688755691051483,0.2555823028087616,293.3309020996094,297.1499938964844,293.1499938964844,0.0076674669981002,-2599.657958984375,300.5697937011719,0.5536401867866516,0.050000000745058,0.2287115305662155,291.1682434082031,291.1499938964844,274.7502746582031,272.4257202148437,285.0287170410156,294.1090393066406,291.168212890625,1.0,0.2140465229749679,0.8353005647659302,0.8353005647659302,1.0,1.0,-1.068676471710205,0.5014362931251526,0.5672402381896973,0.0641101375222206,0.0,0.0,0.2794195413589477,26.11802864074707,25.0,-0.2643755674362182,-6616.5419921875,116.7667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3915710449219,305.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.1489393711090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1982141435146331,0.1982185393571853,-4.394023562781513e-06,0.0,0.000151154526975,0.0,0.0,8.177634239196777,0.0,0.0,0.0,0.2865750193595886,4.0,0.0,1.0
820140,293.2699279785156,297.1499938964844,293.1499938964844,0.0096857026219367,-603.2047729492188,302.0588684082031,0.553402841091156,0.050000000745058,0.0457878038287162,294.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.553402841091156,0.050000000745058,0.0482167601585388,293.2245483398437,297.1499938964844,293.1499938964844,0.1227490678429603,-2098.796630859375,304.15771484375,0.8694819808006287,0.1896339207887649,0.1334874331951141,293.24224853515625,297.1499938964844,293.1499938964844,0.1884302645921707,-4002.175537109375,304.15899658203125,0.981381356716156,0.2677503526210785,0.2545208632946014,293.3316955566406,297.1499938964844,293.1499938964844,0.007628530729562,-2590.509765625,300.5363464355469,0.553402841091156,0.050000000745058,0.2287195473909378,291.1681213378906,291.1499938964844,274.7578125,272.4302978515625,285.033447265625,294.1114501953125,291.1680908203125,1.0,0.2137661874294281,0.8351342082023621,0.8351342082023621,1.0,1.0,-1.0660967826843262,0.5002320408821106,0.5658647418022156,0.0637723505496978,0.0,0.0,0.2782230675220489,26.138410568237305,25.0,-0.3124710023403168,-6595.33056640625,116.18878936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398681640625,305.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.486328125,18000.0,0.0,0.0,0.1483774036169052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1973011046648025,0.1973055005073547,-4.39197538071312e-06,0.0,0.0001505842083133,0.0,0.0,8.13371467590332,0.0,0.0,0.0,0.2863987386226654,4.0,0.0,1.0
820200,293.27008056640625,297.1499938964844,293.1499938964844,0.0096532683819532,-602.0548706054688,302.03765869140625,0.55318284034729,0.050000000745058,0.0457892939448356,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.55318284034729,0.050000000745058,0.0482183322310447,293.2246398925781,297.1499938964844,293.1499938964844,0.1219835951924324,-2088.287109375,304.15771484375,0.8677310347557068,0.1886722296476364,0.1328177750110626,293.24200439453125,297.1499938964844,293.1499938964844,0.1874545812606811,-3985.63720703125,304.1591186523437,0.9798877835273744,0.2666298747062683,0.2534638047218323,293.3324890136719,297.1499938964844,293.1499938964844,0.0075896480120718,-2581.3232421875,300.5027770996094,0.55318284034729,0.050000000745058,0.2287270128726959,291.16802978515625,291.1499938964844,274.76544189453125,272.4349670410156,285.03826904296875,294.114013671875,291.16796875,1.0,0.2134822905063629,0.834967851638794,0.834967851638794,1.0,1.0,-1.063522219657898,0.4990301430225372,0.5644920468330383,0.0634363964200019,0.0,0.0,0.2770338654518127,26.155881881713867,25.0,-0.335942804813385,-6574.07470703125,115.60896301269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4050598144531,305.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3671875,18000.0,0.0,0.0,0.1478101909160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1963976919651031,0.1964020729064941,-4.389958121464588e-06,0.0,0.0001500085490988,0.0,0.0,8.09034252166748,0.0,0.0,0.0,0.2862247824668884,4.0,0.0,1.0
820260,293.270263671875,297.1499938964844,293.1499938964844,0.0096207987517118,-600.898193359375,302.016357421875,0.5529796481132507,0.050000000745058,0.0457906797528266,294.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5529796481132507,0.050000000745058,0.0482197888195514,293.2247009277344,297.1499938964844,293.1499938964844,0.1212189644575119,-2077.77490234375,304.1576843261719,0.8660029768943787,0.1877104192972183,0.1321479678153991,293.24176025390625,297.1499938964844,293.1499938964844,0.1864829063415527,-3969.15625,304.15924072265625,0.978396475315094,0.265514075756073,0.2524111270904541,293.333251953125,297.1499938964844,293.1499938964844,0.0075508160516619,-2572.097900390625,300.46905517578125,0.5529796481132507,0.050000000745058,0.2287339121103286,291.1679077148437,291.1499938964844,274.7731628417969,272.439697265625,285.043212890625,294.1166687011719,291.1678466796875,1.0,0.2131949067115783,0.8348085880279541,0.8348085880279541,1.0,1.0,-1.0609527826309204,0.4978311061859131,0.5631217360496521,0.0631029605865478,0.0,0.0,0.2758525013923645,26.17052459716797,25.0,-0.3427250981330871,-6552.767578125,115.02751922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41064453125,305.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.259765625,18000.0,0.0,0.0,0.1472383290529251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1955039948225021,0.1955083906650543,-4.387970875541214e-06,0.0,0.0001494281896157,0.0,0.0,8.047520637512207,0.0,0.0,0.0,0.2860531508922577,4.0,0.0,1.0
820320,293.2704772949219,297.1499938964844,293.1499938964844,0.0095882872119545,-599.7345581054688,301.9949645996094,0.5527898073196411,0.050000000745058,0.0457919724285602,294.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5527898073196411,0.050000000745058,0.0482211522758007,293.22479248046875,297.1499938964844,293.1499938964844,0.1204552054405212,-2067.260498046875,304.1576843261719,0.8642933368682861,0.1867485642433166,0.1314780265092849,293.24151611328125,297.1499938964844,293.1499938964844,0.1855153143405914,-3952.732177734375,304.1593017578125,0.9769036769866944,0.264402836561203,0.2513625919818878,293.3340148925781,297.1499938964844,293.1499938964844,0.0075120371766388,-2562.834228515625,300.4352722167969,0.5527898073196411,0.050000000745058,0.228740394115448,291.16778564453125,291.1499938964844,274.7810363769531,272.4445495605469,285.0482788085937,294.1194763183594,291.167724609375,1.0,0.2129049748182296,0.8346493244171143,0.8346493244171143,1.0,1.0,-1.058388590812683,0.4966342151165008,0.5617543458938599,0.0627718865871429,0.0,0.0,0.2746785879135132,26.182937622070312,25.0,-0.339796781539917,-6531.4052734375,114.4455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,305.3961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.150390625,18000.0,0.0,0.0,0.1466648131608963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1946199238300323,0.1946243196725845,-4.386011823953595e-06,0.0,0.0001488461421104,0.0,0.0,8.00523567199707,0.0,0.0,0.0,0.2858837246894836,4.0,0.0,1.0
820380,293.2707214355469,297.1499938964844,293.1499938964844,0.0095557300373911,-598.5637817382812,301.97344970703125,0.5526129603385925,0.050000000745058,0.0457931831479072,294.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5526129603385925,0.050000000745058,0.0482224263250827,293.224853515625,297.1499938964844,293.1499938964844,0.1196922659873962,-2056.74267578125,304.1576843261719,0.8626014590263367,0.185786560177803,0.1308079212903976,293.2412414550781,297.1499938964844,293.1499938964844,0.1845519095659256,-3936.36572265625,304.15936279296875,0.975409746170044,0.2632960975170135,0.250318318605423,293.33477783203125,297.1499938964844,293.1499938964844,0.0074733099900186,-2553.5322265625,300.4013366699219,0.5526129603385925,0.050000000745058,0.2287464290857315,291.16766357421875,291.1499938964844,274.7890319824219,272.44952392578125,285.0534973144531,294.1224060058594,291.1676330566406,1.0,0.2126126140356063,0.8344900608062744,0.8344900608062744,1.0,1.0,-1.0558295249938965,0.4954394698143005,0.560390055179596,0.062443308532238,0.0,0.0,0.2735120356082916,26.193193435668945,25.0,-0.3252139091491699,-6509.9814453125,113.86312103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193725585937,305.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.044921875,18000.0,0.0,0.0,0.1460903435945511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1937454789876938,0.1937498599290847,-4.384081876196433e-06,0.0,0.0001482631196267,0.0,0.0,7.96348762512207,0.0,0.0,0.0,0.2857165336608886,4.0,0.0,1.0
820440,293.2709655761719,297.1499938964844,293.1499938964844,0.0095231235027313,-597.385498046875,301.9518737792969,0.5524463057518005,0.050000000745058,0.0457943268120288,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5524463057518005,0.050000000745058,0.0482236295938491,293.2249450683594,297.1499938964844,293.1499938964844,0.1189301237463951,-2046.2210693359373,304.1576538085937,0.8609239459037781,0.184824526309967,0.1301377117633819,293.240966796875,297.1499938964844,293.1499938964844,0.1835925728082656,-3920.053466796875,304.159423828125,0.9739116430282592,0.2621937394142151,0.2492780536413192,293.3355407714844,297.1499938964844,293.1499938964844,0.0074346335604786,-2544.190673828125,300.3673095703125,0.5524463057518005,0.050000000745058,0.2287521362304687,291.1675720214844,291.1499938964844,274.7972106933594,272.45458984375,285.058837890625,294.1254272460937,291.16754150390625,1.0,0.2123185396194458,0.8343308568000793,0.8343308568000793,1.0,1.0,-1.0532755851745603,0.4942466914653778,0.5590289235115051,0.0621175393462181,0.0,0.0,0.272350937128067,26.20176315307617,25.0,-0.3024293482303619,-6488.4873046875,113.28116607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225158691406,305.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9453125,18000.0,0.0,0.0,0.1455173045396804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1928793340921402,0.1928837299346923,-4.3821769395435695e-06,0.0,0.0001476815523346,0.0,0.0,7.922210693359375,0.0,0.0,0.0,0.2855513095855713,4.0,0.0,1.0
820500,293.271240234375,297.1499938964844,293.1499938964844,0.0094904694706201,-596.1997680664062,301.9301452636719,0.5522897839546204,0.050000000745058,0.0457953996956348,294.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5522897839546204,0.050000000745058,0.0482247620820999,293.2250061035156,297.1499938964844,293.1499938964844,0.1181687489151954,-2035.6954345703125,304.1576538085937,0.8592603206634521,0.1838623583316803,0.1294673532247543,293.2406921386719,297.1499938964844,293.1499938964844,0.1826374381780624,-3903.797607421875,304.159423828125,0.9724098443984984,0.26109579205513,0.248241901397705,293.3362731933594,297.1499938964844,293.1499938964844,0.0073960172012448,-2534.81201171875,300.3331298828125,0.5522897839546204,0.050000000745058,0.2287575155496597,291.16748046875,291.1499938964844,274.8055114746094,272.4598083496094,285.0643005371094,294.12860107421875,291.1674499511719,1.0,0.2120228260755539,0.8341715931892395,0.8341715931892395,1.0,1.0,-1.0507270097732544,0.493055909872055,0.557671070098877,0.0617947317659854,0.0,0.0,0.271195113658905,26.20868492126465,25.0,-0.2734095454216003,-6466.9140625,112.69976043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42486572265625,305.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.85546875,18000.0,0.0,0.0,0.1449463367462158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1920212805271148,0.1920256614685058,-4.3802983782370575e-06,0.0,0.0001471021096222,0.0,0.0,7.881394386291504,0.0,0.0,0.0,0.2853880226612091,4.0,0.0,1.0
820560,293.27154541015625,297.1499938964844,293.1499938964844,0.0094577670097351,-595.0065307617188,301.9083251953125,0.5521414279937744,0.050000000745058,0.0457964204251766,294.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5521414279937744,0.050000000745058,0.0482258386909961,293.2250671386719,297.1499938964844,293.1499938964844,0.1174081861972808,-2025.1661376953125,304.1576538085937,0.857608437538147,0.1829001456499099,0.1287968754768371,293.24041748046875,297.1499938964844,293.1499938964844,0.181686446070671,-3887.59619140625,304.1594543457031,0.9709023237228394,0.2600021064281463,0.2472096532583236,293.3370361328125,297.1499938964844,293.1499938964844,0.0073574534617364,-2525.39453125,300.29888916015625,0.5521414279937744,0.050000000745058,0.228762611746788,291.1673889160156,291.1499938964844,274.8139953613281,272.46514892578125,285.0699462890625,294.1318359375,291.1673583984375,1.0,0.2117259353399276,0.8340221643447876,0.8340221643447876,1.0,1.0,-1.0481834411621094,0.4918676614761352,0.5563157796859741,0.0614759251475334,0.0,0.0,0.2700434327125549,26.214279174804688,25.0,-0.2429278939962387,-6445.265625,112.1194305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42645263671875,305.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.771484375,18000.0,0.0,0.0,0.1443789154291153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1911702156066894,0.1911745965480804,-4.37844255429809e-06,0.0,0.0001465262466808,0.0,0.0,7.840982437133789,0.0,0.0,0.0,0.285226434469223,4.0,0.0,1.0
820620,293.2718811035156,297.1499938964844,293.1499938964844,0.0094250170513987,-593.8057861328125,301.88641357421875,0.5520007014274597,0.050000000745058,0.0457973927259445,294.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5520007014274597,0.050000000745058,0.0482268594205379,293.2251281738281,297.1499938964844,293.1499938964844,0.1166484877467155,-2014.634033203125,304.1576232910156,0.8559674024581909,0.181937888264656,0.128126323223114,293.2401123046875,297.1499938964844,293.1499938964844,0.1807398051023483,-3871.452392578125,304.1594543457031,0.969389021396637,0.2589127421379089,0.2461814880371093,293.3377685546875,297.1499938964844,293.1499938964844,0.0073189465329051,-2515.939208984375,300.2644958496094,0.5520007014274597,0.050000000745058,0.228767454624176,291.1673278808594,291.1499938964844,274.8226928710937,272.4706420898437,285.0757141113281,294.1352233886719,291.16729736328125,1.0,0.2114281207323074,0.8338727355003357,0.8338727355003357,1.0,1.0,-1.0456454753875732,0.4906813502311706,0.5549640655517578,0.0611606687307357,0.0,0.0,0.2688953578472137,26.21866607666016,25.0,-0.2107253521680832,-6423.541015625,111.5404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,305.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.693359375,18000.0,0.0,0.0,0.1438161134719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1903257220983505,0.1903301030397415,-4.376608103484614e-06,0.0,0.0001459550694562,0.0,0.0,7.800954341888428,0.0,0.0,0.0,0.2850664854049682,4.0,0.0,1.0
820680,293.272216796875,297.1499938964844,293.1499938964844,0.0093922270461916,-592.5977172851562,301.8643493652344,0.551866352558136,0.050000000745058,0.0457983203232288,294.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.551866352558136,0.050000000745058,0.0482278391718864,293.2251892089844,297.1499938964844,293.1499938964844,0.11588966101408,-2004.0989990234373,304.1576232910156,0.8543358445167542,0.1809757351875305,0.1274557560682296,293.2398376464844,297.1499938964844,293.1499938964844,0.1797973215579986,-3855.362548828125,304.1594543457031,0.9678685665130616,0.2578275799751282,0.2451571673154831,293.3385009765625,297.1499938964844,293.1499938964844,0.0072804959490895,-2506.44580078125,300.2300109863281,0.551866352558136,0.050000000745058,0.2287721037864685,291.1672668457031,291.1499938964844,274.8315734863281,272.476318359375,285.0816345214844,294.138671875,291.167236328125,1.0,0.211129680275917,0.8337233066558838,0.8337233066558838,1.0,1.0,-1.0431126356124878,0.4894967675209045,0.553615927696228,0.0608491227030754,0.0,0.0,0.2677491903305053,26.22205924987793,25.0,-0.1713567525148391,-6401.74609375,110.96324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276123046875,305.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.62109375,18000.0,0.0,0.0,0.143258586525917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1894867718219757,0.1894911378622055,-4.374793206807226e-06,0.0,0.0001453892618883,0.0,0.0,7.761257648468018,0.0,0.0,0.0,0.2849079370498657,4.0,0.0,1.0
820740,293.2725830078125,297.1499938964844,293.1499938964844,0.0093593997880816,-591.3822631835938,301.8422241210937,0.5517382621765137,0.050000000745058,0.0457992106676101,294.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5517382621765137,0.050000000745058,0.0482287742197513,293.2252197265625,297.1499938964844,293.1499938964844,0.1151317432522773,-1993.5615234375,304.1576232910156,0.8527134656906128,0.1800137162208557,0.1267851889133453,293.23956298828125,297.1499938964844,293.1499938964844,0.1788591295480728,-3839.32861328125,304.159423828125,0.966341495513916,0.2567467391490936,0.2441368997097015,293.3392333984375,297.1499938964844,293.1499938964844,0.0072421082295477,-2496.915771484375,300.1954040527344,0.5517382621765137,0.050000000745058,0.228776529431343,291.167236328125,291.1499938964844,274.8406677246094,272.4821472167969,285.0877380371094,294.1422119140625,291.1672058105469,1.0,0.2108306884765625,0.8335739374160767,0.8335739374160767,1.0,1.0,-1.0405856370925903,0.4883139729499817,0.5522716641426086,0.060541495680809,0.0,0.0,0.2666040658950805,26.224489212036133,25.0,-0.1256781369447708,-6379.8740234375,110.3878402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,305.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.560546875,18000.0,0.0,0.0,0.1427069902420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1886528134346008,0.1886571794748306,-4.372996954771224e-06,0.0,0.0001448294497095,0.0,0.0,7.72186803817749,0.0,0.0,0.0,0.2847506999969482,4.0,0.0,1.0
820800,293.2729797363281,297.1499938964844,293.1499938964844,0.0093265334144234,-590.1593017578125,301.8199768066406,0.5516152381896973,0.050000000745058,0.0458000637590885,294.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5516152381896973,0.050000000745058,0.0482296720147132,293.22528076171875,297.1499938964844,293.1499938964844,0.1143746897578239,-1983.0208740234373,304.1576232910156,0.8510988354682922,0.1790515929460525,0.126114621758461,293.2392578125,297.1499938964844,293.1499938964844,0.1779250651597976,-3823.34716796875,304.159423828125,0.9648066163063048,0.2556700110435486,0.2431204319000244,293.3399353027344,297.1499938964844,293.1499938964844,0.007203777320683,-2487.347412109375,300.16070556640625,0.5516152381896973,0.050000000745058,0.2287807911634445,291.1672058105469,291.1499938964844,274.8500061035156,272.4881591796875,285.0939636230469,294.14581298828125,291.1672058105469,1.0,0.2105314284563064,0.8334245085716248,0.8334245085716248,1.0,1.0,-1.038063883781433,0.4871327877044678,0.5509310960769653,0.0602379888296127,0.0,0.0,0.2654581069946289,26.226150512695312,25.0,-0.0739307031035423,-6357.92529296875,109.81453704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42645263671875,305.3372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.505859375,18000.0,0.0,0.0,0.1421615183353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1878223568201065,0.1878267228603363,-4.371216164145153e-06,0.0,0.0001442758657503,0.0,0.0,7.682712078094482,0.0,0.0,0.0,0.2845944762229919,4.0,0.0,1.0
820860,293.2701110839844,297.1499938964844,293.1499938964844,0.0093101393431425,-589.5487670898438,301.8063659667969,0.5517975091934204,0.050000000745058,0.0457988195121288,294.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5517975091934204,0.050000000745058,0.0482283644378185,293.2221984863281,297.1499938964844,293.1499938964844,0.1138658002018928,-1975.99267578125,304.1571350097656,0.8503556847572327,0.1787011325359344,0.1256703287363052,293.23583984375,297.1499938964844,293.1499938964844,0.1772628873586654,-3812.14453125,304.1589050292969,0.9641239047050476,0.2552096247673034,0.2424139231443405,293.3373413085937,297.1499938964844,293.1499938964844,0.0071780048310756,-2480.896728515625,300.1347351074219,0.5517975091934204,0.050000000745058,0.2287745922803878,291.1670227050781,291.1499938964844,274.8594665527344,272.4942321777344,285.0996398925781,294.1482238769531,291.1668701171875,1.0,0.2102482914924621,0.833281934261322,0.833281934261322,1.0,1.0,-1.0363235473632812,0.4863173961639404,0.5500061511993408,0.0600172244012355,0.0,0.0,0.264337956905365,26.17832565307617,25.0,-0.9158113598823548,-6337.689453125,109.33395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251403808594,305.3266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.416015625,18000.0,0.0,0.0,0.1416231542825698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1869992464780807,0.1870036125183105,-4.369448106444906e-06,0.0,0.0001437294995412,0.0,0.0,7.643952369689941,0.0,0.0,0.0,0.2844400405883789,4.0,0.0,1.0
820920,293.267822265625,297.1499938964844,293.1499938964844,0.0092881191521883,-588.7463989257812,301.7914428710937,0.5521080493927002,0.050000000745058,0.045796699821949,294.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5521080493927002,0.050000000745058,0.0482261329889297,293.2201538085937,297.1499938964844,293.1499938964844,0.1135133132338523,-1971.16357421875,304.156494140625,0.8500546813011169,0.1781910359859466,0.1253567337989807,293.23345947265625,297.1499938964844,293.1499938964844,0.1767797917127609,-3804.055419921875,304.1581726074219,0.9638717770576476,0.2545936405658722,0.2418886870145797,293.3352966308594,297.1499938964844,293.1499938964844,0.0071480893529951,-2473.468505859375,300.107421875,0.5521080493927002,0.050000000745058,0.228763997554779,291.1658630371094,291.1499938964844,274.8689270019531,272.500244140625,285.1076354980469,294.15447998046875,291.1654663085937,1.0,0.2099859416484832,0.8331394195556641,0.8331394195556641,1.0,1.0,-1.0350431203842163,0.4857140183448791,0.5493291616439819,0.0598533190786838,0.0,0.0,0.2633937001228332,26.11106300354004,25.0,-2.454820156097412,-6318.94921875,108.92466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42303466796875,305.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.849609375,18000.0,0.0,0.0,0.14109568297863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1862472742795944,0.1862516403198242,-4.367728706711205e-06,0.0,0.0001431941782357,0.0,0.0,7.608414173126221,0.0,0.0,0.0,0.2842981219291687,4.0,0.0,1.0
820980,293.2660217285156,297.1499938964844,293.1499938964844,0.0092651443555951,-587.9031372070312,301.775634765625,0.5522695183753967,0.050000000745058,0.0457956045866012,294.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5522695183753967,0.050000000745058,0.0482249781489372,293.2187194824219,297.1499938964844,293.1499938964844,0.1130724623799324,-1965.0614013671875,304.1561279296875,0.8493900895118713,0.1775828599929809,0.124961607158184,293.2317199707031,297.1499938964844,293.1499938964844,0.1762023568153381,-3794.264892578125,304.1577453613281,0.9632468223571776,0.2538768351078033,0.2412536144256591,293.3337097167969,297.1499938964844,293.1499938964844,0.0071175741031765,-2465.843505859375,300.0791931152344,0.5522695183753967,0.050000000745058,0.2287585288286209,291.1646728515625,291.1499938964844,274.87841796875,272.50616455078125,285.1167297363281,294.1630554199219,291.1645202636719,1.0,0.2097309231758117,0.8329969048500061,0.8329969048500061,1.0,1.0,-1.0334863662719729,0.4849817752838135,0.548504650592804,0.0596601441502571,0.0,0.0,0.2625382542610168,26.06884384155273,25.0,-2.10677170753479,-6301.33154296875,108.4977798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,305.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0546875,18000.0,0.0,0.0,0.140583336353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.185610756278038,0.1856151223182678,-4.366205303085735e-06,0.0,0.0001426742092007,0.0,0.0,7.578254699707031,0.0,0.0,0.0,0.2841756939888,4.0,0.0,1.0
821040,293.2646484375,297.1499938964844,293.1499938964844,0.0092407288029789,-586.9823608398438,301.7592468261719,0.552341878414154,0.050000000745058,0.0457951165735721,294.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.552341878414154,0.050000000745058,0.048224464058876,293.2176513671875,297.1499938964844,293.1499938964844,0.1125714033842086,-1958.0806884765625,304.1559143066406,0.8485101461410522,0.176921010017395,0.1245185658335685,293.2303771972656,297.1499938964844,293.1499938964844,0.1755541712045669,-3783.18798828125,304.1575012207031,0.962392508983612,0.2531047463417053,0.2405515164136886,293.33251953125,297.1499938964844,293.1499938964844,0.007086073514074,-2457.847900390625,300.050537109375,0.552341878414154,0.050000000745058,0.2287560999393463,291.1644897460937,291.1499938964844,274.8879089355469,272.51202392578125,285.1260681152344,294.1721496582031,291.16455078125,1.0,0.209480345249176,0.8328543901443481,0.8328543901443481,1.0,1.0,-1.0317635536193848,0.4841721057891845,0.547591507434845,0.0594495423138141,0.0,0.0,0.2615925669670105,26.041522979736328,25.0,-0.8645487427711487,-6283.04052734375,108.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,305.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.88671875,18000.0,0.0,0.0,0.1400875002145767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1849687546491623,0.1849731206893921,-4.364815595181426e-06,0.0,0.0001421710039721,0.0,0.0,7.5481157302856445,0.0,0.0,0.0,0.2840542197227478,4.0,0.0,1.0
821100,293.2636108398437,297.1499938964844,293.1499938964844,0.0092152869328856,-586.0104370117188,301.74224853515625,0.5523529052734375,0.050000000745058,0.0457950495183467,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5523529052734375,0.050000000745058,0.0482243932783603,293.2168884277344,297.1499938964844,293.1499938964844,0.1120304316282272,-1950.5167236328125,304.15582275390625,0.847480833530426,0.1762198060750961,0.1240418851375579,293.2293395996094,297.1499938964844,293.1499938964844,0.174861267209053,-3771.296875,304.15740966796875,0.9613764882087708,0.2522953450679779,0.2398040741682052,293.3316955566406,297.1499938964844,293.1499938964844,0.0070539466105401,-2449.6181640625,300.0213317871094,0.5523529052734375,0.050000000745058,0.2287557572126388,291.16485595703125,291.1499938964844,274.8973999023437,272.5177917480469,285.13525390625,294.1810913085937,291.1649475097656,1.0,0.2092329263687133,0.8327118754386902,0.8327118754386902,1.0,1.0,-1.0299266576766968,0.4833092093467712,0.5466173887252808,0.0592272840440273,0.0,0.0,0.2605648338794708,26.02444648742676,25.0,0.019735837355256,-6263.2890625,107.6170425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112243652344,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1796875,18000.0,0.0,0.0,0.1396080255508422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.184265911579132,0.1842702776193618,-4.363405423646327e-06,0.0,0.0001416844024788,0.0,0.0,7.515344619750977,0.0,0.0,0.0,0.2839242815971374,4.0,0.0,1.0
821160,293.2628173828125,297.1499938964844,293.1499938964844,0.0091892480850219,-585.0140991210938,301.7247314453125,0.55232834815979,0.050000000745058,0.0457952246069908,294.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.55232834815979,0.050000000745058,0.0482245758175849,293.2162780761719,297.1499938964844,293.1499938964844,0.1114677190780639,-1942.6348876953125,304.1557922363281,0.8463612794876099,0.1754918843507766,0.1235439330339431,293.2284545898437,297.1499938964844,293.1499938964844,0.1741481572389602,-3759.035888671875,304.1573486328125,0.9602620005607604,0.2514639794826507,0.2390310764312744,293.3310852050781,297.1499938964844,293.1499938964844,0.0070213922299444,-2441.249267578125,299.9915771484375,0.55232834815979,0.050000000745058,0.2287566214799881,291.1651916503906,291.1499938964844,274.9068908691406,272.52349853515625,285.144287109375,294.1896667480469,291.1652526855469,1.0,0.2089872658252716,0.8325651288032532,0.8325651288032532,1.0,1.0,-1.0280219316482544,0.4824143648147583,0.5456076264381409,0.0589982159435749,0.0,0.0,0.2595170736312866,26.01333236694336,25.0,0.3878697454929352,-6242.8310546875,107.1699676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40625,305.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.42578125,18000.0,0.0,0.0,0.1391405910253524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1835320889949798,0.1835364550352096,-4.361924766271841e-06,0.0,0.0001412100245943,0.0,0.0,7.481156349182129,0.0,0.0,0.0,0.2837892174720764,4.0,0.0,1.0
821220,293.2622985839844,297.1499938964844,293.1499938964844,0.0091626923531293,-583.9967041015625,301.7066955566406,0.552276074886322,0.050000000745058,0.0457955859601497,294.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.552276074886322,0.050000000745058,0.0482249595224857,293.2158203125,297.1499938964844,293.1499938964844,0.1108861938118934,-1934.47705078125,304.1557922363281,0.8451671600341797,0.1747395098209381,0.1230272427201271,293.22772216796875,297.1499938964844,293.1499938964844,0.1734202951192855,-3746.503662109375,304.1573486328125,0.9590680599212646,0.2506151497364044,0.2382386326789856,293.33074951171875,297.1499938964844,293.1499938964844,0.0069885100238025,-2432.767578125,299.96124267578125,0.552276074886322,0.050000000745058,0.2287584394216537,291.1654357910156,291.1499938964844,274.9164123535156,272.52911376953125,285.1531066894531,294.1978454589844,291.1654968261719,1.0,0.2087426930665969,0.8324183821678162,0.8324183821678162,1.0,1.0,-1.02606201171875,0.4814936220645904,0.5445683598518372,0.0587640292942523,0.0,0.0,0.2584609389305115,26.00682830810547,25.0,0.5264542102813721,-6222.16552734375,106.7199249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012451171875,305.2665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.537109375,18000.0,0.0,0.0,0.1386842578649521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1827902048826217,0.1827945709228515,-4.36040090789902e-06,0.0,0.0001407468953402,0.0,0.0,7.446589469909668,0.0,0.0,0.0,0.2836523056030273,4.0,0.0,1.0
821280,293.2619323730469,297.1499938964844,293.1499938964844,0.0091357640922069,-582.9617919921875,301.6882629394531,0.5522071123123169,0.050000000745058,0.0457960627973079,294.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5522071123123169,0.050000000745058,0.048225462436676,293.21551513671875,297.1499938964844,293.1499938964844,0.1102910488843917,-1926.1163330078125,304.15582275390625,0.8439239859580994,0.1739695817232132,0.1224973052740097,293.2270812988281,297.1499938964844,293.1499938964844,0.1726830005645752,-3733.792724609375,304.1573486328125,0.9578205347061156,0.2497554123401641,0.2374342232942581,293.3305358886719,297.1499938964844,293.1499938964844,0.0069554233923554,-2424.197021484375,299.9305419921875,0.5522071123123169,0.050000000745058,0.2287608236074447,291.1656799316406,291.1499938964844,274.9259033203125,272.53466796875,285.1617736816406,294.20574951171875,291.16571044921875,1.0,0.208498477935791,0.8322716951370239,0.8322716951370239,1.0,1.0,-1.024065375328064,0.4805557131767273,0.5435097217559814,0.0585267879068851,0.0,0.0,0.2573929131031036,26.00310707092285,25.0,0.6005399227142334,-6201.416015625,106.26795196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,305.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.599609375,18000.0,0.0,0.0,0.1382359713315963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1820441931486129,0.1820485442876815,-4.3588615881162696e-06,0.0,0.0001402919297106,0.0,0.0,7.411862373352051,0.0,0.0,0.0,0.2835145890712738,4.0,0.0,1.0
821340,293.2617492675781,297.1499938964844,293.1499938964844,0.009108418598771,-581.9074096679688,301.66943359375,0.552122950553894,0.050000000745058,0.0457966476678848,294.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.552122950553894,0.050000000745058,0.0482260733842849,293.2153015136719,297.1499938964844,293.1499938964844,0.1096818372607231,-1917.546142578125,304.1558837890625,0.8426330089569092,0.1731813997030258,0.1219537705183029,293.2265319824219,297.1499938964844,293.1499938964844,0.1719368547201156,-3720.91357421875,304.1573791503906,0.9565220475196838,0.2488853484392166,0.2366187125444412,293.3305053710937,297.1499938964844,293.1499938964844,0.006922080181539,-2415.5224609375,299.8994445800781,0.552122950553894,0.050000000745058,0.2287637293338775,291.1658935546875,291.1499938964844,274.9354248046875,272.5401306152344,285.1702880859375,294.2133483886719,291.1659240722656,1.0,0.2082543224096298,0.8321249485015869,0.8321249485015869,1.0,1.0,-1.0220328569412231,0.4796009957790375,0.5424318909645081,0.0582865811884403,0.0,0.0,0.2563098669052124,26.001914978027344,25.0,0.6176462173461914,-6180.5546875,105.81380462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916320800781,305.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.650390625,18000.0,0.0,0.0,0.1377958357334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1812913119792938,0.1812956780195236,-4.357310444902396e-06,0.0,0.0001398452586727,0.0,0.0,7.3768630027771,0.0,0.0,0.0,0.2833757400512695,4.0,0.0,1.0
821400,293.2616882324219,297.1499938964844,293.1499938964844,0.0090808039531111,-580.839111328125,301.6502990722656,0.5520294904708862,0.050000000745058,0.0457972921431064,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5520294904708862,0.050000000745058,0.0482267551124095,293.2151794433594,297.1499938964844,293.1499938964844,0.1090621724724769,-1908.8175048828125,304.15594482421875,0.84130859375,0.1723792999982834,0.1213999241590499,293.22607421875,297.1499938964844,293.1499938964844,0.1711852848529815,-3707.927490234375,304.1573791503906,0.9551868438720704,0.248008593916893,0.2357959896326065,293.3305969238281,297.1499938964844,293.1499938964844,0.006888607982546,-2406.77685546875,299.8680419921875,0.5520294904708862,0.050000000745058,0.2287669628858566,291.1661071777344,291.1499938964844,274.9449157714844,272.5455322265625,285.1786804199219,294.2207336425781,291.1661376953125,1.0,0.2080098241567611,0.8319782614707947,0.8319782614707947,1.0,1.0,-1.019974708557129,0.4786342084407806,0.5413404703140259,0.0580445155501365,0.0,0.0,0.2552153468132019,26.00225830078125,25.0,0.5978797078132629,-6159.62548828125,105.35810089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38720703125,305.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6953125,18000.0,0.0,0.0,0.1373614519834518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.180532619357109,0.1805369853973388,-4.3557497519941535e-06,0.0,0.0001394044084008,0.0,0.0,7.341642379760742,0.0,0.0,0.0,0.2832361161708832,4.0,0.0,1.0
821460,293.26171875,297.1499938964844,293.1499938964844,0.0090529164299368,-579.7567749023438,301.6308898925781,0.5519279837608337,0.050000000745058,0.0457979924976825,294.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5519279837608337,0.050000000745058,0.0482274927198886,293.2151184082031,297.1499938964844,293.1499938964844,0.1084318235516548,-1899.92724609375,304.156005859375,0.8399515748023987,0.1715627312660217,0.12083550542593,293.22564697265625,297.1499938964844,293.1499938964844,0.1704289764165878,-3694.8466796875,304.15740966796875,0.9538173675537108,0.2471257299184799,0.2349667698144912,293.3307800292969,297.1499938964844,293.1499938964844,0.0068550040014088,-2397.959716796875,299.8363342285156,0.5519279837608337,0.050000000745058,0.2287704646587371,291.1662902832031,291.1499938964844,274.95440673828125,272.5508728027344,285.1869812011719,294.2279663085937,291.16632080078125,1.0,0.2077647447586059,0.8318410515785217,0.8318410515785217,1.0,1.0,-1.017891526222229,0.4776564240455627,0.5402351021766663,0.0578013882040977,0.0,0.0,0.2541099190711975,26.003925323486328,25.0,0.5559471249580383,-6138.6591796875,104.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831481933594,305.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.728515625,18000.0,0.0,0.0,0.1369323283433914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1797686070203781,0.1797729730606079,-4.354180873633595e-06,0.0,0.0001389689132338,0.0,0.0,7.306224346160889,0.0,0.0,0.0,0.2830957174301147,4.0,0.0,1.0
821520,293.2618713378906,297.1499938964844,293.1499938964844,0.0090248342603445,-578.6629638671875,301.6112365722656,0.5518215298652649,0.050000000745058,0.0457987301051616,294.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5518215298652649,0.050000000745058,0.0482282675802707,293.21514892578125,297.1499938964844,293.1499938964844,0.1077929735183715,-1890.9056396484373,304.15606689453125,0.8385700583457947,0.1707344949245453,0.1202625781297683,293.2253112792969,297.1499938964844,293.1499938964844,0.1696696281433105,-3681.700439453125,304.1574401855469,0.9524214267730712,0.2462388277053833,0.2341331243515014,293.3310546875,297.1499938964844,293.1499938964844,0.0068213203921914,-2389.082763671875,299.80438232421875,0.5518215298652649,0.050000000745058,0.228774145245552,291.1664733886719,291.1499938964844,274.9638671875,272.5561218261719,285.1951904296875,294.2350769042969,291.1664733886719,1.0,0.2075189799070358,0.8317039012908936,0.8317039012908936,1.0,1.0,-1.015789270401001,0.4766697585582733,0.53911954164505,0.0575571581721305,0.0,0.0,0.2529952824115753,26.00640296936035,25.0,0.5196297764778137,-6117.69580078125,104.44187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794860839844,305.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.751953125,18000.0,0.0,0.0,0.1365066021680832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790012568235397,0.1790056079626083,-4.352607447799528e-06,0.0,0.0001385368523187,0.0,0.0,7.270700454711914,0.0,0.0,0.0,0.2829549610614776,4.0,0.0,1.0
821580,293.2620544433594,297.1499938964844,293.1499938964844,0.0089965481311082,-577.55712890625,301.5913391113281,0.5517109632492065,0.050000000745058,0.0457994975149631,294.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5517109632492065,0.050000000745058,0.0482290759682655,293.2152099609375,297.1499938964844,293.1499938964844,0.1071453988552093,-1881.7491455078125,304.1561279296875,0.837164580821991,0.1698942184448242,0.1196810007095336,293.2249755859375,297.1499938964844,293.1499938964844,0.1689075827598571,-3668.494873046875,304.157470703125,0.9510010480880736,0.2453483194112777,0.233295664191246,293.3313903808594,297.1499938964844,293.1499938964844,0.0067875492386519,-2380.14306640625,299.772216796875,0.5517109632492065,0.050000000745058,0.2287779599428177,291.1666259765625,291.1499938964844,274.97332763671875,272.5613098144531,285.203369140625,294.2420959472656,291.1666564941406,1.0,0.2072723507881164,0.8315667510032654,0.8315667510032654,1.0,1.0,-1.013668656349182,0.4756744503974914,0.5379942059516907,0.0573118366301059,0.0,0.0,0.2518698275089264,26.0095443725586,25.0,0.4998648762702942,-6096.734375,103.98175048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3762512207031,305.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.775390625,18000.0,0.0,0.0,0.136083573102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1782299578189849,0.1782343089580536,-4.351029929239303e-06,0.0,0.0001381075271638,0.0,0.0,7.23504638671875,0.0,0.0,0.0,0.2828137278556824,4.0,0.0,1.0
821640,293.2623291015625,297.1499938964844,293.1499938964844,0.0089681101962924,-576.44091796875,301.5712585449219,0.5515978336334229,0.050000000745058,0.0458002798259258,294.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5515978336334229,0.050000000745058,0.0482298992574214,293.21533203125,297.1499938964844,293.1499938964844,0.1064900681376457,-1872.4710693359373,304.1562194824219,0.8357386589050293,0.1690432280302047,0.1190917268395423,293.2247009277344,297.1499938964844,293.1499938964844,0.1681437194347381,-3655.2451171875,304.1575012207031,0.9495604634284972,0.2444554269313812,0.2324555069208145,293.331787109375,297.1499938964844,293.1499938964844,0.0067537333816289,-2371.150390625,299.73980712890625,0.5515978336334229,0.050000000745058,0.2287818789482116,291.16680908203125,291.1499938964844,274.9827575683594,272.56640625,285.2115173339844,294.24908447265625,291.1668395996094,1.0,0.2070248126983642,0.8314296007156372,0.8314296007156372,1.0,1.0,-1.0115326642990112,0.4746719300746918,0.5368607640266418,0.0570657327771186,0.0,0.0,0.2507327795028686,26.01309585571289,25.0,0.4961317479610443,-6075.7705078125,103.52049255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734436035156,305.1916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.798828125,18000.0,0.0,0.0,0.1356618702411651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1774543821811676,0.1774587333202362,-4.3494492274476215e-06,0.0,0.0001376795553369,0.0,0.0,7.199249267578125,0.0,0.0,0.0,0.2826720178127289,4.0,0.0,1.0
821700,293.2626647949219,297.1499938964844,293.1499938964844,0.0089395018294453,-575.3134155273438,301.55096435546875,0.5514824986457825,0.050000000745058,0.0458010807633399,294.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5514824986457825,0.050000000745058,0.0482307448983192,293.21551513671875,297.1499938964844,293.1499938964844,0.1058263778686523,-1863.062255859375,304.1562805175781,0.8342911005020142,0.1681805700063705,0.1184942051768302,293.22442626953125,297.1499938964844,293.1499938964844,0.1673783361911773,-3641.9560546875,304.15753173828125,0.9481009840965272,0.2435603886842727,0.2316130250692367,293.33221435546875,297.1499938964844,293.1499938964844,0.0067198551259934,-2362.099853515625,299.70721435546875,0.5514824986457825,0.050000000745058,0.2287858873605728,291.1669921875,291.1499938964844,274.9921875,272.57147216796875,285.2196655273437,294.25604248046875,291.1669921875,1.0,0.2067762315273285,0.8312923908233643,0.8312923908233643,1.0,1.0,-1.0093809366226196,0.4736619889736175,0.5357189774513245,0.0568188093602657,0.0,0.0,0.2495822012424469,26.01698875427246,25.0,0.5043190717697144,-6054.7880859375,103.05794525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,305.1815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.830078125,18000.0,0.0,0.0,0.1352407336235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1766731739044189,0.1766775101423263,-4.34786352343508e-06,0.0,0.0001372521510347,0.0,0.0,7.1632490158081055,0.0,0.0,0.0,0.2825295627117157,4.0,0.0,1.0
