time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821760,293.2630310058594,297.1499938964844,293.1499938964844,0.008910764940083,-574.17626953125,301.530517578125,0.5513659119606018,0.050000000745058,0.0458018891513347,294.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5513659119606018,0.050000000745058,0.0482315942645072,293.2157287597656,297.1499938964844,293.1499938964844,0.1051550507545471,-1853.532470703125,304.1563720703125,0.8328239917755127,0.1673071533441543,0.1178890392184257,293.22418212890625,297.1499938964844,293.1499938964844,0.1666121482849121,-3628.640380859375,304.1575622558594,0.946625590324402,0.2426640838384628,0.230769008398056,293.33270263671875,297.1499938964844,293.1499938964844,0.0066859433427453,-2352.998779296875,299.6744384765625,0.5513659119606018,0.050000000745058,0.2287899255752563,291.16717529296875,291.1499938964844,275.0015869140625,272.5764465332031,285.2277526855469,294.2629699707031,291.1672058105469,1.0,0.2065266072750091,0.831164538860321,0.831164538860321,1.0,1.0,-1.0072156190872192,0.4726463854312897,0.5345692038536072,0.0565719790756702,0.0,0.0,0.2484180629253387,26.021068572998047,25.0,0.5164216160774231,-6033.78662109375,102.59431457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692932128906,305.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1348189115524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.175886258482933,0.1758906096220016,-4.346271452959627e-06,0.0,0.0001368240627925,0.0,0.0,7.127042293548584,0.0,0.0,0.0,0.2823863923549652,4.0,0.0,1.0
821820,293.263427734375,297.1499938964844,293.1499938964844,0.0088819302618503,-573.0305786132812,301.5098876953125,0.5512486100196838,0.050000000745058,0.0458027049899101,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5512486100196838,0.050000000745058,0.0482324548065662,293.21600341796875,297.1499938964844,293.1499938964844,0.1044768691062927,-1843.892333984375,304.15643310546875,0.8313387632369995,0.1664237380027771,0.1172769144177436,293.2239685058594,297.1499938964844,293.1499938964844,0.1658457219600677,-3615.3076171875,304.1575927734375,0.9451363682746888,0.241766944527626,0.2299240529537201,293.3332214355469,297.1499938964844,293.1499938964844,0.006652025040239,-2343.8544921875,299.6415100097656,0.5512486100196838,0.050000000745058,0.2287939935922622,291.1673583984375,291.1499938964844,275.0109558105469,272.5813293457031,285.23583984375,294.2699279785156,291.1673889160156,1.0,0.2062759846448898,0.8310366868972778,0.8310366868972778,1.0,1.0,-1.005038499832153,0.4716252982616424,0.5334131717681885,0.056324765086174,0.0,0.0,0.2472411692142486,26.025239944458008,25.0,0.5306106805801392,-6012.76513671875,102.12987518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.896484375,18000.0,0.0,0.0,0.1343956142663955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1750941723585128,0.1750985234975814,-4.344673470768612e-06,0.0,0.0001363944757031,0.0,0.0,7.090651988983154,0.0,0.0,0.0,0.2822425663471222,4.0,0.0,1.0
821880,293.26385498046875,297.1499938964844,293.1499938964844,0.0088530126959085,-571.8768920898438,301.4891357421875,0.5511309504508972,0.050000000745058,0.0458035245537757,294.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5511309504508972,0.050000000745058,0.0482333190739154,293.2162780761719,297.1499938964844,293.1499938964844,0.1037918478250503,-1834.1416015625,304.1565246582031,0.8298349380493164,0.1655303686857223,0.1166578084230423,293.2237854003906,297.1499938964844,293.1499938964844,0.1650793254375457,-3601.96240234375,304.1575927734375,0.9436346292495728,0.2408693730831146,0.229078471660614,293.333740234375,297.1499938964844,293.1499938964844,0.0066181048750877,-2334.66796875,299.6084289550781,0.5511309504508972,0.050000000745058,0.2287980914115905,291.16754150390625,291.1499938964844,275.0202941894531,272.5861511230469,285.2439270019531,294.27691650390625,291.1676025390625,1.0,0.2060243785381317,0.8309088349342346,0.8309088349342346,1.0,1.0,-1.0028499364852903,0.4705988466739654,0.5322510600090027,0.0560771562159061,0.0,0.0,0.2460508346557617,26.02946662902832,25.0,0.5494082570075989,-5991.71728515625,101.66466522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,305.1524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9296875,18000.0,0.0,0.0,0.1339700520038604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1742967665195465,0.1743011176586151,-4.343070031609386e-06,0.0,0.0001359625748591,0.0,0.0,7.054072856903076,0.0,0.0,0.0,0.2820980548858642,4.0,0.0,1.0
821940,293.2643127441406,297.1499938964844,293.1499938964844,0.0088239898905158,-570.714111328125,301.4682312011719,0.5510128140449524,0.050000000745058,0.0458043478429317,294.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5510128140449524,0.050000000745058,0.048234187066555,293.21661376953125,297.1499938964844,293.1499938964844,0.103098839521408,-1824.263427734375,304.1565856933594,0.8283092975616455,0.1646253913640976,0.1160306632518768,293.2236022949219,297.1499938964844,293.1499938964844,0.1643131077289581,-3588.607421875,304.1575927734375,0.9421210885047911,0.2399714887142181,0.2282324582338333,293.33428955078125,297.1499938964844,293.1499938964844,0.0065841684117913,-2325.434814453125,299.5751953125,0.5510128140449524,0.050000000745058,0.22880220413208,291.1677551269531,291.1499938964844,275.02960205078125,272.5909423828125,285.2520446777344,294.2839660644531,291.16778564453125,1.0,0.2057716399431228,0.8307809829711914,0.8307809829711914,1.0,1.0,-1.0006487369537354,0.4695664942264557,0.5310822129249573,0.0558290109038353,0.0,0.0,0.2448445260524749,26.03374290466309,25.0,0.5693706274032593,-5970.619140625,101.19842529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665466308594,305.1430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.970703125,18000.0,0.0,0.0,0.1335412263870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1734924465417862,0.1734967976808548,-4.341459316492546e-06,0.0,0.0001355273707304,0.0,0.0,7.017236232757568,0.0,0.0,0.0,0.2819526493549347,4.0,0.0,1.0
822000,293.2648010253906,297.1499938964844,293.1499938964844,0.0087949093431234,-569.5442504882812,301.4472045898437,0.5508946180343628,0.050000000745058,0.045805174857378,294.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5508946180343628,0.050000000745058,0.0482350550591945,293.21697998046875,297.1499938964844,293.1499938964844,0.1023992076516151,-1814.2764892578125,304.1566772460937,0.8267638683319092,0.1637105792760849,0.115396648645401,293.2234191894531,297.1499938964844,293.1499938964844,0.1635474562644958,-3575.248779296875,304.1576232910156,0.9405973553657532,0.2390736788511276,0.2273863554000854,293.3348693847656,297.1499938964844,293.1499938964844,0.0065502463839948,-2316.163818359375,299.5418395996094,0.5508946180343628,0.050000000745058,0.2288063317537307,291.16796875,291.1499938964844,275.03887939453125,272.5956115722656,285.2601928710937,294.29107666015625,291.16802978515625,1.0,0.2055179327726364,0.8306531310081482,0.8306531310081482,1.0,1.0,-0.9984371066093444,0.4685292541980743,0.5299078822135925,0.0555805452167987,0.0,0.0,0.2436244189739227,26.03801727294922,25.0,0.5866996645927429,-5949.47900390625,100.73157501220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0078125,18000.0,0.0,0.0,0.1331089437007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1726825982332229,0.1726869344711303,-4.339841780165443e-06,0.0,0.0001350886595901,0.0,0.0,6.9802021980285645,0.0,0.0,0.0,0.2818064987659454,4.0,0.0,1.0
822060,293.26531982421875,297.1499938964844,293.1499938964844,0.0087657431140542,-568.3661499023438,301.426025390625,0.5507761836051941,0.050000000745058,0.0458060018718242,294.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5507761836051941,0.050000000745058,0.0482359267771244,293.2173767089844,297.1499938964844,293.1499938964844,0.1016914770007133,-1804.1593017578125,304.15673828125,0.8251940011978149,0.1627837270498275,0.1147543489933013,293.2232666015625,297.1499938964844,293.1499938964844,0.162782609462738,-3561.89111328125,304.1576232910156,0.9390641450881958,0.238176092505455,0.2265403866767883,293.3354797363281,297.1499938964844,293.1499938964844,0.006516317371279,-2306.84912109375,299.50830078125,0.5507761836051941,0.050000000745058,0.2288104593753814,291.1681823730469,291.1499938964844,275.0481262207031,272.6002502441406,285.268310546875,294.2982482910156,291.1682434082031,1.0,0.2052630633115768,0.8305333256721497,0.8305333256721497,1.0,1.0,-0.9962133765220642,0.4674869477748871,0.5287263989448547,0.0553321801126003,0.0,0.0,0.2423880994319915,26.04229736328125,25.0,0.5960922837257385,-5928.2744140625,100.26376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668212890625,305.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.05078125,18000.0,0.0,0.0,0.1326719522476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1718656122684478,0.1718699485063552,-4.338216058386024e-06,0.0,0.0001346451754216,0.0,0.0,6.942901134490967,0.0,0.0,0.0,0.2816593945026397,4.0,0.0,1.0
822120,293.26580810546875,297.1499938964844,293.1499938964844,0.0087365452200174,-567.1820678710938,301.4047241210937,0.5506577491760254,0.050000000745058,0.0458068326115608,294.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5506577491760254,0.050000000745058,0.0482367984950542,293.2178039550781,297.1499938964844,293.1499938964844,0.1009769737720489,-1793.930419921875,304.15679931640625,0.823601245880127,0.1618467271327972,0.1141049489378929,293.2230834960937,297.1499938964844,293.1499938964844,0.1620187163352966,-3548.537353515625,304.1576232910156,0.9375225305557252,0.2372789233922958,0.2256946712732315,293.3360595703125,297.1499938964844,293.1499938964844,0.0064824246801435,-2297.50341796875,299.47467041015625,0.5506577491760254,0.050000000745058,0.2288146018981933,291.1684265136719,291.1499938964844,275.0573425292969,272.6048278808594,285.2764587402344,294.3055114746094,291.16845703125,1.0,0.205007255077362,0.8304135203361511,0.8304135203361511,1.0,1.0,-0.9939792156219482,0.4664398729801178,0.5275393724441528,0.0550835207104682,0.0,0.0,0.2411385625600814,26.04656982421875,25.0,0.599829912185669,-5907.02294921875,99.79539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675231933594,305.11529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.083984375,18000.0,0.0,0.0,0.1322305351495742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1710434854030609,0.1710478216409683,-4.336583515396342e-06,0.0,0.0001341971801593,0.0,0.0,6.905420780181885,0.0,0.0,0.0,0.2815116941928863,4.0,0.0,1.0
822180,293.266357421875,297.1499938964844,293.1499938964844,0.0087072849273681,-565.9906005859375,301.38330078125,0.5505392551422119,0.050000000745058,0.0458076633512973,294.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5505392551422119,0.050000000745058,0.0482376739382743,293.21826171875,297.1499938964844,293.1499938964844,0.1002546995878219,-1783.57470703125,304.1568908691406,0.8219815492630005,0.1608978658914566,0.1134474352002143,293.22296142578125,297.1499938964844,293.1499938964844,0.1612560153007507,-3535.190673828125,304.1576232910156,0.9359734058380128,0.2363822609186172,0.2248494029045105,293.336669921875,297.1499938964844,293.1499938964844,0.006448536645621,-2288.1171875,299.4408874511719,0.5505392551422119,0.050000000745058,0.2288187593221664,291.16864013671875,291.1499938964844,275.0664978027344,272.6093139648437,285.28466796875,294.3128356933594,291.1686706542969,1.0,0.2047503590583801,0.8302937150001526,0.8302937150001526,1.0,1.0,-0.9917337894439696,0.4653874635696411,0.5263462662696838,0.0548344142735004,0.0,0.0,0.2398743033409118,26.050830841064453,25.0,0.6002044677734375,-5885.70849609375,99.32624816894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685913085937,305.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.1317837983369827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1702154576778412,0.1702197939157486,-4.334944605943747e-06,0.0,0.0001337438152404,0.0,0.0,6.867730617523193,0.0,0.0,0.0,0.2813631892204284,4.0,0.0,1.0
822240,293.2668762207031,297.1499938964844,293.1499938964844,0.0086780041456222,-564.79345703125,301.3617858886719,0.5504206418991089,0.050000000745058,0.0458084940910339,294.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5504206418991089,0.050000000745058,0.0482385493814945,293.21875,297.1499938964844,293.1499938964844,0.0995253399014473,-1773.1015625,304.1569519042969,0.8203343152999878,0.1599382758140564,0.1127824410796165,293.2228088378906,297.1499938964844,293.1499938964844,0.1604944765567779,-3521.851318359375,304.1576232910156,0.934417486190796,0.2354862093925476,0.2240046113729477,293.3373107910156,297.1499938964844,293.1499938964844,0.0064146909862756,-2278.70166015625,299.406982421875,0.5504206418991089,0.050000000745058,0.2288229167461395,291.1688537597656,291.1499938964844,275.0755920410156,272.6137390136719,285.2928466796875,294.3202514648437,291.1688842773437,1.0,0.2044925093650818,0.830173909664154,0.830173909664154,1.0,1.0,-0.9894776940345764,0.4643301665782928,0.5251474976539612,0.0545849241316318,0.0,0.0,0.238596886396408,26.05509185791016,25.0,0.5991969108581543,-5864.34033203125,98.85653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,305.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1484375,18000.0,0.0,0.0,0.1313320398330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1693826764822006,0.169387012720108,-4.333300239522941e-06,0.0,0.0001332853134954,0.0,0.0,6.8298821449279785,0.0,0.0,0.0,0.2812141478061676,4.0,0.0,1.0
822300,293.2674255371094,297.1499938964844,293.1499938964844,0.0086486581712961,-563.5889282226562,301.3401184082031,0.5503017902374268,0.050000000745058,0.0458093285560607,294.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5503017902374268,0.050000000745058,0.0482394322752952,293.2192687988281,297.1499938964844,293.1499938964844,0.0987869650125503,-1762.4835205078125,304.15704345703125,0.8186531066894531,0.1589651852846145,0.1121081784367561,293.22265625,297.1499938964844,293.1499938964844,0.1597343981266021,-3508.523681640625,304.1576232910156,0.9328556060791016,0.2345909476280212,0.223160520195961,293.3379211425781,297.1499938964844,293.1499938964844,0.0063808471895754,-2269.245361328125,299.3729553222656,0.5503017902374268,0.050000000745058,0.2288270890712738,291.1690673828125,291.1499938964844,275.08465576171875,272.6181030273437,285.30108642578125,294.3277893066406,291.1690979003906,1.0,0.2042334675788879,0.8300541043281555,0.8300541043281555,1.0,1.0,-0.9872088432312012,0.463266909122467,0.5239419341087341,0.0543348304927349,0.0,0.0,0.2373036891222,26.05936813354492,25.0,0.5927838087081909,-5842.88525390625,98.38585662841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715515136719,305.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.18359375,18000.0,0.0,0.0,0.1308739185333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1685435175895691,0.1685478389263153,-4.331649506639224e-06,0.0,0.0001328203943558,0.0,0.0,6.791804313659668,0.0,0.0,0.0,0.2810643017292022,4.0,0.0,1.0
822360,293.2679748535156,297.1499938964844,293.1499938964844,0.0086192889139056,-562.3786010742188,301.318359375,0.5501827597618103,0.050000000745058,0.0458101667463779,294.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5501827597618103,0.050000000745058,0.0482403114438056,293.2198181152344,297.1499938964844,293.1499938964844,0.0980405732989311,-1751.7357177734375,304.1571044921875,0.8169373869895935,0.1579802185297012,0.1114255934953689,293.2225341796875,297.1499938964844,293.1499938964844,0.1589757949113845,-3495.208740234375,304.1576232910156,0.9312887787818908,0.2336965501308441,0.2223171591758728,293.33856201171875,297.1499938964844,293.1499938964844,0.0063470364548265,-2259.75732421875,299.3387756347656,0.5501827597618103,0.050000000745058,0.2288312762975692,291.16925048828125,291.1499938964844,275.0936889648437,272.6224060058594,285.3093566894531,294.3353881835937,291.1692810058594,1.0,0.2039733976125717,0.8299422264099121,0.8299422264099121,1.0,1.0,-0.9849286079406738,0.4621989727020263,0.5227296352386475,0.0540848448872566,0.0,0.0,0.2359974831342697,26.06365203857422,25.0,0.5789696574211121,-5821.36669921875,97.91448974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,305.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2109375,18000.0,0.0,0.0,0.1304100900888443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1676996797323227,0.1677040010690689,-4.329993316787295e-06,0.0,0.0001323496690019,0.0,0.0,6.753572940826416,0.0,0.0,0.0,0.2809139192104339,4.0,0.0,1.0
822420,293.2685546875,297.1499938964844,293.1499938964844,0.0085898889228701,-561.1622314453125,301.29644775390625,0.5500636100769043,0.050000000745058,0.0458110086619854,294.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5500636100769043,0.050000000745058,0.0482411980628967,293.2203674316406,297.1499938964844,293.1499938964844,0.0972858741879463,-1740.8551025390625,304.1571960449219,0.8151836395263672,0.1569827497005462,0.1107344552874565,293.222412109375,297.1499938964844,293.1499938964844,0.1582188159227371,-3481.908935546875,304.1575927734375,0.929718017578125,0.232803001999855,0.221474602818489,293.3392028808594,297.1499938964844,293.1499938964844,0.0063132522627711,-2250.236083984375,299.30450439453125,0.5500636100769043,0.050000000745058,0.2288354635238647,291.1694641113281,291.1499938964844,275.1026306152344,272.62664794921875,285.317626953125,294.3431091308594,291.16949462890625,1.0,0.2037122696638107,0.8298304080963135,0.8298304080963135,1.0,1.0,-0.98263680934906,0.4611257016658783,0.5215110778808594,0.053834393620491,0.0,0.0,0.2346789836883545,26.06793975830078,25.0,0.5607760548591614,-5799.78271484375,97.4424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754272460937,305.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.129940465092659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1668517142534256,0.166856050491333,-4.32833394370391e-06,0.0,0.0001318730646744,0.0,0.0,6.715213775634766,0.0,0.0,0.0,0.2807630896568298,4.0,0.0,1.0
822480,293.26910400390625,297.1499938964844,293.1499938964844,0.0085604898631572,-559.9410400390625,301.27447509765625,0.549944281578064,0.050000000745058,0.0458118505775928,294.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.549944281578064,0.050000000745058,0.0482420846819877,293.2209777832031,297.1499938964844,293.1499938964844,0.0965236946940422,-1729.8544921875,304.1572570800781,0.8133903741836548,0.1559743136167526,0.110035628080368,293.2222900390625,297.1499938964844,293.1499938964844,0.157463327050209,-3468.621337890625,304.1575927734375,0.928144097328186,0.2319102585315704,0.2206327468156814,293.33984375,297.1499938964844,293.1499938964844,0.0062795211561024,-2240.688720703125,299.2701110839844,0.549944281578064,0.050000000745058,0.2288396805524826,291.1696472167969,291.1499938964844,275.1115417480469,272.6307983398437,285.325927734375,294.3509521484375,291.169677734375,1.0,0.2034502327442169,0.8297185301780701,0.8297185301780701,1.0,1.0,-0.980334460735321,0.460047572851181,0.5202869176864624,0.0535835325717926,0.0,0.0,0.2333498746156692,26.072237014770508,25.0,0.5443808436393738,-5778.1533203125,96.9699249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775939941406,305.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.24609375,18000.0,0.0,0.0,0.1294658482074737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16600102186203,0.1660053580999374,-4.32667184213642e-06,0.0,0.0001313913671765,0.0,0.0,6.676789283752441,0.0,0.0,0.0,0.2806120812892914,4.0,0.0,1.0
822540,293.2696838378906,297.1499938964844,293.1499938964844,0.0085310386493802,-558.7128295898438,301.2523498535156,0.549824595451355,0.050000000745058,0.0458126962184906,294.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.549824595451355,0.050000000745058,0.048242975026369,293.2215881347656,297.1499938964844,293.1499938964844,0.0957512557506561,-1718.6949462890625,304.1573486328125,0.811547040939331,0.1549510359764099,0.1093265861272811,293.22216796875,297.1499938964844,293.1499938964844,0.1567096263170242,-3455.35205078125,304.1575927734375,0.92656809091568,0.2310186177492141,0.219791904091835,293.3404846191406,297.1499938964844,293.1499938964844,0.0062457923777401,-2231.101318359375,299.2355651855469,0.549824595451355,0.050000000745058,0.2288438975811004,291.1698303222656,291.1499938964844,275.1203918457031,272.6349182128906,285.3342590332031,294.3588562011719,291.1698608398437,1.0,0.203186959028244,0.8296067118644714,0.8296067118644714,1.0,1.0,-0.9780185222625732,0.4589631259441376,0.5190553665161133,0.0533319301903247,0.0,0.0,0.2320071458816528,26.07657051086425,25.0,0.5263704657554626,-5756.43408203125,96.49637603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798828125,305.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.267578125,18000.0,0.0,0.0,0.1289847791194915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1651457697153091,0.1651500910520553,-4.325008376326878e-06,0.0,0.0001309031649725,0.0,0.0,6.638221740722656,0.0,0.0,0.0,0.2804605960845947,4.0,0.0,1.0
822600,293.270263671875,297.1499938964844,293.1499938964844,0.0085015902295708,-557.4798583984375,301.2301330566406,0.5497047305107117,0.050000000745058,0.0458135455846786,294.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5497047305107117,0.050000000745058,0.0482438690960407,293.2222595214844,297.1499938964844,293.1499938964844,0.0949709191918373,-1707.4117431640625,304.1574401855469,0.8096545338630676,0.1539164632558822,0.1086096242070198,293.2220458984375,297.1499938964844,293.1499938964844,0.1559575200080871,-3442.096923828125,304.1575622558594,0.9249910712242126,0.2301279008388519,0.218951866030693,293.34112548828125,297.1499938964844,293.1499938964844,0.0062121148221194,-2221.487548828125,299.200927734375,0.5497047305107117,0.050000000745058,0.2288481444120407,291.1700134277344,291.1499938964844,275.1291809082031,272.63897705078125,285.34259033203125,294.36688232421875,291.1700439453125,1.0,0.2029227316379547,0.829494833946228,0.829494833946228,1.0,1.0,-0.9756917357444764,0.4578737020492553,0.517818033695221,0.0530798733234405,0.0,0.0,0.230654627084732,26.080915451049805,25.0,0.5067644715309143,-5734.66650390625,96.02238464355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822326660156,305.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2734375,18000.0,0.0,0.0,0.1284990161657333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1642883419990539,0.1642926782369613,-4.3233426367805805e-06,0.0,0.0001304101606365,0.0,0.0,6.599613189697266,0.0,0.0,0.0,0.2803090512752533,4.0,0.0,1.0
822660,293.27081298828125,297.1499938964844,293.1499938964844,0.0084721157327294,-556.2409057617188,301.20782470703125,0.5495845675468445,0.050000000745058,0.0458143949508667,294.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5495845675468445,0.050000000745058,0.0482447631657123,293.2229309082031,297.1499938964844,293.1499938964844,0.0941805094480514,-1695.974609375,304.1575012207031,0.807702362537384,0.1528675109148025,0.1078827604651451,293.221923828125,297.1499938964844,293.1499938964844,0.1552072465419769,-3428.8603515625,304.1575622558594,0.9234141707420348,0.2292382568120956,0.2181128561496734,293.341796875,297.1499938964844,293.1499938964844,0.0061784628778696,-2211.8408203125,299.1661682128906,0.5495845675468445,0.050000000745058,0.2288523912429809,291.1701965332031,291.1499938964844,275.13787841796875,272.6429443359375,285.3509826660156,294.3750305175781,291.1701965332031,1.0,0.2026573568582534,0.8293889760971069,0.8293889760971069,1.0,1.0,-0.9733518958091736,0.4567786753177643,0.5165731906890869,0.0528275556862354,0.0,0.0,0.2292905896902084,26.08529090881348,25.0,0.4846841394901275,-5712.82373046875,95.54750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3846130371094,305.0322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.28515625,18000.0,0.0,0.0,0.128007635474205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.163427785038948,0.1634321063756942,-4.321677806728985e-06,0.0,0.0001299114810535,0.0,0.0,6.56092643737793,0.0,0.0,0.0,0.2801572382450104,4.0,0.0,1.0
822720,293.2713928222656,297.1499938964844,293.1499938964844,0.008442641235888,-554.9970092773438,301.1853942871094,0.5494641661643982,0.050000000745058,0.045815248042345,294.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5494641661643982,0.050000000745058,0.0482456646859645,293.2236328125,297.1499938964844,293.1499938964844,0.0933815911412239,-1684.40771484375,304.1575927734375,0.8056879639625549,0.1518067717552185,0.1071475595235824,293.2218017578125,297.1499938964844,293.1499938964844,0.1544586271047592,-3415.639404296875,304.1575622558594,0.9218385815620422,0.2283495962619781,0.2172747254371643,293.3424377441406,297.1499938964844,293.1499938964844,0.0061448547057807,-2202.166015625,299.1312866210937,0.5494641661643982,0.050000000745058,0.2288566529750824,291.1703491210937,291.1499938964844,275.14654541015625,272.6468811035156,285.3593444824219,294.3832702636719,291.1703796386719,1.0,0.2023909986019134,0.8292831182479858,0.8292831182479858,1.0,1.0,-0.9710006713867188,0.4556784331798553,0.515322208404541,0.0525747463107109,0.0,0.0,0.2279176414012909,26.08968544006348,25.0,0.4616212248802185,-5690.935546875,95.07211303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869934082031,305.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.283203125,18000.0,0.0,0.0,0.1275118887424469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1625657528638839,0.1625700742006302,-4.320012067182688e-06,0.0,0.0001294083631364,0.0,0.0,6.522231101989746,0.0,0.0,0.0,0.2800055146217346,4.0,0.0,1.0
822780,293.27197265625,297.1499938964844,293.1499938964844,0.0084131434559822,-553.7471923828125,301.162841796875,0.5493434071540833,0.050000000745058,0.0458161085844039,294.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5493434071540833,0.050000000745058,0.0482465662062168,293.2243347167969,297.1499938964844,293.1499938964844,0.092572346329689,-1672.68603515625,304.1576843261719,0.8036171793937683,0.15073162317276,0.1064024195075035,293.2217102050781,297.1499938964844,293.1499938964844,0.1537119299173355,-3402.4384765625,304.15753173828125,0.9202657341957092,0.2274620831012725,0.2164376676082611,293.34307861328125,297.1499938964844,293.1499938964844,0.0061112712137401,-2192.457763671875,299.0962829589844,0.5493434071540833,0.050000000745058,0.2288609445095062,291.1705017089844,291.1499938964844,275.1551208496094,272.6507568359375,285.3677673339844,294.3916015625,291.1705322265625,1.0,0.2021234631538391,0.82917720079422,0.82917720079422,1.0,1.0,-0.9686363339424132,0.4545721709728241,0.5140641331672668,0.0523212179541587,0.0,0.0,0.2265345603227615,26.09410285949707,25.0,0.4387135803699493,-5668.978515625,94.59586334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893737792969,305.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.28515625,18000.0,0.0,0.0,0.1270112991333007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1617016494274139,0.1617059558629989,-4.318349056120496e-06,0.0,0.00012890031212,0.0,0.0,6.4835052490234375,0.0,0.0,0.0,0.2798537015914917,4.0,0.0,1.0
822840,293.2725524902344,297.1499938964844,293.1499938964844,0.0083836568519473,-552.4928588867188,301.1402282714844,0.5492226481437683,0.050000000745058,0.0458169654011726,294.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5492226481437683,0.050000000745058,0.0482474714517593,293.2250671386719,297.1499938964844,293.1499938964844,0.0917545855045318,-1660.83740234375,304.15777587890625,0.8015140295028687,0.1496449708938598,0.1056491285562515,293.2215881347656,297.1499938964844,293.1499938964844,0.1529668718576431,-3389.252685546875,304.15753173828125,0.9186968803405762,0.2265755534172058,0.2156014740467071,293.34375,297.1499938964844,293.1499938964844,0.006077738944441,-2182.723876953125,299.0611572265625,0.5492226481437683,0.050000000745058,0.22886523604393,291.170654296875,291.1499938964844,275.1636047363281,272.6545715332031,285.3761901855469,294.4000244140625,291.170654296875,1.0,0.2018549740314483,0.8290713429450989,0.8290713429450989,1.0,1.0,-0.9662610292434692,0.4534608423709869,0.5128001570701599,0.052067182958126,0.0,0.0,0.2251435965299606,26.09852409362793,25.0,0.4175692796707153,-5646.986328125,94.11920928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,305.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.27734375,18000.0,0.0,0.0,0.1265070885419845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1608369648456573,0.1608412861824035,-4.316688318795059e-06,0.0,0.000128388608573,0.0,0.0,6.444811820983887,0.0,0.0,0.0,0.2797021269798279,4.0,0.0,1.0
822900,293.27313232421875,297.1499938964844,293.1499938964844,0.0083541385829448,-551.232177734375,301.1174621582031,0.5491015315055847,0.050000000745058,0.0458178296685218,294.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5491015315055847,0.050000000745058,0.0482483804225921,293.225830078125,297.1499938964844,293.1499938964844,0.0909256115555763,-1648.8243408203125,304.1578674316406,0.7993722558021545,0.1485431343317031,0.1048852875828743,293.22149658203125,297.1499938964844,293.1499938964844,0.1522238254547119,-3376.088623046875,304.1575012207031,0.9171336889266968,0.2256903201341629,0.2147665172815323,293.3443908691406,297.1499938964844,293.1499938964844,0.006044219713658,-2172.95361328125,299.02593994140625,0.5491015315055847,0.050000000745058,0.228869542479515,291.1707763671875,291.1499938964844,275.17205810546875,272.6582946777344,285.3846130371094,294.4085693359375,291.1708068847656,1.0,0.2015852481126785,0.8289654850959778,0.8289654850959778,1.0,1.0,-0.9638718366622924,0.4523431658744812,0.511528730392456,0.0518123395740985,0.0,0.0,0.2237429320812225,26.10296058654785,25.0,0.3948549032211303,-5624.921875,93.64158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938903808594,304.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.27734375,18000.0,0.0,0.0,0.1259986311197281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1599706262350082,0.1599749475717544,-4.315030764701078e-06,0.0,0.000127872597659,0.0,0.0,6.406107425689697,0.0,0.0,0.0,0.279550552368164,4.0,0.0,1.0
822960,293.2737121582031,297.1499938964844,293.1499938964844,0.008324627764523,-549.966796875,301.0946044921875,0.5489803552627563,0.050000000745058,0.0458186939358711,294.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5489803552627563,0.050000000745058,0.0482492931187152,293.22662353515625,297.1499938964844,293.1499938964844,0.0900873765349388,-1636.6768798828125,304.157958984375,0.797197163105011,0.1474291235208511,0.1041128039360046,293.22137451171875,297.1499938964844,293.1499938964844,0.1514825969934463,-3362.943115234375,304.1575012207031,0.9155775904655457,0.2248062193393707,0.2139325588941574,293.34503173828125,297.1499938964844,293.1499938964844,0.0060107461176812,-2163.15625,298.9905700683594,0.5489803552627563,0.050000000745058,0.2288738638162613,291.1708984375,291.1499938964844,275.1803894042969,272.6620178222656,285.3930358886719,294.41717529296875,291.1709289550781,1.0,0.2013144791126251,0.8288705945014954,0.8288705945014954,1.0,1.0,-0.961471140384674,0.4512209892272949,0.5102501511573792,0.0515577420592308,0.0,0.0,0.2223351746797561,26.107397079467773,25.0,0.3676044344902038,-5602.82568359375,93.16346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39599609375,304.98199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.263671875,18000.0,0.0,0.0,0.1254871189594268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1591041684150695,0.1591084748506546,-4.313376393838553e-06,0.0,0.0001273534726351,0.0,0.0,6.367454051971436,0.0,0.0,0.0,0.2793992757797241,4.0,0.0,1.0
823020,293.2742919921875,297.1499938964844,293.1499938964844,0.0082951122894883,-548.6962890625,301.0716552734375,0.5488591194152832,0.050000000745058,0.0458195582032203,294.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5488591194152832,0.050000000745058,0.0482502020895481,293.2274169921875,297.1499938964844,293.1499938964844,0.0892391949892044,-1624.386962890625,304.1580505371094,0.7949877381324768,0.1463019251823425,0.1033311560750007,293.2212829589844,297.1499938964844,293.1499938964844,0.1507433354854583,-3349.818359375,304.157470703125,0.9140305519104004,0.2239232957363128,0.2130997329950332,293.345703125,297.1499938964844,293.1499938964844,0.0059773083776235,-2153.329833984375,298.9551086425781,0.5488591194152832,0.050000000745058,0.2288781851530075,291.1710205078125,291.1499938964844,275.18865966796875,272.6656494140625,285.4014587402344,294.42584228515625,291.1710510253906,1.0,0.2010426372289657,0.8287757635116577,0.8287757635116577,1.0,1.0,-0.959058403968811,0.4500933587551117,0.5089650750160217,0.0513025671243667,0.0,0.0,0.2209208011627197,26.11180877685547,25.0,0.3396432399749756,-5580.69482421875,92.68475341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979797363281,304.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25,18000.0,0.0,0.0,0.1249727606773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1582379192113876,0.1582422256469726,-4.311727025196888e-06,0.0,0.000126831466332,0.0,0.0,6.32887077331543,0.0,0.0,0.0,0.2792483568191528,4.0,0.0,1.0
823080,293.2748718261719,297.1499938964844,293.1499938964844,0.0082656145095825,-547.42138671875,301.04864501953125,0.5487380623817444,0.050000000745058,0.0458204261958599,294.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5487380623817444,0.050000000745058,0.0482511147856712,293.22821044921875,297.1499938964844,293.1499938964844,0.0883822441101074,-1611.9735107421875,304.1581420898437,0.7927476167678833,0.1451636552810669,0.1025415807962417,293.2211608886719,297.1499938964844,293.1499938964844,0.1500057876110077,-3336.710693359375,304.1574401855469,0.9124940037727356,0.2230414450168609,0.2122678607702255,293.3463439941406,297.1499938964844,293.1499938964844,0.00594392279163,-2143.47802734375,298.9195556640625,0.5487380623817444,0.050000000745058,0.2288825213909149,291.171142578125,291.1499938964844,275.1968688964844,272.6692199707031,285.40985107421875,294.4346008300781,291.171142578125,1.0,0.20076984167099,0.8286809325218201,0.8286809325218201,1.0,1.0,-0.9566351771354676,0.4489609599113464,0.5076742172241211,0.0510469079017639,0.0,0.0,0.2195008248090744,26.116188049316406,25.0,0.3161638081073761,-5558.55224609375,92.20574951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,304.9605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2265625,18000.0,0.0,0.0,0.124456338584423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.157372772693634,0.157377079129219,-4.310083113523433e-06,0.0,0.0001263073645532,0.0,0.0,6.290393829345703,0.0,0.0,0.0,0.2790979146957397,4.0,0.0,1.0
823140,293.27545166015625,297.1499938964844,293.1499938964844,0.0082360915839672,-546.1403198242188,301.0254821777344,0.5486170053482056,0.050000000745058,0.0458212941884994,294.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5486170053482056,0.050000000745058,0.0482520274817943,293.2290344238281,297.1499938964844,293.1499938964844,0.0875138565897941,-1599.4000244140625,304.1582336425781,0.7904708981513977,0.1440107673406601,0.1017417684197425,293.2210693359375,297.1499938964844,293.1499938964844,0.1492703706026077,-3323.626220703125,304.1574401855469,0.9109702110290528,0.2221610248088836,0.211437314748764,293.34698486328125,297.1499938964844,293.1499938964844,0.0059105493128299,-2133.59033203125,298.88385009765625,0.5486170053482056,0.050000000745058,0.2288868427276611,291.1712341308594,291.1499938964844,275.2049560546875,272.6727294921875,285.41827392578125,294.4434509277344,291.1712341308594,1.0,0.2004958093166351,0.8285860419273376,0.8285860419273376,1.0,1.0,-0.9541988372802734,0.4478225409984588,0.506376326084137,0.0507904700934886,0.0,0.0,0.218073770403862,26.12053108215332,25.0,0.2936257719993591,-5536.3662109375,91.72592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4015197753906,304.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.1239377111196518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1565078645944595,0.1565121710300445,-4.308446932554944e-06,0.0,0.0001257810217794,0.0,0.0,6.251991271972656,0.0,0.0,0.0,0.2789478302001953,4.0,0.0,1.0
823200,293.2760314941406,297.1499938964844,293.1499938964844,0.0082065891474485,-544.8550415039062,301.0022277832031,0.5484962463378906,0.050000000745058,0.0458221584558486,294.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5484962463378906,0.050000000745058,0.0482529401779174,293.2298583984375,297.1499938964844,293.1499938964844,0.0866370126605033,-1586.7115478515625,304.1583251953125,0.788165807723999,0.1428476125001907,0.1009345725178718,293.220947265625,297.1499938964844,293.1499938964844,0.1485367119312286,-3310.559814453125,304.15740966796875,0.9094608426094056,0.2212817668914795,0.2106078118085861,293.3476257324219,297.1499938964844,293.1499938964844,0.0058772284537553,-2123.677978515625,298.8480529785156,0.5484962463378906,0.050000000745058,0.2288911789655685,291.1713256835937,291.1499938964844,275.21295166015625,272.6762084960937,285.4266662597656,294.45233154296875,291.1713256835937,1.0,0.2002208977937698,0.8284912109375,0.8284912109375,1.0,1.0,-0.9517526626586914,0.4466796219348907,0.5050730109214783,0.0505336150527,0.0,0.0,0.2166421115398407,26.124813079833984,25.0,0.2704552412033081,-5514.1806640625,91.24596405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40301513671875,304.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.181640625,18000.0,0.0,0.0,0.1234179064631462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1556445956230163,0.1556489020586013,-4.306816208554665e-06,0.0,0.0001252534857485,0.0,0.0,6.213714599609375,0.0,0.0,0.0,0.278798371553421,4.0,0.0,1.0
823260,293.276611328125,297.1499938964844,293.1499938964844,0.0081770820543169,-543.5643920898438,300.9789123535156,0.5483757853507996,0.050000000745058,0.0458230264484882,294.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5483757853507996,0.050000000745058,0.0482538528740406,293.2306823730469,297.1499938964844,293.1499938964844,0.0857496261596679,-1573.8804931640625,304.1584167480469,0.7858282327651978,0.1416714340448379,0.1001182198524475,293.2208557128906,297.1499938964844,293.1499938964844,0.1478051543235778,-3297.516357421875,304.15740966796875,0.9079682230949402,0.2204038500785827,0.2097795903682708,293.3482971191406,297.1499938964844,293.1499938964844,0.0058439392596483,-2113.735595703125,298.8121337890625,0.5483757853507996,0.050000000745058,0.2288955003023147,291.1714172363281,291.1499938964844,275.22088623046875,272.6796264648437,285.4350280761719,294.46124267578125,291.1714172363281,1.0,0.1999448537826538,0.8284032344818115,0.8284032344818115,1.0,1.0,-0.9492948651313782,0.4455319344997406,0.5037629008293152,0.0502766370773315,0.0,0.0,0.2152052521705627,26.1290225982666,25.0,0.2457580715417862,-5491.97900390625,90.76547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4043273925781,304.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.158203125,18000.0,0.0,0.0,0.122896984219551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.154782623052597,0.154786929488182,-4.305194124754053e-06,0.0,0.0001247248146682,0.0,0.0,6.1755571365356445,0.0,0.0,0.0,0.2786494195461273,4.0,0.0,1.0
823320,293.2771911621094,297.1499938964844,293.1499938964844,0.0081475768238306,-542.268798828125,300.9554443359375,0.5482558608055115,0.050000000745058,0.0458238869905471,294.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5482558608055115,0.050000000745058,0.0482547618448734,293.23150634765625,297.1499938964844,293.1499938964844,0.0848521143198013,-1560.9154052734375,304.1585388183594,0.7834606170654297,0.140483483672142,0.0992933139204979,293.2207336425781,297.1499938964844,293.1499938964844,0.1470757871866226,-3284.497802734375,304.1573791503906,0.906494915485382,0.2195274978876114,0.2089527398347854,293.34893798828125,297.1499938964844,293.1499938964844,0.0058106784708797,-2103.761962890625,298.7760925292969,0.5482558608055115,0.050000000745058,0.2288998067378997,291.1714782714844,291.1499938964844,275.22869873046875,272.6829833984375,285.4433288574219,294.47021484375,291.1714782714844,1.0,0.199667751789093,0.8283151984214783,0.8283151984214783,1.0,1.0,-0.9468265771865844,0.4443795382976532,0.5024470686912537,0.0500191301107406,0.0,0.0,0.2137643694877624,26.13310813903809,25.0,0.2185913622379303,-5469.779296875,90.28460693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4054260253906,304.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.1223756298422813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1539226919412613,0.1539269983768463,-4.303581590647809e-06,0.0,0.0001241957070305,0.0,0.0,6.137548923492432,0.0,0.0,0.0,0.278501033782959,4.0,0.0,1.0
823380,293.2777404785156,297.1499938964844,293.1499938964844,0.0081180837005376,-540.968505859375,300.9319152832031,0.5481363534927368,0.050000000745058,0.0458247475326061,294.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5481363534927368,0.050000000745058,0.0482556670904159,293.2323608398437,297.1499938964844,293.1499938964844,0.0839458256959915,-1547.8370361328125,304.1586303710937,0.7810665369033813,0.1392851024866104,0.0984610691666603,293.2206420898437,297.1499938964844,293.1499938964844,0.1463483273983001,-3271.500244140625,304.1573486328125,0.9050424695014954,0.2186524271965026,0.2081271111965179,293.3495788574219,297.1499938964844,293.1499938964844,0.0057774661108851,-2093.763671875,298.7399597167969,0.5481363534927368,0.050000000745058,0.2289041131734848,291.1715393066406,291.1499938964844,275.2364196777344,272.6863098144531,285.4516296386719,294.47918701171875,291.1715393066406,1.0,0.199389711022377,0.8282272219657898,0.8282272219657898,1.0,1.0,-0.9443484544754028,0.4432226121425628,0.5011258125305176,0.0497612431645393,0.0,0.0,0.2123205214738845,26.137113571166992,25.0,0.1917600035667419,-5447.59765625,89.80366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063720703125,304.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.1218542531132698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1530653983354568,0.1530697047710418,-4.301975423004478e-06,0.0,0.000123666570289,0.0,0.0,6.099708557128906,0.0,0.0,0.0,0.2783535420894623,4.0,0.0,1.0
823440,293.2783203125,297.1499938964844,293.1499938964844,0.0080886073410511,-539.6636962890625,300.9082946777344,0.548017680644989,0.050000000745058,0.0458256043493747,294.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.548017680644989,0.050000000745058,0.0482565686106681,293.2331848144531,297.1499938964844,293.1499938964844,0.0830307677388191,-1534.64892578125,304.1587219238281,0.7786481380462646,0.138077050447464,0.0976218059659004,293.22052001953125,297.1499938964844,293.1499938964844,0.1456228941679,-3258.524658203125,304.1573486328125,0.9036136865615844,0.2177787721157074,0.2073027342557907,293.3502197265625,297.1499938964844,293.1499938964844,0.0057442928664386,-2083.737548828125,298.7037353515625,0.548017680644989,0.050000000745058,0.2289083898067474,291.1716003417969,291.1499938964844,275.2440490722656,272.6895751953125,285.4598693847656,294.4881896972656,291.1716003417969,1.0,0.1991108059883117,0.8281392455101013,0.8281392455101013,1.0,1.0,-0.9418617486953736,0.4420618414878845,0.4997998774051666,0.049502994865179,0.0,0.0,0.2108741104602813,26.140974044799805,25.0,0.1671522110700607,-5425.44775390625,89.32274627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070739746094,304.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.056640625,18000.0,0.0,0.0,0.1213332861661911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1522111147642135,0.1522154211997985,-4.300378805055516e-06,0.0,0.0001231378701049,0.0,0.0,6.062057971954346,0.0,0.0,0.0,0.2782068252563476,4.0,0.0,1.0
823500,293.27886962890625,297.1499938964844,293.1499938964844,0.0080591458827257,-538.3543701171875,300.88458251953125,0.5478997826576233,0.050000000745058,0.0458264574408531,294.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5478997826576233,0.050000000745058,0.0482574664056301,293.2340087890625,297.1499938964844,293.1499938964844,0.0821070820093154,-1521.35546875,304.1588134765625,0.776206910610199,0.1368593424558639,0.0967758074402809,293.2204284667969,297.1499938964844,293.1499938964844,0.1448994427919387,-3245.5703125,304.1573181152344,0.9022085070610046,0.2169064134359359,0.2064796090126037,293.350830078125,297.1499938964844,293.1499938964844,0.0057111629284918,-2073.685302734375,298.6673889160156,0.5478997826576233,0.050000000745058,0.2289126515388488,291.1716613769531,291.1499938964844,275.2515563964844,272.6927795410156,285.46807861328125,294.4972229003906,291.1716613769531,1.0,0.1988310664892196,0.8280512690544128,0.8280512690544128,1.0,1.0,-0.93936687707901,0.4408974349498749,0.4984694421291351,0.0492444187402725,0.0,0.0,0.2094253748655319,26.14468574523925,25.0,0.1463200747966766,-5403.3330078125,88.84194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,304.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.015625,18000.0,0.0,0.0,0.1208130344748497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1513600498437881,0.1513643562793731,-4.298793555790326e-06,0.0,0.0001226098684128,0.0,0.0,6.024604797363281,0.0,0.0,0.0,0.2780609130859375,4.0,0.0,1.0
