time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823560,293.2794189453125,297.1499938964844,293.1499938964844,0.0080296983942389,-537.0403442382812,300.8607788085937,0.5477825403213501,0.050000000745058,0.0458273068070411,294.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5477825403213501,0.050000000745058,0.0482583604753017,293.2348327636719,297.1499938964844,293.1499938964844,0.0811738297343254,-1507.9459228515625,304.1589050292969,0.7737417817115784,0.1356313079595565,0.095922403037548,293.2203063964844,297.1499938964844,293.1499938964844,0.144178107380867,-3232.639892578125,304.1573181152344,0.900808036327362,0.2160356193780899,0.2056578695774078,293.3514709472656,297.1499938964844,293.1499938964844,0.0056780697777867,-2063.604736328125,298.6309509277344,0.5477825403213501,0.050000000745058,0.2289168834686279,291.17169189453125,291.1499938964844,275.25897216796875,272.6959228515625,285.4761962890625,294.5062561035156,291.17169189453125,1.0,0.1985504329204559,0.8279742002487183,0.8279742002487183,1.0,1.0,-0.9368630647659302,0.439729779958725,0.4971332848072052,0.0489862449467182,0.0,0.0,0.2079743146896362,26.14826393127441,25.0,0.1258368641138076,-5381.255859375,88.36113739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407958984375,304.8655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9765625,18000.0,0.0,0.0,0.1202940270304679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1505122184753418,0.1505165100097656,-4.297219675208908e-06,0.0,0.0001220831472892,0.0,0.0,5.987350940704346,0.0,0.0,0.0,0.2779158353805542,4.0,0.0,1.0
823620,293.2799987792969,297.1499938964844,293.1499938964844,0.0080002639442682,-535.7216796875,300.8368835449219,0.5476660132408142,0.050000000745058,0.0458281487226486,294.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5476660132408142,0.050000000745058,0.0482592470943927,293.23565673828125,297.1499938964844,293.1499938964844,0.0802313536405563,-1494.427490234375,304.15899658203125,0.7712545990943909,0.1343931555747985,0.0950620025396347,293.22021484375,297.1499938964844,293.1499938964844,0.1434589028358459,-3219.733642578125,304.15728759765625,0.8994077444076538,0.2151663601398468,0.2048375755548477,293.35211181640625,297.1499938964844,293.1499938964844,0.0056450176052749,-2053.497802734375,298.5943908691406,0.5476660132408142,0.050000000745058,0.2289211004972458,291.1717224121094,291.1499938964844,275.2662658691406,272.69903564453125,285.4842834472656,294.5152893066406,291.1717224121094,1.0,0.1982689648866653,0.8278971910476685,0.8278971910476685,1.0,1.0,-0.9343507289886476,0.4385583698749542,0.4957923889160156,0.0487277805805206,0.0,0.0,0.2065218240022659,26.15171241760254,25.0,0.1058538183569908,-5359.2216796875,87.8804702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,304.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.93359375,18000.0,0.0,0.0,0.1197766214609146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1496679782867431,0.149672269821167,-4.295656708563911e-06,0.0,0.0001215580414282,0.0,0.0,5.950308322906494,0.0,0.0,0.0,0.2777716815471649,4.0,0.0,1.0
823680,293.2805480957031,297.1499938964844,293.1499938964844,0.0079708574339747,-534.3988647460938,300.8129272460937,0.5475502610206604,0.050000000745058,0.045828990638256,294.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5475502610206604,0.050000000745058,0.0482601337134838,293.2364807128906,297.1499938964844,293.1499938964844,0.0792802423238754,-1480.8114013671875,304.1590881347656,0.76874840259552,0.1331463158130645,0.0941953733563423,293.2200927734375,297.1499938964844,293.1499938964844,0.1427416652441024,-3206.8486328125,304.1572570800781,0.8980075120925903,0.2142985314130783,0.204018548130989,293.35272216796875,297.1499938964844,293.1499938964844,0.0056120101362466,-2043.365234375,298.5577697753906,0.5475502610206604,0.050000000745058,0.2289252877235412,291.1717529296875,291.1499938964844,275.2734680175781,272.7020874023437,285.4923095703125,294.5243225097656,291.1717529296875,1.0,0.1979867964982986,0.8278201222419739,0.8278201222419739,1.0,1.0,-0.9318310022354126,0.437383621931076,0.4944473803043365,0.0484690405428409,0.0,0.0,0.2050680071115493,26.15503120422364,25.0,0.0922400429844856,-5337.24609375,87.40013885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080505371094,304.83966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.88671875,18000.0,0.0,0.0,0.1192609369754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1488275825977325,0.1488318890333175,-4.294104201107984e-06,0.0,0.0001210346890729,0.0,0.0,5.913487434387207,0.0,0.0,0.0,0.2776284515857696,4.0,0.0,1.0
823740,293.28106689453125,297.1499938964844,293.1499938964844,0.0079414583742618,-533.0709838867188,300.7888488769531,0.5474351048469543,0.050000000745058,0.0458298251032829,294.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5474351048469543,0.050000000745058,0.0482610128819942,293.2373046875,297.1499938964844,293.1499938964844,0.0783188492059707,-1467.0770263671875,304.1591796875,0.7662204504013062,0.131888598203659,0.0933212265372276,293.2200012207031,297.1499938964844,293.1499938964844,0.1420266330242157,-3193.989501953125,304.1572570800781,0.8966078162193298,0.2134324163198471,0.2032011598348617,293.35333251953125,297.1499938964844,293.1499938964844,0.0055790371261537,-2033.2042236328125,298.52099609375,0.5474351048469543,0.050000000745058,0.2289294749498367,291.1717834472656,291.1499938964844,275.2805480957031,272.7051086425781,285.5002746582031,294.53338623046875,291.1717834472656,1.0,0.1977037638425827,0.8277430534362793,0.8277430534362793,1.0,1.0,-0.9293023943901062,0.4362049102783203,0.4930974841117859,0.0482098944485187,0.0,0.0,0.2036122381687164,26.15823745727539,25.0,0.085282877087593,-5315.31494140625,86.91990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078063964844,304.82635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.845703125,18000.0,0.0,0.0,0.1187476590275764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147990807890892,0.1479950994253158,-4.292564881325234e-06,0.0,0.0001205137814395,0.0,0.0,5.876879692077637,0.0,0.0,0.0,0.2774861454963684,4.0,0.0,1.0
823800,293.2816162109375,297.1499938964844,293.1499938964844,0.0079120807349681,-531.738525390625,300.76470947265625,0.5473206639289856,0.050000000745058,0.0458306595683097,294.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5473206639289856,0.050000000745058,0.0482618920505046,293.23809814453125,297.1499938964844,293.1499938964844,0.0773471742868423,-1453.2281494140625,304.1592712402344,0.7636727094650269,0.1306208372116089,0.0924398824572563,293.2198791503906,297.1499938964844,293.1499938964844,0.1413138955831527,-3181.15673828125,304.1572265625,0.8952091336250305,0.2125681489706039,0.2023853957653045,293.3539428710937,297.1499938964844,293.1499938964844,0.0055460995063185,-2023.0150146484373,298.4841613769531,0.5473206639289856,0.050000000745058,0.2289336323738098,291.1718139648437,291.1499938964844,275.2875061035156,272.70806884765625,285.5081787109375,294.5424194335937,291.1718139648437,1.0,0.1974199712276458,0.8276660442352295,0.8276660442352295,1.0,1.0,-0.9267657995224,0.4350226521492004,0.4917431473731994,0.0479503571987152,0.0,0.0,0.2021544277667999,26.16130447387696,25.0,0.0815868452191352,-5293.4365234375,86.43990325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073486328125,304.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8125,18000.0,0.0,0.0,0.1182370707392692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1471575498580932,0.1471618413925171,-4.291038294468308e-06,0.0,0.0001199955950141,0.0,0.0,5.840480327606201,0.0,0.0,0.0,0.2773446440696716,4.0,0.0,1.0
823860,293.2821655273437,297.1499938964844,293.1499938964844,0.007882721722126,-530.4015502929688,300.7405090332031,0.5472066402435303,0.050000000745058,0.0458314903080463,294.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5472066402435303,0.050000000745058,0.0482627674937248,293.2389221191406,297.1499938964844,293.1499938964844,0.0763666629791259,-1439.2857666015625,304.15936279296875,0.7611085176467896,0.1293441653251648,0.0915524214506149,293.2197570800781,297.1499938964844,293.1499938964844,0.1406030654907226,-3168.345458984375,304.1571960449219,0.8938106298446655,0.2117053568363189,0.2015710473060608,293.35455322265625,297.1499938964844,293.1499938964844,0.0055132047273218,-2012.800048828125,298.4472351074219,0.5472066402435303,0.050000000745058,0.2289377897977829,291.1718444824219,291.1499938964844,275.2943420410156,272.71099853515625,285.5160522460937,294.5514831542969,291.1718444824219,1.0,0.1971355229616165,0.8275985717773438,0.8275985717773438,1.0,1.0,-0.9242213368415833,0.4338375627994537,0.4903837442398071,0.0476912967860698,0.0,0.0,0.2006949782371521,26.164304733276367,25.0,0.0785543397068977,-5271.61865234375,85.96036529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4067687988281,304.7992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76171875,18000.0,0.0,0.0,0.117728903889656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1463278532028198,0.1463321447372436,-4.289518983568996e-06,0.0,0.0001194798678625,0.0,0.0,5.804283618927002,0.0,0.0,0.0,0.277204155921936,4.0,0.0,1.0
823920,293.2826843261719,297.1499938964844,293.1499938964844,0.0078533869236707,-529.0601196289062,300.7161865234375,0.5470934510231018,0.050000000745058,0.0458323173224926,294.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5470934510231018,0.050000000745058,0.0482636354863643,293.2397155761719,297.1499938964844,293.1499938964844,0.0753747299313545,-1425.2203369140625,304.1594543457031,0.7585251927375793,0.1280568987131118,0.0906573608517646,293.2196655273437,297.1499938964844,293.1499938964844,0.1398947536945343,-3155.56396484375,304.1571960449219,0.892413854598999,0.2108446061611175,0.200758546590805,293.35516357421875,297.1499938964844,293.1499938964844,0.0054803448729217,-2002.557373046875,298.4101867675781,0.5470934510231018,0.050000000745058,0.2289419174194336,291.171875,291.1499938964844,275.3010559082031,272.7138671875,285.5238342285156,294.5605773925781,291.171875,1.0,0.196850299835205,0.8275311589241028,0.8275311589241028,1.0,1.0,-0.9216691851615906,0.432649165391922,0.4890200197696686,0.0474318191409111,0.0,0.0,0.1992333680391311,26.16714668273925,25.0,0.078375443816185,-5249.859375,85.4810562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4060363769531,304.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.732421875,18000.0,0.0,0.0,0.1172240525484085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1455016285181045,0.1455059200525283,-4.288015134079615e-06,0.0,0.0001189675167552,0.0,0.0,5.768295764923096,0.0,0.0,0.0,0.2770643532276153,4.0,0.0,1.0
823980,293.283203125,297.1499938964844,293.1499938964844,0.0078240716829895,-527.7140502929688,300.6918029785156,0.5469805002212524,0.050000000745058,0.0458331406116485,294.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5469805002212524,0.050000000745058,0.0482645034790039,293.24053955078125,297.1499938964844,293.1499938964844,0.0743735954165458,-1411.061279296875,304.1595458984375,0.7559266686439514,0.1267606765031814,0.0897561311721801,293.21954345703125,297.1499938964844,293.1499938964844,0.1391883641481399,-3142.804443359375,304.1571655273437,0.891017496585846,0.2099854052066803,0.1999475061893463,293.35577392578125,297.1499938964844,293.1499938964844,0.0054475250653922,-1992.2884521484373,298.3730773925781,0.5469805002212524,0.050000000745058,0.2289460301399231,291.1719055175781,291.1499938964844,275.3076477050781,272.7167053222656,285.53155517578125,294.56964111328125,291.1719055175781,1.0,0.1965644657611847,0.8274637460708618,0.8274637460708618,1.0,1.0,-0.9191089272499084,0.4314571022987366,0.4876518547534942,0.0471721217036247,0.0,0.0,0.1977697312831878,26.169946670532227,25.0,0.0822150483727455,-5228.16064453125,85.00226593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051513671875,304.77130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.1167219802737236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.144678846001625,0.1446831226348877,-4.286518105800496e-06,0.0,0.0001184579741675,0.0,0.0,5.732502460479736,0.0,0.0,0.0,0.2769255638122558,4.0,0.0,1.0
824040,293.2837219238281,297.1499938964844,293.1499938964844,0.0077947909012436,-526.364013671875,300.6673583984375,0.5468682050704956,0.050000000745058,0.0458339639008045,294.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5468682050704956,0.050000000745058,0.0482653714716434,293.2413330078125,297.1499938964844,293.1499938964844,0.073362298309803,-1396.8016357421875,304.15966796875,0.7533135414123535,0.1254556030035019,0.0888485759496688,293.21942138671875,297.1499938964844,293.1499938964844,0.1384841352701187,-3130.069091796875,304.1571350097656,0.8896224498748779,0.2091279625892639,0.1991380751132965,293.3563842773437,297.1499938964844,293.1499938964844,0.0054147508926689,-1981.9952392578125,298.3358459472656,0.5468682050704956,0.050000000745058,0.2289501279592514,291.17193603515625,291.1499938964844,275.3140869140625,272.7195129394531,285.5392150878906,294.5787353515625,291.17193603515625,1.0,0.1962780356407165,0.8273962736129761,0.8273962736129761,1.0,1.0,-0.9165418148040771,0.4302619993686676,0.4862797856330871,0.0469121225178241,0.0,0.0,0.1963035017251968,26.17263412475586,25.0,0.0903283283114433,-5206.5283203125,84.52400970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041442871094,304.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.640625,18000.0,0.0,0.0,0.1162229031324386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1438593119382858,0.1438636034727096,-4.2850319914578e-06,0.0,0.0001179514729301,0.0,0.0,5.696901321411133,0.0,0.0,0.0,0.2767875790596008,4.0,0.0,1.0
824100,293.28424072265625,297.1499938964844,293.1499938964844,0.0077655403874814,-525.0097045898438,300.6428527832031,0.5467565655708313,0.050000000745058,0.0458347797393798,294.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5467565655708313,0.050000000745058,0.0482662320137023,293.2421264648437,297.1499938964844,293.1499938964844,0.0723407939076423,-1382.443603515625,304.1597595214844,0.7506864666938782,0.1241416037082672,0.0879348441958427,293.21929931640625,297.1499938964844,293.1499938964844,0.1377819776535034,-3117.357177734375,304.1571044921875,0.8882287740707397,0.2082721441984176,0.1983301788568496,293.3569641113281,297.1499938964844,293.1499938964844,0.0053820218890905,-1971.677734375,298.2985534667969,0.5467565655708313,0.050000000745058,0.2289542257785797,291.1719665527344,291.1499938964844,275.3204345703125,272.7222595214844,285.5468444824219,294.5878601074219,291.1719665527344,1.0,0.1959910094738006,0.8273288607597351,0.8273288607597351,1.0,1.0,-0.9139678478240968,0.4290639460086822,0.4849039316177368,0.0466518327593803,0.0,0.0,0.194834366440773,26.175212860107425,25.0,0.1025757417082786,-5184.958984375,84.04633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403076171875,304.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.599609375,18000.0,0.0,0.0,0.115726813673973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1430428773164749,0.1430471688508987,-4.283556336304173e-06,0.0,0.000117448005767,0.0,0.0,5.661485195159912,0.0,0.0,0.0,0.2766503095626831,4.0,0.0,1.0
824160,293.2847595214844,297.1499938964844,293.1499938964844,0.00773631548509,-523.6510009765625,300.6182556152344,0.54664546251297,0.050000000745058,0.0458355955779552,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.54664546251297,0.050000000745058,0.048267088830471,293.242919921875,297.1499938964844,293.1499938964844,0.0713078454136848,-1367.9736328125,304.15985107421875,0.7480430603027344,0.1228177994489669,0.0870140865445137,293.2191772460937,297.1499938964844,293.1499938964844,0.1370821446180343,-3104.672607421875,304.1571044921875,0.8868368268013,0.2074183225631714,0.1975240856409073,293.3575439453125,297.1499938964844,293.1499938964844,0.0053493254818022,-1961.33203125,298.2611694335937,0.54664546251297,0.050000000745058,0.2289582937955856,291.1720275878906,291.1499938964844,275.3266296386719,272.7249450683594,285.55438232421875,294.5969543457031,291.1720275878906,1.0,0.1957033574581146,0.8272654414176941,0.8272654414176941,1.0,1.0,-0.9113863706588744,0.4278628528118133,0.4835234880447387,0.046391449868679,0.0,0.0,0.1933614313602447,26.17770004272461,25.0,0.1149669960141182,-5163.44873046875,83.56912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4018859863281,304.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.568359375,18000.0,0.0,0.0,0.1152342110872268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1422290503978729,0.1422333419322967,-4.282092504581669e-06,0.0,0.0001169480747194,0.0,0.0,5.626233577728272,0.0,0.0,0.0,0.2765137255191803,4.0,0.0,1.0
824220,293.2852478027344,297.1499938964844,293.1499938964844,0.007707115728408,-522.287841796875,300.59356689453125,0.5465347170829773,0.050000000745058,0.0458364114165306,294.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5465347170829773,0.050000000745058,0.0482679456472396,293.24371337890625,297.1499938964844,293.1499938964844,0.0702640563249588,-1353.4017333984375,304.15997314453125,0.7453840374946594,0.1214844807982444,0.0860867574810981,293.21905517578125,297.1499938964844,293.1499938964844,0.1363845616579055,-3092.015380859375,304.1570739746094,0.8854465484619141,0.2065664082765579,0.1967197805643081,293.3581237792969,297.1499938964844,293.1499938964844,0.005316668190062,-1950.961181640625,298.22369384765625,0.5465347170829773,0.050000000745058,0.2289623618125915,291.17205810546875,291.1499938964844,275.3326721191406,272.72760009765625,285.56182861328125,294.6060791015625,291.17205810546875,1.0,0.195415124297142,0.8272019624710083,0.8272019624710083,1.0,1.0,-0.9087972044944764,0.4266583919525146,0.4821388125419616,0.0461307875812053,0.0,0.0,0.1918849498033523,26.18012237548828,25.0,0.1243699491024017,-5141.9970703125,83.09247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,304.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.533203125,18000.0,0.0,0.0,0.1147449016571044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1414177864789962,0.1414220631122589,-4.280636403564131e-06,0.0,0.0001164514833362,0.0,0.0,5.591139316558838,0.0,0.0,0.0,0.2763779163360595,4.0,0.0,1.0
824280,293.2857360839844,297.1499938964844,293.1499938964844,0.0076779527589678,-520.9208374023438,300.56884765625,0.5464245676994324,0.050000000745058,0.0458372198045253,294.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5464245676994324,0.050000000745058,0.048268798738718,293.2444763183594,297.1499938964844,293.1499938964844,0.069208987057209,-1338.726806640625,304.1600646972656,0.7427091002464294,0.1201421543955802,0.0851529613137245,293.21893310546875,297.1499938964844,293.1499938964844,0.1356893181800842,-3079.385986328125,304.15704345703125,0.88405841588974,0.2057164907455444,0.1959172934293747,293.35870361328125,297.1499938964844,293.1499938964844,0.0052840509451925,-1940.565185546875,298.1861572265625,0.5464245676994324,0.050000000745058,0.228966400027275,291.172119140625,291.1499938964844,275.3385925292969,272.730224609375,285.5692443847656,294.6152038574219,291.172119140625,1.0,0.195126324892044,0.8271385431289673,0.8271385431289673,1.0,1.0,-0.9062013030052184,0.4254509806632995,0.4807503223419189,0.0458697974681854,0.0,0.0,0.1904048025608062,26.18244361877441,25.0,0.1334300339221954,-5120.6142578125,82.61646270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992614746094,304.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.501953125,18000.0,0.0,0.0,0.1142588034272193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1406091153621673,0.14061339199543,-4.279190306988312e-06,0.0,0.0001159581588581,0.0,0.0,5.5562052726745605,0.0,0.0,0.0,0.276242733001709,4.0,0.0,1.0
824340,293.2862548828125,297.1499938964844,293.1499938964844,0.0076488219201564,-519.5496826171875,300.5440368652344,0.5463148355484009,0.050000000745058,0.0458380281925201,294.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5463148355484009,0.050000000745058,0.0482696518301963,293.2452697753906,297.1499938964844,293.1499938964844,0.0681428685784339,-1323.9544677734375,304.16015625,0.7400170564651489,0.1187907829880714,0.0842129290103912,293.21881103515625,297.1499938964844,293.1499938964844,0.1349963396787643,-3066.7841796875,304.15704345703125,0.8826723098754883,0.2048684656620025,0.1951165944337844,293.3592834472656,297.1499938964844,293.1499938964844,0.0052514756098389,-1930.145263671875,298.14849853515625,0.5463148355484009,0.050000000745058,0.2289704382419586,291.17218017578125,291.1499938964844,275.3443603515625,272.7328186035156,285.5765686035156,294.6243591308594,291.17218017578125,1.0,0.1948370039463043,0.8270751237869263,0.8270751237869263,1.0,1.0,-0.9035984873771667,0.4242405593395233,0.4793579280376434,0.0456085316836833,0.0,0.0,0.1889208555221557,26.184688568115234,25.0,0.1433656066656112,-5099.29833984375,82.14114379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,304.683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1137757897377014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1398029774427414,0.1398072689771652,-4.277751941117458e-06,0.0,0.0001154679630417,0.0,0.0,5.521427154541016,0.0,0.0,0.0,0.2761082649230957,4.0,0.0,1.0
824400,293.2867126464844,297.1499938964844,293.1499938964844,0.0076197325251996,-518.1748657226562,300.5191650390625,0.5462056994438171,0.050000000745058,0.0458388328552246,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5462056994438171,0.050000000745058,0.0482704974710941,293.2460327148437,297.1499938964844,293.1499938964844,0.0670656710863113,-1309.0877685546875,304.1602783203125,0.7373064160346985,0.1174310818314552,0.0832669138908386,293.2186889648437,297.1499938964844,293.1499938964844,0.1343056261539459,-3054.208984375,304.1570129394531,0.8812885284423828,0.2040223479270935,0.1943176388740539,293.3598327636719,297.1499938964844,293.1499938964844,0.0052189426496624,-1919.70166015625,298.1107788085937,0.5462056994438171,0.050000000745058,0.2289744615554809,291.1722412109375,291.1499938964844,275.3500061035156,272.7353820800781,285.5838317871094,294.63348388671875,291.1722106933594,1.0,0.1945471912622451,0.8270116448402405,0.8270116448402405,1.0,1.0,-0.9009893536567688,0.4230273962020874,0.4779619574546814,0.0453469865024089,0.0,0.0,0.1874329894781112,26.186845779418945,25.0,0.1518015414476394,-5078.05517578125,81.66658782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3965148925781,304.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.1132956743240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1389993280172348,0.1390036046504974,-4.27632176069892e-06,0.0,0.0001149807067122,0.0,0.0,5.486802101135254,0.0,0.0,0.0,0.2759744524955749,4.0,0.0,1.0
824460,293.29376220703125,297.1499938964844,293.1499938964844,0.0075645968317985,-515.5513305664062,300.47674560546875,0.5455944538116455,0.050000000745058,0.0458433218300342,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5455944538116455,0.050000000745058,0.0482752285897731,293.2530822753906,297.1499938964844,293.1499938964844,0.0654614940285682,-1286.9769287109375,304.1613464355469,0.7327848076820374,0.1148275658488273,0.0818551331758499,293.22479248046875,297.1499938964844,293.1499938964844,0.1331030428409576,-3032.072998046875,304.157958984375,0.8782608509063721,0.2019467204809188,0.1929000467061996,293.3670654296875,297.1499938964844,293.1499938964844,0.0051668547093868,-1902.885009765625,298.0552978515625,0.5455944538116455,0.050000000745058,0.2289968878030777,291.17254638671875,291.1499938964844,275.35504150390625,272.7376708984375,285.5917053222656,294.6444702148437,291.1728210449219,1.0,0.1942279040813446,0.826959490776062,0.826959490776062,1.0,1.0,-0.8967940211296082,0.4210754632949829,0.4757185578346252,0.0449452549219131,0.0,0.0,0.1859006732702255,26.2758903503418,25.0,1.729275465011597,-5054.056640625,81.03826141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951721191406,304.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.1128174662590026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1381931453943252,0.1381974220275879,-4.2749020394694526e-06,0.0,0.0001144953930634,0.0,0.0,5.452126979827881,0.0,0.0,0.0,0.2758404314517975,4.0,0.0,1.0
824520,293.29962158203125,297.1499938964844,293.1499938964844,0.0075185210444033,-513.311767578125,300.43670654296875,0.5447831749916077,0.050000000745058,0.0458493344485759,294.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5447831749916077,0.050000000745058,0.0482815578579902,293.2582397460937,297.1499938964844,293.1499938964844,0.0635214522480964,-1260.422607421875,304.1628112792969,0.727270781993866,0.1125058159232139,0.0801710411906242,293.2289733886719,297.1499938964844,293.1499938964844,0.1315860152244568,-3004.076904296875,304.15924072265625,0.8744242191314697,0.2001766711473465,0.1911323368549347,293.3731689453125,297.1499938964844,293.1499938964844,0.0051214606501162,-1888.0306396484373,298.0022888183594,0.5447831749916077,0.050000000745058,0.2290269285440445,291.1745300292969,291.1499938964844,275.3590393066406,272.7395324707031,285.593505859375,294.64617919921875,291.1752624511719,1.0,0.1938711106777191,0.8269073367118835,0.8269073367118835,1.0,1.0,-0.8916791081428528,0.4187011122703552,0.4729780256748199,0.0444474257528781,0.0,0.0,0.1840761452913284,26.39865493774414,25.0,4.490765571594238,-5028.28076171875,80.29950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39434814453125,304.6449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.96875,18000.0,0.0,0.0,0.1123362779617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.137306198477745,0.1373104602098465,-4.273459580872441e-06,0.0,0.0001140070380643,0.0,0.0,5.414174556732178,0.0,0.0,0.0,0.2756945192813873,4.0,0.0,1.0
824580,293.3045349121094,297.1499938964844,293.1499938964844,0.0074739367701113,-511.1282348632813,300.3982849121094,0.544202446937561,0.050000000745058,0.0458536781370639,294.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.544202446937561,0.050000000745058,0.0482861325144767,293.26220703125,297.1499938964844,293.1499938964844,0.061710774898529,-1235.858154296875,304.16375732421875,0.7222685217857361,0.1103567257523536,0.0786163285374641,293.2318420410156,297.1499938964844,293.1499938964844,0.1302355229854583,-2979.16943359375,304.1600036621094,0.8712224960327148,0.1986152380704879,0.1895687878131866,293.3782958984375,297.1499938964844,293.1499938964844,0.0050772032700479,-1873.4759521484373,297.95098876953125,0.544202446937561,0.050000000745058,0.2290486097335815,291.1768493652344,291.1499938964844,275.3620300292969,272.7409362792969,285.5921936035156,294.64227294921875,291.1772155761719,1.0,0.1934989988803863,0.8268551230430603,0.8268551230430603,1.0,1.0,-0.8870469331741333,0.4165515899658203,0.470495343208313,0.0439958982169628,0.0,0.0,0.1820459365844726,26.48055648803711,25.0,4.218888282775879,-5001.28125,79.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,304.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.830078125,18000.0,0.0,0.0,0.1118468716740608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1362744122743606,0.1362786740064621,-4.271846137271496e-06,0.0,0.0001135103520937,0.0,0.0,5.370162487030029,0.0,0.0,0.0,0.2755276262760162,4.0,0.0,1.0
824640,293.3087158203125,297.1499938964844,293.1499938964844,0.0074313776567578,-509.06060791015625,300.3606262207031,0.5437762141227722,0.050000000745058,0.0458568893373012,294.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5437762141227722,0.050000000745058,0.0482895113527774,293.26544189453125,297.1499938964844,293.1499938964844,0.0599959045648574,-1212.7989501953125,304.16436767578125,0.7175368666648865,0.1082992553710937,0.0771488919854164,293.23388671875,297.1499938964844,293.1499938964844,0.129026398062706,-2956.90185546875,304.160400390625,0.8684632778167725,0.1971738934516906,0.1881537139415741,293.3826599121094,297.1499938964844,293.1499938964844,0.0050343596376478,-1859.43505859375,297.900146484375,0.5437762141227722,0.050000000745058,0.2290646433830261,291.17755126953125,291.1499938964844,275.36407470703125,272.741943359375,285.5903015136719,294.6377258300781,291.1774597167969,1.0,0.1931176930665969,0.8268029689788818,0.8268029689788818,1.0,1.0,-0.8827565908432007,0.4145610332489013,0.4681955575942993,0.0435780435800552,0.0,0.0,0.1801302582025528,26.53483390808105,25.0,1.9305721521377563,-4974.9375,78.90758514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955078125,304.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.064453125,18000.0,0.0,0.0,0.111346386373043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1352311074733734,0.135235384106636,-4.270076715329196e-06,0.0,0.0001130024247686,0.0,0.0,5.325554370880127,0.0,0.0,0.0,0.275357723236084,4.0,0.0,1.0
824700,293.31219482421875,297.1499938964844,293.1499938964844,0.0073905116878449,-507.0852355957031,300.3236083984375,0.5434530377388,0.050000000745058,0.0458593368530273,294.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5434530377388,0.050000000745058,0.048292089253664,293.26812744140625,297.1499938964844,293.1499938964844,0.0583396404981613,-1190.7091064453125,304.1647644042969,0.7128831744194031,0.1063067913055419,0.0757373049855232,293.2353820800781,297.1499938964844,293.1499938964844,0.1279127150774002,-2936.40771484375,304.1605224609375,0.8659981489181519,0.1958168894052505,0.1868374645709991,293.3863220214844,297.1499938964844,293.1499938964844,0.0049926922656595,-1845.8006591796875,297.8497619628906,0.5434530377388,0.050000000745058,0.2290768772363662,291.17694091796875,291.1499938964844,275.3651733398437,272.7425231933594,285.5885314941406,294.6341552734375,291.1766662597656,1.0,0.1927296668291092,0.8267508149147034,0.8267508149147034,1.0,1.0,-0.8786903619766235,0.4126748740673065,0.4660155177116394,0.0431822799146175,0.0,0.0,0.178394541144371,26.570507049560547,25.0,-0.1700403243303299,-4950.76806640625,78.2403793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973693847656,304.5898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.65625,18000.0,0.0,0.0,0.1108346134424209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1342769563198089,0.1342812180519104,-4.268323664291529e-06,0.0,0.0001124830450862,0.0,0.0,5.284651279449463,0.0,0.0,0.0,0.2751995325088501,4.0,0.0,1.0
824760,293.3151550292969,297.1499938964844,293.1499938964844,0.0073508075438439,-505.1593933105469,300.287353515625,0.543195366859436,0.050000000745058,0.0458612963557243,294.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.543195366859436,0.050000000745058,0.0482941530644893,293.2704162597656,297.1499938964844,293.1499938964844,0.0567148961126804,-1169.1968994140625,304.1650390625,0.7081482410430908,0.1043596267700195,0.074362002313137,293.23651123046875,297.1499938964844,293.1499938964844,0.1268545389175415,-2916.923828125,304.1605224609375,0.8637198805809021,0.1945163756608963,0.1855838894844055,293.3894348144531,297.1499938964844,293.1499938964844,0.0049519343301653,-1832.423583984375,297.800048828125,0.543195366859436,0.050000000745058,0.2290866672992706,291.1759948730469,291.1499938964844,275.3653564453125,272.7427062988281,285.5870361328125,294.6319580078125,291.1756896972656,1.0,0.1923375725746154,0.8267309069633484,0.8267309069633484,1.0,1.0,-0.8747674822807312,0.4108578562736511,0.4639095962047577,0.0428029932081699,0.0,0.0,0.1767570525407791,26.59430313110352,25.0,-1.3756000995635986,-4928.28076171875,77.58509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,304.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.1103158816695213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13339863717556,0.1334028989076614,-4.266682935849531e-06,0.0,0.000111956600449,0.0,0.0,5.247016906738281,0.0,0.0,0.0,0.2750529646873474,4.0,0.0,1.0
824820,293.3176574707031,297.1499938964844,293.1499938964844,0.0073119490407407,-503.26312255859375,300.2517395019531,0.5429867506027222,0.050000000745058,0.045862890779972,294.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5429867506027222,0.050000000745058,0.0482958294451236,293.2723693847656,297.1499938964844,293.1499938964844,0.0551121458411216,-1148.1202392578125,304.16522216796875,0.703370988368988,0.1024488806724548,0.0730154067277908,293.2373046875,297.1499938964844,293.1499938964844,0.1258369833230972,-2898.16650390625,304.16046142578125,0.8615829944610596,0.1932607591152191,0.1843784749507904,293.39208984375,297.1499938964844,293.1499938964844,0.004911832511425,-1819.203857421875,297.75103759765625,0.5429867506027222,0.050000000745058,0.2290946245193481,291.1750793457031,291.1499938964844,275.3646545410156,272.74249267578125,285.58575439453125,294.6309814453125,291.1748046875,1.0,0.1919430494308471,0.8267109990119934,0.8267109990119934,1.0,1.0,-0.8709560036659241,0.4090931415557861,0.4618628621101379,0.0424349382519722,0.0,0.0,0.1751777380704879,26.609220504760746,25.0,-1.94382905960083,-4906.79345703125,76.94036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401611328125,304.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.1097938641905784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1325664073228836,0.1325706839561462,-4.265150892024394e-06,0.0,0.0001114268161472,0.0,0.0,5.211430549621582,0.0,0.0,0.0,0.2749145627021789,4.0,0.0,1.0
824880,293.31982421875,297.1499938964844,293.1499938964844,0.0072737769223749,-501.3890075683594,300.2167053222656,0.5428130030632019,0.050000000745058,0.0458642207086086,294.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.5428130030632019,0.050000000745058,0.0482972338795661,293.2740783691406,297.1499938964844,293.1499938964844,0.0535239800810813,-1127.369384765625,304.16534423828125,0.6986279487609863,0.1005658283829689,0.0716904029250145,293.2378845214844,297.1499938964844,293.1499938964844,0.1248504668474197,-2879.95703125,304.1603698730469,0.8595503568649292,0.1920400559902191,0.1832095384597778,293.3944091796875,297.1499938964844,293.1499938964844,0.0048722545616328,-1806.10009765625,297.7025756835937,0.5428130030632019,0.050000000745058,0.2291012853384018,291.1742553710937,291.1499938964844,275.3631286621094,272.7419128417969,285.58465576171875,294.631103515625,291.1739807128906,1.0,0.1915475130081176,0.8266910910606384,0.8266910910606384,1.0,1.0,-0.8672289848327637,0.4073679447174072,0.459861010313034,0.0420753434300422,0.0,0.0,0.1736460626125335,26.617820739746094,25.0,-2.1839020252227783,-4885.97607421875,76.30506134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4033508300781,304.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41015625,18000.0,0.0,0.0,0.1092716827988624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.131766140460968,0.1317704170942306,-4.263698428985663e-06,0.0,0.0001108968644984,0.0,0.0,5.177275657653809,0.0,0.0,0.0,0.2747820615768432,4.0,0.0,1.0
824940,293.3216552734375,297.1499938964844,293.1499938964844,0.0072362339124083,-499.5347595214844,300.1821594238281,0.5426689982414246,0.050000000745058,0.0458653308451175,294.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5426689982414246,0.050000000745058,0.0482983998954296,293.2755432128906,297.1499938964844,293.1499938964844,0.0519484244287014,-1106.907470703125,304.1654052734375,0.6939141154289246,0.0987071618437767,0.0703845545649528,293.23828125,297.1499938964844,293.1499938964844,0.1238923296332359,-2862.245849609375,304.16021728515625,0.8576092720031738,0.1908513605594635,0.1820737719535827,293.3963623046875,297.1499938964844,293.1499938964844,0.0048331567086279,-1793.1004638671875,297.65460205078125,0.5426689982414246,0.050000000745058,0.2291068136692047,291.1734619140625,291.1499938964844,275.3607482910156,272.7409973144531,285.5836486816406,294.6321716308594,291.1732177734375,1.0,0.1911516338586807,0.8266712427139282,0.8266712427139282,1.0,1.0,-0.8635780811309814,0.4056784510612488,0.4578996002674103,0.0417233891785144,0.0,0.0,0.1721620559692382,26.62107276916504,25.0,-2.1907455921173096,-4865.7646484375,75.67900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40460205078125,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.150390625,18000.0,0.0,0.0,0.1087511554360389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1309961974620819,0.1310004591941833,-4.262315542291617e-06,0.0,0.0001103686008718,0.0,0.0,5.144469261169434,0.0,0.0,0.0,0.2746550440788269,4.0,0.0,1.0
825000,293.3232421875,297.1499938964844,293.1499938964844,0.0071991709992289,-497.6933898925781,300.1479797363281,0.5425446033477783,0.050000000745058,0.0458662882447242,294.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5425446033477783,0.050000000745058,0.0482994094491004,293.2768249511719,297.1499938964844,293.1499938964844,0.0503795035183429,-1086.644775390625,304.1654663085937,0.6892066597938538,0.0968655198812484,0.0690920129418373,293.238525390625,297.1499938964844,293.1499938964844,0.1229557394981384,-2844.90576171875,304.1600646972656,0.8557335138320923,0.1896870732307434,0.180962860584259,293.3980712890625,297.1499938964844,293.1499938964844,0.0047944104298949,-1780.1634521484375,297.6070251464844,0.5425446033477783,0.050000000745058,0.2291116118431091,291.1727600097656,291.1499938964844,275.35760498046875,272.7396850585937,285.5826416015625,294.63397216796875,291.1725158691406,1.0,0.1907564252614975,0.8266513347625732,0.8266513347625732,1.0,1.0,-0.8599827885627747,0.4040151238441467,0.4559676647186279,0.0413771197199821,0.0,0.0,0.170716717839241,26.62083625793457,25.0,-2.0866453647613525,-4846.04052734375,75.06124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052429199219,304.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.1082348302006721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1302516162395477,0.1302558779716491,-4.260985861037625e-06,0.0,0.0001098445936804,0.0,0.0,5.11278772354126,0.0,0.0,0.0,0.2745324969291687,4.0,0.0,1.0
825060,293.3245849609375,297.1499938964844,293.1499938964844,0.0071626068092882,-495.8659362792969,300.1141662597656,0.5424379706382751,0.050000000745058,0.0458671152591705,294.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5424379706382751,0.050000000745058,0.0483002811670303,293.2779235839844,297.1499938964844,293.1499938964844,0.0488167740404605,-1066.5672607421875,304.1654968261719,0.6845093965530396,0.0950396731495857,0.0678120031952858,293.2386169433594,297.1499938964844,293.1499938964844,0.122040756046772,-2827.938232421875,304.159912109375,0.853920578956604,0.1885474622249603,0.1798769831657409,293.3995666503906,297.1499938964844,293.1499938964844,0.0047560571692883,-1767.304443359375,297.5597839355469,0.5424379706382751,0.050000000745058,0.2291157394647598,291.172119140625,291.1499938964844,275.35369873046875,272.7380676269531,285.58160400390625,294.6364440917969,291.1719055175781,1.0,0.1903623789548874,0.8266348838806152,0.8266348838806152,1.0,1.0,-0.8564426898956299,0.4023779928684234,0.4540646970272064,0.0410366617143154,0.0,0.0,0.169309914112091,26.61747360229492,25.0,-1.8997437953948968,-4826.7783203125,74.45209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051818847656,304.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.72265625,18000.0,0.0,0.0,0.1077248528599739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.129532441496849,0.1295367032289505,-4.25971120421309e-06,0.0,0.0001093270329874,0.0,0.0,5.082230091094971,0.0,0.0,0.0,0.2744144201278686,4.0,0.0,1.0
825120,293.3257751464844,297.1499938964844,293.1499938964844,0.0071263681165874,-494.0443115234375,300.08056640625,0.5423418879508972,0.050000000745058,0.0458678603172302,294.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5423418879508972,0.050000000745058,0.0483010672032833,293.2789306640625,297.1499938964844,293.1499938964844,0.0472554191946983,-1046.6026611328125,304.16552734375,0.6798054575920105,0.0932234749197959,0.0665396153926849,293.2386169433594,297.1499938964844,293.1499938964844,0.1211412698030471,-2811.230712890625,304.15972900390625,0.8521494269371033,0.18742536008358,0.1788087040185928,293.40087890625,297.1499938964844,293.1499938964844,0.0047179204411804,-1754.4666748046875,297.51275634765625,0.5423418879508972,0.050000000745058,0.2291194647550583,291.17156982421875,291.1499938964844,275.3490600585937,272.7361145019531,285.5804748535156,294.6393737792969,291.17138671875,1.0,0.1899697929620742,0.8266183733940125,0.8266183733940125,1.0,1.0,-0.8529393076896667,0.4007582366466522,0.4521810710430145,0.0407001376152038,0.0,0.0,0.1679297238588333,26.6123046875,25.0,-1.70094096660614,-4807.853515625,73.85025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045104980469,304.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.544921875,18000.0,0.0,0.0,0.1072221249341964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.128831684589386,0.1288359314203262,-4.258475200913381e-06,0.0,0.0001088168282876,0.0,0.0,5.052492141723633,0.0,0.0,0.0,0.2742996215820312,4.0,0.0,1.0
825180,293.3268127441406,297.1499938964844,293.1499938964844,0.0070904721505939,-492.229736328125,300.0472106933594,0.5422550439834595,0.050000000745058,0.0458685383200645,294.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5422550439834595,0.050000000745058,0.0483017787337303,293.2798156738281,297.1499938964844,293.1499938964844,0.0456953309476375,-1026.7398681640625,304.16552734375,0.6751000285148621,0.0914158746600151,0.0652741938829422,293.238525390625,297.1499938964844,293.1499938964844,0.1202578768134117,-2794.79443359375,304.1595764160156,0.8504190444946289,0.186321347951889,0.1777585744857788,293.40203857421875,297.1499938964844,293.1499938964844,0.0046800347045063,-1741.66357421875,297.4659729003906,0.5422550439834595,0.050000000745058,0.2291228324174881,291.1710510253906,291.1499938964844,275.3436889648437,272.7338562011719,285.5791931152344,294.6427001953125,291.1708984375,1.0,0.1895791292190551,0.8266019225120544,0.8266019225120544,1.0,1.0,-0.8494729399681091,0.3991560339927673,0.4503169357776642,0.0403674840927124,0.0,0.0,0.1665778756141662,26.605588912963867,25.0,-1.5176303386688232,-4789.25244140625,73.2560043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403076171875,304.4740600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.106729008257389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1281495690345764,0.1281538307666778,-4.257279215380549e-06,0.0,0.000108316373371,0.0,0.0,5.023582458496094,0.0,0.0,0.0,0.2741881012916565,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070548658259212,-490.420166015625,300.0140075683594,0.5421741008758545,0.050000000745058,0.0458691678941249,294.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5421741008758545,0.050000000745058,0.0483024418354034,293.2806091308594,297.1499938964844,293.1499938964844,0.0441347658634185,-1006.941162109375,304.1655578613281,0.6703889966011047,0.0896136984229087,0.0640131384134292,293.23834228515625,297.1499938964844,293.1499938964844,0.1193872392177581,-2778.568603515625,304.159423828125,0.8487184047698975,0.1852313429117202,0.1767223626375198,293.403076171875,297.1499938964844,293.1499938964844,0.0046423487365245,-1728.880615234375,297.4193115234375,0.5421741008758545,0.050000000745058,0.2291259914636612,291.1706237792969,291.1499938964844,275.3376770019531,272.73126220703125,285.5777587890625,294.64630126953125,291.17047119140625,1.0,0.1891903430223465,0.8265854120254517,0.8265854120254517,1.0,1.0,-0.8460335731506348,0.3975666463375091,0.4484669268131256,0.0400377698242664,0.0,0.0,0.1652493625879287,26.59793281555176,25.0,-1.3641512393951416,-4770.92822265625,72.6684799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010009765625,304.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.248046875,18000.0,0.0,0.0,0.106245532631874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1274829059839248,0.1274871528148651,-4.256114152667578e-06,0.0,0.0001078257118933,0.0,0.0,4.995358943939209,0.0,0.0,0.0,0.274079293012619,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070195514708757,-488.6160888671875,299.9809265136719,0.5420979857444763,0.050000000745058,0.0458697639405727,294.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5420979857444763,0.050000000745058,0.0483030676841735,293.2813415527344,297.1499938964844,293.1499938964844,0.0425744764506816,-987.1979370117188,304.1655578613281,0.6656786203384399,0.0878160446882247,0.0627558976411819,293.2381286621094,297.1499938964844,293.1499938964844,0.1185301393270492,-2762.568359375,304.1592712402344,0.8470473885536194,0.1841562539339065,0.1757009029388427,293.4040222167969,297.1499938964844,293.1499938964844,0.0046048713847994,-1716.1224365234375,297.37274169921875,0.5420979857444763,0.050000000745058,0.2291289567947387,291.1701965332031,291.1499938964844,275.3310241699219,272.7283935546875,285.5761108398437,294.6501770019531,291.1700439453125,1.0,0.1888038516044616,0.8265689611434937,0.8265689611434937,1.0,1.0,-0.8426217436790466,0.3959903717041015,0.446631371974945,0.0397110395133495,0.0,0.0,0.1639472395181656,26.58954811096192,25.0,-1.2449411153793335,-4752.892578125,72.08796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39825439453125,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1171875,18000.0,0.0,0.0,0.1057742238044738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1268329173326492,0.1268371790647506,-4.254982741258573e-06,0.0,0.0001073473904398,0.0,0.0,4.967872142791748,0.0,0.0,0.0,0.2739734053611755,4.0,0.0,1.0
