time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825360,293.3292541503906,297.1499938964844,293.1499938964844,0.0069844890385866,-486.8158264160156,299.94793701171875,0.5420249700546265,0.050000000745058,0.0458703339099884,294.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5420249700546265,0.050000000745058,0.0483036711812019,293.2820129394531,297.1499938964844,293.1499938964844,0.0410144925117492,-967.487060546875,304.1655578613281,0.6609705686569214,0.0860210657119751,0.0615009143948555,293.23785400390625,297.1499938964844,293.1499938964844,0.1176844239234924,-2746.754638671875,304.1591186523437,0.8453994989395142,0.1830934733152389,0.1746915876865387,293.4048767089844,297.1499938964844,293.1499938964844,0.0045675607398152,-1703.3765869140625,297.3262939453125,0.5420249700546265,0.050000000745058,0.229131817817688,291.1697998046875,291.1499938964844,275.3237609863281,272.7252502441406,285.57427978515625,294.6542358398437,291.169677734375,1.0,0.1884195357561111,0.8265650868415833,0.8265650868415833,1.0,1.0,-0.8392313122749329,0.3944252133369446,0.4448060691356659,0.0393875576555728,0.0,0.0,0.1626683473587036,26.58074760437012,25.0,-1.1548223495483398,-4735.12841796875,71.51382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949279785156,304.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.1053148582577705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1261977851390838,0.1262020468711853,-4.253879978932673e-06,0.0,0.0001068811980076,0.0,0.0,4.941040992736816,0.0,0.0,0.0,0.2738700807094574,4.0,0.0,1.0
825420,293.32989501953125,297.1499938964844,293.1499938964844,0.0069496454671025,-485.01800537109375,299.9150390625,0.5419540405273438,0.050000000745058,0.0458708889782428,294.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5419540405273438,0.050000000745058,0.0483042560517787,293.2826232910156,297.1499938964844,293.1499938964844,0.0394561290740966,-947.7970581054688,304.1655578613281,0.6562694907188416,0.0842275992035865,0.0602474063634872,293.237548828125,297.1499938964844,293.1499938964844,0.1168495416641235,-2731.118408203125,304.15899658203125,0.8437721133232117,0.1820423454046249,0.1736936718225479,293.4056396484375,297.1499938964844,293.1499938964844,0.0045303869992494,-1690.634765625,297.2798767089844,0.5419540405273438,0.050000000745058,0.22913458943367,291.16943359375,291.1499938964844,275.31591796875,272.7218322753906,285.5722045898437,294.658447265625,291.1692810058594,1.0,0.1880374699831009,0.8265612721443176,0.8265612721443176,1.0,1.0,-0.8358599543571472,0.3928692638874054,0.4429906606674194,0.0390663519501686,0.0,0.0,0.1614130139350891,26.571718215942383,25.0,-1.0897849798202517,-4717.6328125,70.94588470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910522460937,304.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.1048682630062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1255773454904556,0.1255815923213958,-4.252805865689879e-06,0.0,0.0001064279567799,0.0,0.0,4.914855480194092,0.0,0.0,0.0,0.2737692594528198,4.0,0.0,1.0
825480,293.3305053710937,297.1499938964844,293.1499938964844,0.0069150021299719,-483.2218017578125,299.8822021484375,0.5418844819068909,0.050000000745058,0.0458714365959167,294.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5418844819068909,0.050000000745058,0.0483048297464847,293.283203125,297.1499938964844,293.1499938964844,0.0379010662436485,-928.1153564453124,304.1655578613281,0.6515792608261108,0.0824347883462905,0.058994572609663,293.2372131347656,297.1499938964844,293.1499938964844,0.1160240769386291,-2715.63330078125,304.1588439941406,0.8421615958213806,0.1810012310743332,0.1727055162191391,293.4063720703125,297.1499938964844,293.1499938964844,0.0044933315366506,-1677.8912353515625,297.2334899902344,0.5418844819068909,0.050000000745058,0.2291373163461685,291.1690673828125,291.1499938964844,275.3074951171875,272.7181396484375,285.5699462890625,294.66278076171875,291.1689453125,1.0,0.1876574605703354,0.8265573978424072,0.8265573978424072,1.0,1.0,-0.8325039744377136,0.3913207650184631,0.4411832094192505,0.0387470200657844,0.0,0.0,0.1601788103580474,26.56259155273437,25.0,-1.0373262166976929,-4700.39404296875,70.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38671875,304.3999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75,18000.0,0.0,0.0,0.1044337674975395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1249703094363212,0.1249745637178421,-4.251756308804033e-06,0.0,0.0001059869973687,0.0,0.0,4.889260768890381,0.0,0.0,0.0,0.2736707627773285,4.0,0.0,1.0
825540,293.3310241699219,297.1499938964844,293.1499938964844,0.0068805757910013,-481.42816162109375,299.84942626953125,0.5418156981468201,0.050000000745058,0.0458719730377197,294.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5418156981468201,0.050000000745058,0.0483053997159004,293.2837219238281,297.1499938964844,293.1499938964844,0.0363517254590988,-908.4341430664062,304.1655578613281,0.6469029784202576,0.0806419402360916,0.0577420145273208,293.23681640625,297.1499938964844,293.1499938964844,0.115208588540554,-2700.310791015625,304.1587219238281,0.8405681252479553,0.1799708753824234,0.1717278212308883,293.40704345703125,297.1499938964844,293.1499938964844,0.004456419032067,-1665.1556396484375,297.1871337890625,0.5418156981468201,0.050000000745058,0.2291400134563446,291.168701171875,291.1499938964844,275.298583984375,272.7142333984375,285.56744384765625,294.66717529296875,291.1685791015625,1.0,0.1872797906398773,0.8265535235404968,0.8265535235404968,1.0,1.0,-0.8291641473770142,0.3897800743579864,0.4393841028213501,0.0384295918047428,0.0,0.0,0.1589676290750503,26.55346298217773,25.0,-0.9903941750526428,-4683.42626953125,69.82736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819580078125,304.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.1040131747722625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1243775561451911,0.124381810426712,-4.250734491506592e-06,0.0,0.0001055601460393,0.0,0.0,4.864292144775391,0.0,0.0,0.0,0.2735746800899505,4.0,0.0,1.0
825600,293.3315124511719,297.1499938964844,293.1499938964844,0.0068463371135294,-479.6357727050781,299.8166809082031,0.5417473912239075,0.050000000745058,0.0458725094795227,294.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5417473912239075,0.050000000745058,0.0483059622347354,293.28424072265625,297.1499938964844,293.1499938964844,0.0348111949861049,-888.7460327148438,304.16552734375,0.6422393321990967,0.0788484737277031,0.0564891509711742,293.2364196777344,297.1499938964844,293.1499938964844,0.1144017949700355,-2685.12744140625,304.1585998535156,0.8389886021614075,0.1789498627185821,0.1707591414451599,293.4076538085937,297.1499938964844,293.1499938964844,0.0044196182861924,-1652.417724609375,297.14080810546875,0.5417473912239075,0.050000000745058,0.2291426956653595,291.1683654785156,291.1499938964844,275.2891540527344,272.7100524902344,285.56475830078125,294.671630859375,291.1682434082031,1.0,0.1869042068719864,0.8265497088432312,0.8265497088432312,1.0,1.0,-0.8258374333381653,0.3882457315921783,0.4375916719436645,0.0381137952208519,0.0,0.0,0.1577761024236679,26.544404983520508,25.0,-0.942107617855072,-4666.71240234375,69.27649688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768310546875,304.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.1036054939031601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1237973868846893,0.1238016411662101,-4.2497367758187465e-06,0.0,0.0001051464059855,0.0,0.0,4.8398756980896,0.0,0.0,0.0,0.2734807729721069,4.0,0.0,1.0
825660,293.3319396972656,297.1499938964844,293.1499938964844,0.0068122800439596,-477.84423828125,299.78399658203125,0.5416790843009949,0.050000000745058,0.0458730496466159,294.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5416790843009949,0.050000000745058,0.0483065284788608,293.28472900390625,297.1499938964844,293.1499938964844,0.033282671123743,-869.0426025390625,304.1654663085937,0.6375814080238342,0.0770537182688713,0.0552356131374836,293.2359924316406,297.1499938964844,293.1499938964844,0.1136043220758438,-2670.09521484375,304.1584777832031,0.8374235033988953,0.1779390424489975,0.1698002815246582,293.4082336425781,297.1499938964844,293.1499938964844,0.0043829227797687,-1639.6761474609375,297.094482421875,0.5416790843009949,0.050000000745058,0.2291453778743744,291.1680603027344,291.1499938964844,275.2792663574219,272.7056884765625,285.56182861328125,294.6761779785156,291.1679382324219,1.0,0.1865309625864029,0.826551079750061,0.826551079750061,1.0,1.0,-0.8225244283676147,0.3867184221744537,0.4358059763908386,0.0378000475466251,0.0,0.0,0.1566053926944732,26.535505294799805,25.0,-0.8895347714424133,-4650.26416015625,68.73128509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37139892578125,304.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1032123789191246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1232303082942962,0.1232345551252365,-4.248764525982551e-06,0.0,0.0001047474434017,0.0,0.0,4.816032886505127,0.0,0.0,0.0,0.2733891010284424,4.0,0.0,1.0
825720,293.33233642578125,297.1499938964844,293.1499938964844,0.0067783938720822,-476.0531311035156,299.7513122558594,0.5416107177734375,0.050000000745058,0.0458735860884189,294.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5416107177734375,0.050000000745058,0.0483070947229862,293.2851867675781,297.1499938964844,293.1499938964844,0.0317703858017921,-849.3213500976562,304.1654052734375,0.6329134702682495,0.0752575173974037,0.0539811104536056,293.2355651855469,297.1499938964844,293.1499938964844,0.1128146350383758,-2655.186279296875,304.15838623046875,0.8358696103096008,0.1769366413354873,0.1688494980335235,293.4087829589844,297.1499938964844,293.1499938964844,0.004346324596554,-1626.9288330078125,297.04815673828125,0.5416107177734375,0.050000000745058,0.2291480600833892,291.1677551269531,291.1499938964844,275.2689514160156,272.7010803222656,285.5587158203125,294.68072509765625,291.16766357421875,1.0,0.1861596852540969,0.8265525102615356,0.8265525102615356,1.0,1.0,-0.8192220330238342,0.3851963579654693,0.4340257048606872,0.0374877378344535,0.0,0.0,0.1554507762193679,26.52674674987793,25.0,-0.8316348791122437,-4634.04931640625,68.1911392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,304.3396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.1028315797448158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1226738691329956,0.1226781159639358,-4.247813649271848e-06,0.0,0.000104360980913,0.0,0.0,4.792657852172852,0.0,0.0,0.0,0.2732992470264435,4.0,0.0,1.0
825780,293.33270263671875,297.1499938964844,293.1499938964844,0.0067446706816554,-474.2620849609375,299.7186889648437,0.5415420532226562,0.050000000745058,0.0458741262555122,294.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5415420532226562,0.050000000745058,0.0483076646924018,293.2856140136719,297.1499938964844,293.1499938964844,0.0302783530205488,-829.5759887695312,304.1653137207031,0.6282050609588623,0.0734593421220779,0.0527253821492195,293.235107421875,297.1499938964844,293.1499938964844,0.1120330989360809,-2640.40771484375,304.1582946777344,0.834326982498169,0.1759431809186935,0.1679072976112365,293.4093017578125,297.1499938964844,293.1499938964844,0.0043098176829516,-1614.1741943359375,297.0018310546875,0.5415420532226562,0.050000000745058,0.2291507571935653,291.1675109863281,291.1499938964844,275.2582397460937,272.6962585449219,285.555419921875,294.685302734375,291.1673889160156,1.0,0.1857905089855194,0.8265539407730103,0.8265539407730103,1.0,1.0,-0.8159307837486267,0.3836796879768371,0.4322510659694671,0.0371768847107887,0.0,0.0,0.1543121337890625,26.518184661865234,25.0,-0.7668719291687012,-4618.07080078125,67.6561508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3600158691406,304.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.1024639308452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.122127965092659,0.1221322119235992,-4.246883690939285e-06,0.0,0.0001039878625306,0.0,0.0,4.769746780395508,0.0,0.0,0.0,0.2732112407684326,4.0,0.0,1.0
825840,293.3330383300781,297.1499938964844,293.1499938964844,0.0067111006937921,-472.47064208984375,299.6860656738281,0.5414730906486511,0.050000000745058,0.0458746701478958,294.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5414730906486511,0.050000000745058,0.0483082383871078,293.2860412597656,297.1499938964844,293.1499938964844,0.0287011470645666,-811.1082763671875,304.1654052734375,0.623404860496521,0.0716589465737342,0.0514682009816169,293.234619140625,297.1499938964844,293.1499938964844,0.1112590581178665,-2625.748046875,304.1581726074219,0.8327940106391907,0.1749579757452011,0.1669729501008987,293.4097900390625,297.1499938964844,293.1499938964844,0.0042733890004456,-1601.4085693359375,296.9554748535156,0.5414730906486511,0.050000000745058,0.2291534692049026,291.167236328125,291.1499938964844,275.24713134765625,272.6912841796875,285.55194091796875,294.6898803710937,291.1671447753906,1.0,0.1854232847690582,0.8265553712844849,0.8265553712844849,1.0,1.0,-0.8126490712165833,0.3821677565574646,0.4304812848567962,0.0368673615157604,0.0,0.0,0.1531864702701568,26.50981712341309,25.0,-0.6925519108772278,-4602.30908203125,67.12605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,304.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1021082922816276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1215911507606506,0.1215953975915908,-4.2459719225007575e-06,0.0,0.0001036269313772,0.0,0.0,4.747236728668213,0.0,0.0,0.0,0.2731248140335083,4.0,0.0,1.0
825900,293.3333435058594,297.1499938964844,293.1499938964844,0.0066776918247342,-470.67919921875,299.6534729003906,0.5414035320281982,0.050000000745058,0.0458752177655696,294.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5414035320281982,0.050000000745058,0.0483088158071041,293.28643798828125,297.1499938964844,293.1499938964844,0.0273067317903041,-789.933349609375,304.16510009765625,0.61842942237854,0.0698558837175369,0.0502090938389301,293.234130859375,297.1499938964844,293.1499938964844,0.1104930192232132,-2611.216796875,304.1580810546875,0.8312709331512451,0.1739817559719085,0.1660471856594085,293.4102478027344,297.1499938964844,293.1499938964844,0.0042370515875518,-1588.6368408203125,296.9091491699219,0.5414035320281982,0.050000000745058,0.2291562110185623,291.16705322265625,291.1499938964844,275.2357177734375,272.68609619140625,285.5482788085937,294.6944885253906,291.1669616699219,1.0,0.185058131814003,0.8265567421913147,0.8265567421913147,1.0,1.0,-0.8093774914741516,0.3806608319282532,0.4287166893482208,0.0365591794252395,0.0,0.0,0.1520725190639495,26.50169563293457,25.0,-0.6077718734741211,-4586.76318359375,66.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482666015625,304.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.1017653718590736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1210628673434257,0.121067114174366,-4.245078343956266e-06,0.0,0.0001032789150485,0.0,0.0,4.725104808807373,0.0,0.0,0.0,0.273039847612381,4.0,0.0,1.0
825960,293.3336486816406,297.1499938964844,293.1499938964844,0.0066444277763366,-468.8870239257813,299.6208801269531,0.541333794593811,0.050000000745058,0.0458757691085338,294.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.541333794593811,0.050000000745058,0.0483093932271003,293.2868347167969,297.1499938964844,293.1499938964844,0.0259623955935239,-770.1060791015625,304.1648254394531,0.6131553649902344,0.0680507868528366,0.0489486195147037,293.233642578125,297.1499938964844,293.1499938964844,0.1097341254353523,-2596.798583984375,304.1579895019531,0.829755961894989,0.1730134934186935,0.1651289761066436,293.4106750488281,297.1499938964844,293.1499938964844,0.0042007840238511,-1575.8524169921875,296.8628234863281,0.541333794593811,0.050000000745058,0.2291589677333831,291.1668701171875,291.1499938964844,275.2239685058594,272.6807861328125,285.54443359375,294.6990966796875,291.1667785644531,1.0,0.1846948415040969,0.8265719413757324,0.8265719413757324,1.0,1.0,-0.8061152100563049,0.3791593611240387,0.4269558489322662,0.0362532027065753,0.0,0.0,0.1509668231010437,26.49374389648437,25.0,-0.5240888595581055,-4571.4111328125,66.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34246826171875,304.2807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.033203125,18000.0,0.0,0.0,0.1014332175254821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1205412521958351,0.1205454915761947,-4.244199772074353e-06,0.0,0.0001029418199323,0.0,0.0,4.70327091217041,0.0,0.0,0.0,0.2729561030864715,4.0,0.0,1.0
826020,293.3338928222656,297.1499938964844,293.1499938964844,0.0066113146021962,-467.0945434570313,299.5883483886719,0.5412635207176208,0.050000000745058,0.0458763241767883,294.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5412635207176208,0.050000000745058,0.0483099780976772,293.2872009277344,297.1499938964844,293.1499938964844,0.0246025789529085,-750.298583984375,304.16461181640625,0.6074627637863159,0.0662424638867378,0.0476860553026199,293.2331237792969,297.1499938964844,293.1499938964844,0.1089829504489898,-2582.5048828125,304.15789794921875,0.8282491564750671,0.1720539331436157,0.1642190366983413,293.4111022949219,297.1499938964844,293.1499938964844,0.0041645937599241,-1563.0589599609375,296.81646728515625,0.5412635207176208,0.050000000745058,0.2291617393493652,291.1667175292969,291.1499938964844,275.2119140625,272.67529296875,285.5404357910156,294.70367431640625,291.1666564941406,1.0,0.1843335330486297,0.8265871405601501,0.8265871405601501,1.0,1.0,-0.8028624057769775,0.3776626288890838,0.4251997470855713,0.0359485559165477,0.0,0.0,0.1498684734106063,26.48602294921875,25.0,-0.438610166311264,-4556.24658203125,65.56495666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,304.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1011121049523353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1200257390737533,0.120029978454113,-4.243334387865616e-06,0.0,0.0001026159297907,0.0,0.0,4.681711673736572,0.0,0.0,0.0,0.2728734314441681,4.0,0.0,1.0
826080,293.3341369628906,297.1499938964844,293.1499938964844,0.0065783429890871,-465.3013610839844,299.5558166503906,0.541192889213562,0.050000000745058,0.0458768792450428,294.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.541192889213562,0.050000000745058,0.048310562968254,293.2875671386719,297.1499938964844,293.1499938964844,0.0232777222990989,-730.3978881835938,304.16436767578125,0.6014807224273682,0.0644314959645271,0.0464215725660324,293.2326354980469,297.1499938964844,293.1499938964844,0.1082384437322616,-2568.31640625,304.1578369140625,0.8267481327056885,0.171101838350296,0.1633161753416061,293.4114990234375,297.1499938964844,293.1499938964844,0.0041284728795289,-1550.2542724609375,296.7701110839844,0.541192889213562,0.050000000745058,0.2291645258665084,291.1665954589844,291.1499938964844,275.1996154785156,272.6696472167969,285.5362854003906,294.7082824707031,291.1665344238281,1.0,0.1839739084243774,0.8266023397445679,0.8266023397445679,1.0,1.0,-0.7996170520782471,0.3761695921421051,0.4234474301338196,0.0356450900435447,0.0,0.0,0.1487740576267242,26.478487014770508,25.0,-0.3468884527683258,-4541.24169921875,65.05374908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,304.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.1007997393608093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1195148080587387,0.1195190474390983,-4.2424794628459495e-06,0.0,0.0001022989235934,0.0,0.0,4.660361289978027,0.0,0.0,0.0,0.2727916240692138,4.0,0.0,1.0
826140,293.3343505859375,297.1499938964844,293.1499938964844,0.006545499432832,-463.5066833496094,299.5233154296875,0.5411219000816345,0.050000000745058,0.0458774417638778,294.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5411219000816345,0.050000000745058,0.0483111552894115,293.2879333496094,297.1499938964844,293.1499938964844,0.0219964813441038,-710.4524536132812,304.1640930175781,0.5952214002609253,0.0626174733042717,0.0451549738645553,293.23211669921875,297.1499938964844,293.1499938964844,0.1075012311339378,-2554.2451171875,304.1577453613281,0.8252533078193665,0.1701580286026001,0.1624211817979812,293.4118957519531,297.1499938964844,293.1499938964844,0.0040924018248915,-1537.4320068359375,296.7237548828125,0.5411219000816345,0.050000000745058,0.2291673272848129,291.16650390625,291.1499938964844,275.1871032714844,272.66387939453125,285.53204345703125,294.7128601074219,291.1664733886719,1.0,0.1836161166429519,0.8266174793243408,0.8266174793243408,1.0,1.0,-0.7963804602622986,0.3746808767318725,0.421699583530426,0.0353428460657596,0.0,0.0,0.1476817578077316,26.47115135192871,25.0,-0.2502122819423675,-4526.392578125,64.5470962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,304.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1004963964223861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1190076917409896,0.1190119311213493,-4.241634997015353e-06,0.0,0.0001019910705508,0.0,0.0,4.63918924331665,0.0,0.0,0.0,0.2727105319499969,4.0,0.0,1.0
826200,293.3345642089844,297.1499938964844,293.1499938964844,0.0065128025598824,-461.7117309570313,299.4908142089844,0.5410507917404175,0.050000000745058,0.0458780042827129,294.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5410507917404175,0.050000000745058,0.048311747610569,293.2882995605469,297.1499938964844,293.1499938964844,0.020762950181961,-690.4807739257812,304.16375732421875,0.588683545589447,0.0608008988201618,0.0438864901661872,293.2315673828125,297.1499938964844,293.1499938964844,0.1067705526947975,-2540.27734375,304.1576538085937,0.8237625360488892,0.1692216098308563,0.1615331619977951,293.4122619628906,297.1499938964844,293.1499938964844,0.0040564043447375,-1524.6016845703125,296.6773986816406,0.5410507917404175,0.050000000745058,0.2291701287031173,291.1664733886719,291.1499938964844,275.1744079589844,272.6579895019531,285.5276794433594,294.7174377441406,291.1664428710937,1.0,0.1832599490880966,0.8266326785087585,0.8266326785087585,1.0,1.0,-0.7931515574455261,0.3731959760189056,0.4199555814266205,0.0350417308509349,0.0,0.0,0.1465887576341629,26.46395492553711,25.0,-0.1522657573223114,-4511.67236328125,64.04471588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,304.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.1002001166343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1185029447078704,0.1185071840882301,-4.2407973523950204e-06,0.0,0.0001016903843265,0.0,0.0,4.618133544921875,0.0,0.0,0.0,0.2726299166679382,4.0,0.0,1.0
826260,293.3347473144531,297.1499938964844,293.1499938964844,0.0064802458509802,-459.9161682128906,299.4583435058594,0.5409793257713318,0.050000000745058,0.0458785705268383,294.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5409793257713318,0.050000000745058,0.0483123436570167,293.28863525390625,297.1499938964844,293.1499938964844,0.0195780098438262,-670.4736328125,304.1634216308594,0.5818666815757751,0.0589813403785228,0.0426159352064132,293.2310485839844,297.1499938964844,293.1499938964844,0.1060471460223198,-2526.42724609375,304.1575927734375,0.8222762942314148,0.1682935208082199,0.1606530547142028,293.4126281738281,297.1499938964844,293.1499938964844,0.0040204729884862,-1511.7611083984375,296.6310119628906,0.5409793257713318,0.050000000745058,0.2291729599237442,291.1664428710937,291.1499938964844,275.1615295410156,272.6520080566406,285.523193359375,294.72198486328125,291.1664428710937,1.0,0.1829055994749069,0.8266543745994568,0.8266543745994568,1.0,1.0,-0.7899314761161804,0.3717158436775207,0.4182156324386596,0.0347422733902931,0.0,0.0,0.1454930454492569,26.45694160461425,25.0,-0.0588502138853073,-4497.076171875,63.54681015014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,304.2099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.0999109596014022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1179996207356453,0.1180038601160049,-4.239965619490249e-06,0.0,0.000101396923128,0.0,0.0,4.59715461730957,0.0,0.0,0.0,0.2725496590137481,4.0,0.0,1.0
826320,293.3349304199219,297.1499938964844,293.1499938964844,0.0064478265121579,-458.1201171875,299.4259033203125,0.5409078598022461,0.050000000745058,0.0458791367709636,294.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5409078598022461,0.050000000745058,0.0483129397034645,293.2889709472656,297.1499938964844,293.1499938964844,0.0184428803622722,-650.4356079101562,304.1630554199219,0.574778139591217,0.057159349322319,0.0413435734808445,293.2304992675781,297.1499938964844,293.1499938964844,0.105330191552639,-2512.68017578125,304.1575012207031,0.8207921981811523,0.1673727035522461,0.1597798019647598,293.4129638671875,297.1499938964844,293.1499938964844,0.0039846012368798,-1498.9093017578125,296.58465576171875,0.5409078598022461,0.050000000745058,0.229175791144371,291.1664733886719,291.1499938964844,275.1485290527344,272.6459045410156,285.51861572265625,294.7265319824219,291.1664733886719,1.0,0.1825527995824813,0.8266760110855103,0.8266760110855103,1.0,1.0,-0.7867189049720764,0.3702394664287567,0.4164794683456421,0.0344439670443534,0.0,0.0,0.144393190741539,26.45004272460937,25.0,0.0300912577658891,-4482.5830078125,63.05305862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117980957031,304.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.0996269956231117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1174968928098678,0.1175011321902275,-4.239137979311636e-06,0.0,0.0001011087297229,0.0,0.0,4.576218128204346,0.0,0.0,0.0,0.2724696099758148,4.0,0.0,1.0
826380,293.3350830078125,297.1499938964844,293.1499938964844,0.0064155431464314,-456.3235168457031,299.3934936523437,0.5408363342285156,0.050000000745058,0.045879703015089,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5408363342285156,0.050000000745058,0.0483135357499122,293.289306640625,297.1499938964844,293.1499938964844,0.017358036711812,-630.3689575195312,304.16265869140625,0.56742924451828,0.055334698408842,0.0400693528354167,293.2299499511719,297.1499938964844,293.1499938964844,0.1046201735734939,-2499.04541015625,304.1574401855469,0.8193099498748779,0.166459783911705,0.158914029598236,293.4132995605469,297.1499938964844,293.1499938964844,0.0039487886242568,-1486.046875,296.53826904296875,0.5408363342285156,0.050000000745058,0.2291786223649978,291.1665344238281,291.1499938964844,275.1354064941406,272.6397399902344,285.51397705078125,294.7310485839844,291.16650390625,1.0,0.1822016537189483,0.8266977071762085,0.8266977071762085,1.0,1.0,-0.7835148572921753,0.3687672615051269,0.4147475957870483,0.0341468602418899,0.0,0.0,0.1432872116565704,26.44327545166016,25.0,0.1142194122076034,-4468.1845703125,62.5635871887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,304.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.0993477776646614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1169939413666725,0.1169981807470321,-4.238312612869777e-06,0.0,0.0001008253675536,0.0,0.0,4.555288791656494,0.0,0.0,0.0,0.2723895907402038,4.0,0.0,1.0
826440,293.3352355957031,297.1499938964844,293.1499938964844,0.0063833957538008,-454.5264892578125,299.361083984375,0.5407648682594299,0.050000000745058,0.0458802692592144,294.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5407648682594299,0.050000000745058,0.0483141355216503,293.28961181640625,297.1499938964844,293.1499938964844,0.0163229666650295,-610.2722778320312,304.1622314453125,0.5598399043083191,0.0535077452659606,0.0387934073805809,293.2294006347656,297.1499938964844,293.1499938964844,0.1039167121052742,-2485.5166015625,304.1573791503906,0.8178279399871826,0.1655543148517608,0.1580552905797958,293.4136047363281,297.1499938964844,293.1499938964844,0.003913031425327,-1473.1732177734375,296.4918518066406,0.5407648682594299,0.050000000745058,0.2291814535856247,291.1665954589844,291.1499938964844,275.1222229003906,272.63348388671875,285.5092468261719,294.73553466796875,291.1665954589844,1.0,0.1818520873785019,0.826719343662262,0.826719343662262,1.0,1.0,-0.7803187370300293,0.3672989904880523,0.4130197465419769,0.0338509082794189,0.0,0.0,0.1421735733747482,26.43660926818848,25.0,0.1948139667510986,-4453.8662109375,62.078243255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,304.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.0990720018744468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1164900586009025,0.1164942979812622,-4.23748815592262e-06,0.0,0.000100545483292,0.0,0.0,4.534337520599365,0.0,0.0,0.0,0.2723095417022705,4.0,0.0,1.0
826500,293.3353576660156,297.1499938964844,293.1499938964844,0.0063513899222016,-452.7294616699219,299.3287048339844,0.5406933426856995,0.050000000745058,0.04588083922863,294.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5406933426856995,0.050000000745058,0.048314731568098,293.2899169921875,297.1499938964844,293.1499938964844,0.0153370788320899,-590.1484375,304.16180419921875,0.5520375370979309,0.0516782067716121,0.0375156477093696,293.2288513183594,297.1499938964844,293.1499938964844,0.1032204404473304,-2472.10595703125,304.15728759765625,0.8163459897041321,0.1646571308374405,0.1572043746709823,293.4139404296875,297.1499938964844,293.1499938964844,0.003877337090671,-1460.292236328125,296.4454650878906,0.5406933426856995,0.050000000745058,0.2291842848062515,291.16668701171875,291.1499938964844,275.1089782714844,272.627197265625,285.5044860839844,294.739990234375,291.1667175292969,1.0,0.1815042197704315,0.8267410397529602,0.8267410397529602,1.0,1.0,-0.7771316766738892,0.3658351302146911,0.4112965166568756,0.0335562042891979,0.0,0.0,0.1410499364137649,26.430065155029297,25.0,0.2683415114879608,-4439.61669921875,61.5971794128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009948730469,304.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.0987991243600845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.115984208881855,0.1159884482622146,-4.236663698975463e-06,0.0,0.0001002685530693,0.0,0.0,4.513321876525879,0.0,0.0,0.0,0.2722292840480804,4.0,0.0,1.0
826560,293.3354797363281,297.1499938964844,293.1499938964844,0.0063195172697305,-450.93212890625,299.2963562011719,0.5406244993209839,0.050000000745058,0.0458813868463039,294.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5406244993209839,0.050000000745058,0.0483153089880943,293.29022216796875,297.1499938964844,293.1499938964844,0.0142465941607952,-567.5965576171875,304.1595764160156,0.5441015958786011,0.050000000745058,0.0362422429025173,293.2283020019531,297.1499938964844,293.1499938964844,0.1025308147072792,-2458.803466796875,304.1572265625,0.8148649334907532,0.1637675017118454,0.1563605815172195,293.4142150878906,297.1499938964844,293.1499938964844,0.003841693745926,-1447.4002685546875,296.3990478515625,0.5406244993209839,0.050000000745058,0.2291870266199112,291.16680908203125,291.1499938964844,275.095703125,272.620849609375,285.4996643066406,294.7444152832031,291.1668395996094,1.0,0.1811580210924148,0.8267727494239807,0.8267727494239807,1.0,1.0,-0.7739614844322205,0.3643800616264343,0.4095814228057861,0.0332638025283813,0.0,0.0,0.1399157643318176,26.423141479492188,25.0,0.3307742774486542,-4425.4423828125,61.12086868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982482910156,304.14178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.0985278412699699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1154760643839836,0.1154803037643432,-4.235837423038902e-06,0.0,9.999323083320633e-05,0.0,0.0,4.492226600646973,0.0,0.0,0.0,0.2721487581729889,4.0,0.0,1.0
826620,293.3355712890625,297.1499938964844,293.1499938964844,0.0062874192371964,-449.1153564453125,299.26397705078125,0.5408440232276917,0.050000000745058,0.0458796806633472,294.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5408440232276917,0.050000000745058,0.0483135133981704,293.290771484375,297.1499938964844,293.1499938964844,0.0139267453923821,-560.0777587890625,304.1322937011719,0.5410117506980896,0.050000000745058,0.0357109606266021,293.2277526855469,297.1499938964844,293.1499938964844,0.1018466725945472,-2445.590087890625,304.1571655273437,0.8137251734733582,0.1628836840391159,0.1555206477642059,293.4145202636719,297.1499938964844,293.1499938964844,0.0038058848585933,-1434.427734375,296.3525390625,0.5408440232276917,0.050000000745058,0.2291785031557083,291.1668395996094,291.1499938964844,275.0824584960937,272.6144714355469,285.49578857421875,294.75,291.166748046875,1.0,0.1808312535285949,0.8268044590950012,0.8268044590950012,1.0,1.0,-0.7718858122825623,0.3634315431118011,0.4084542691707611,0.0330651514232158,0.0,0.0,0.1387872099876403,26.363431930541992,25.0,-0.4152765274047851,-4412.97314453125,60.73809051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958679199219,304.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.0982576534152031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1149672865867614,0.1149715259671211,-4.2350093281129375e-06,0.0,9.97190290945582e-05,0.0,0.0,4.471117973327637,0.0,0.0,0.0,0.2720682024955749,4.0,0.0,1.0
826680,293.335693359375,297.1499938964844,293.1499938964844,0.0062555484473705,-447.3193054199219,299.23126220703125,0.5412205457687378,0.050000000745058,0.0458767563104629,294.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5412205457687378,0.050000000745058,0.0483104363083839,293.2922668457031,297.1499938964844,293.1499938964844,0.0138305407017469,-558.4021606445312,304.102294921875,0.541243851184845,0.050000000745058,0.0356856361031532,293.2272033691406,297.1499938964844,293.1499938964844,0.1011755093932151,-2432.6259765625,304.1570739746094,0.8127709627151489,0.1620061546564102,0.1546851396560669,293.414794921875,297.1499938964844,293.1499938964844,0.003770136507228,-1421.5008544921875,296.30548095703125,0.5412205457687378,0.050000000745058,0.2291639000177383,291.1660461425781,291.1499938964844,275.0692749023437,272.6080627441406,285.495849609375,294.7619934082031,291.1655578613281,1.0,0.1805305778980255,0.826836109161377,0.826836109161377,1.0,1.0,-0.7705637216567993,0.3628283739089966,0.4077353775501251,0.0329391285777092,0.0,0.0,0.1377933174371719,26.276439666748047,25.0,-2.308325290679932,-4401.68603515625,60.430885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936096191406,304.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.0979906618595123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1144871190190315,0.1144913583993911,-4.234185325913131e-06,0.0,9.94480578810908e-05,0.0,0.0,4.451165199279785,0.0,0.0,0.0,0.27199187874794,4.0,0.0,1.0
826740,293.3357849121094,297.1499938964844,293.1499938964844,0.0062240664847195,-445.5475463867188,299.1982727050781,0.5415613055229187,0.050000000745058,0.0458741225302219,294.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5415613055229187,0.050000000745058,0.0483076609671115,293.2942810058594,297.1499938964844,293.1499938964844,0.0137462904676795,-557.0073852539062,304.0708312988281,0.5415618419647217,0.050000000745058,0.0356799587607383,293.2266540527344,297.1499938964844,293.1499938964844,0.1005156487226486,-2419.87158203125,304.156982421875,0.8117720484733582,0.1611355394124984,0.153856411576271,293.41510009765625,297.1499938964844,293.1499938964844,0.0037345644086599,-1408.640869140625,296.2579040527344,0.5415613055229187,0.050000000745058,0.2291507422924041,291.1644897460937,291.1499938964844,275.05615234375,272.6016540527344,285.4984130859375,294.779052734375,291.1640014648437,1.0,0.1802489459514618,0.8268678188323975,0.8268678188323975,1.0,1.0,-0.7692843675613403,0.3622446656227112,0.4070397019386291,0.0328176133334636,0.0,0.0,0.1369852870702743,26.197492599487305,25.0,-3.0833752155303955,-4391.5634765625,60.141258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,304.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.0977295860648155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1140889748930931,0.1140932068228721,-4.233431809552712e-06,0.0,9.91831038845703e-05,0.0,0.0,4.434558391571045,0.0,0.0,0.0,0.2719271183013916,4.0,0.0,1.0
826800,293.3358764648437,297.1499938964844,293.1499938964844,0.0061926310881972,-443.76409912109375,299.1653747558594,0.5418671369552612,0.050000000745058,0.0458717681467533,294.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5418671369552612,0.050000000745058,0.0483051836490631,293.2965393066406,297.1499938964844,293.1499938964844,0.0136633431538939,-555.6284790039062,304.03863525390625,0.5418669581413269,0.050000000745058,0.0356780178844928,293.22613525390625,297.1499938964844,293.1499938964844,0.0998579636216163,-2407.133056640625,304.15692138671875,0.8107276558876038,0.160271018743515,0.1530338674783706,293.4154052734375,297.1499938964844,293.1499938964844,0.003698997432366,-1395.7332763671875,296.2104187011719,0.5418671369552612,0.050000000745058,0.2291389852762222,291.1632995605469,291.1499938964844,275.0431213378906,272.5952453613281,285.5021057128906,294.7982788085937,291.1629943847656,1.0,0.1799831092357635,0.826899528503418,0.826899528503418,1.0,1.0,-0.7680228352546692,0.3616690933704376,0.4063537418842315,0.0326980426907539,0.0,0.0,0.136222168803215,26.12612533569336,25.0,-2.7113962173461914,-4382.15869140625,59.86489486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886047363281,304.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.0974760502576828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1137401238083839,0.1137443631887435,-4.232780156598892e-06,0.0,9.892579691950232e-05,0.0,0.0,4.420023441314697,0.0,0.0,0.0,0.2718700468540191,4.0,0.0,1.0
826860,293.3359680175781,297.1499938964844,293.1499938964844,0.0061611500568687,-441.9610900878906,299.1326904296875,0.5421375632286072,0.050000000745058,0.0458696968853473,294.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5421375632286072,0.050000000745058,0.0483030006289482,293.2989196777344,297.1499938964844,293.1499938964844,0.0135795343667268,-554.2110595703125,304.0059814453125,0.5421375632286072,0.050000000745058,0.0356764309108257,293.2255859375,297.1499938964844,293.1499938964844,0.0992011949419975,-2394.383544921875,304.1568603515625,0.8096363544464111,0.1594127267599105,0.1522176712751388,293.4157409667969,297.1499938964844,293.1499938964844,0.0036633689887821,-1382.7467041015625,296.1632385253906,0.5421375632286072,0.050000000745058,0.2291286289691925,291.1626892089844,291.1499938964844,275.0302429199219,272.5888671875,285.50634765625,294.8185729980469,291.1625671386719,1.0,0.1797326207160949,0.8269228339195251,0.8269228339195251,1.0,1.0,-0.7667742967605591,0.3610994219779968,0.4056749045848846,0.0325782746076583,0.0,0.0,0.1354399919509887,26.06232452392578,25.0,-1.836511731147766,-4372.78515625,59.60099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856140136719,304.0715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.0972321182489395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1133993119001388,0.1134035438299179,-4.232195806253003e-06,0.0,9.867823973763734e-05,0.0,0.0,4.405884265899658,0.0,0.0,0.0,0.2718152701854706,4.0,0.0,1.0
826920,293.3360900878906,297.1499938964844,293.1499938964844,0.0061296690255403,-440.145263671875,299.10009765625,0.5423789024353027,0.050000000745058,0.0458678528666496,294.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5423789024353027,0.050000000745058,0.0483010560274124,293.3013000488281,297.1499938964844,293.1499938964844,0.0134953679516911,-552.7675170898438,303.9729919433594,0.5423789024353027,0.050000000745058,0.0356749966740608,293.2250671386719,297.1499938964844,293.1499938964844,0.0985467806458473,-2381.656982421875,304.15679931640625,0.808503270149231,0.158560037612915,0.1514070332050323,293.4160461425781,297.1499938964844,293.1499938964844,0.0036276846658438,-1369.697265625,296.1162109375,0.5423789024353027,0.050000000745058,0.2291194200515747,291.1624755859375,291.1499938964844,275.0174865722656,272.58251953125,285.5108947753906,294.83935546875,291.1624450683594,1.0,0.1794946789741516,0.8269461393356323,0.8269461393356323,1.0,1.0,-0.7655367851257324,0.3605356216430664,0.405001163482666,0.0324573814868927,0.0,0.0,0.1346292942762375,26.004676818847656,25.0,-0.9962045550346376,-4363.1806640625,59.34737014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823181152344,304.06011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.0969971343874931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1130486726760864,0.1130529046058654,-4.231626917317044e-06,0.0,9.843975567491724e-05,0.0,0.0,4.391376972198486,0.0,0.0,0.0,0.2717596888542175,4.0,0.0,1.0
826980,293.3362121582031,297.1499938964844,293.1499938964844,0.0060982760041952,-438.32366943359375,299.0675964355469,0.5425905585289001,0.050000000745058,0.0458662398159503,294.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5425905585289001,0.050000000745058,0.0482993572950363,293.3037109375,297.1499938964844,293.1499938964844,0.0134110040962696,-551.302734375,303.9396667480469,0.5425905585289001,0.050000000745058,0.0356737412512302,293.2245178222656,297.1499938964844,293.1499938964844,0.0978961363434791,-2368.985107421875,304.15673828125,0.8073272109031677,0.1577136069536209,0.1506025642156601,293.4163818359375,297.1499938964844,293.1499938964844,0.0035920361988246,-1356.6253662109375,296.0692749023437,0.5425905585289001,0.050000000745058,0.2291113585233688,291.1625366210937,291.1499938964844,275.0049743652344,272.5762023925781,285.51568603515625,294.8605041503906,291.1625366210937,1.0,0.1792695820331573,0.8269695043563843,0.8269695043563843,1.0,1.0,-0.7643111944198608,0.3599784076213836,0.4043328166007995,0.0323351249098777,0.0,0.0,0.1337905079126358,25.953258514404297,25.0,-0.3258983790874481,-4353.3359375,59.10420227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,304.0480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.0967714712023735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.112686239182949,0.1126904711127281,-4.231053935654927e-06,0.0,9.82107376330532e-05,0.0,0.0,4.376404285430908,0.0,0.0,0.0,0.2717027068138122,4.0,0.0,1.0
827040,293.3363037109375,297.1499938964844,293.1499938964844,0.0060669770464301,-436.49993896484375,299.0350952148437,0.5427795052528381,0.050000000745058,0.0458648018538951,294.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5427795052528381,0.050000000745058,0.0482978485524654,293.3061218261719,297.1499938964844,293.1499938964844,0.0133267426863312,-549.8256225585938,303.9060363769531,0.5427795052528381,0.050000000745058,0.0356726236641407,293.2239990234375,297.1499938964844,293.1499938964844,0.0972501188516616,-2356.389404296875,304.1566772460937,0.8061137795448303,0.1568724662065506,0.1498033702373504,293.416748046875,297.1499938964844,293.1499938964844,0.0035563295241445,-1343.507568359375,296.02227783203125,0.5427795052528381,0.050000000745058,0.2291041910648346,291.1626281738281,291.1499938964844,274.9926452636719,272.5699462890625,285.5180053710937,294.87774658203125,291.1626281738281,1.0,0.179054394364357,0.8269928097724915,0.8269928097724915,1.0,1.0,-0.7630956172943115,0.3594267666339874,0.4036688506603241,0.03221146017313,0.0,0.0,0.1329365372657776,25.906599044799805,25.0,-0.2077021449804306,-4343.94189453125,58.8692512512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752685546875,304.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.0965530127286911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1123157888650894,0.1123200133442878,-4.230469130561687e-06,0.0,9.798903192859144e-05,0.0,0.0,4.36110782623291,0.0,0.0,0.0,0.2716445624828338,4.0,0.0,1.0
827100,293.3364562988281,297.1499938964844,293.1499938964844,0.0060358052141964,-434.6883544921875,299.0022888183594,0.5429456830024719,0.050000000745058,0.0458635427057743,294.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5429456830024719,0.050000000745058,0.0482965223491191,293.3085632324219,297.1499938964844,293.1499938964844,0.0132431797683238,-548.362060546875,303.8720092773437,0.5429456830024719,0.050000000745058,0.0356716439127922,293.2234802246094,297.1499938964844,293.1499938964844,0.0966145396232605,-2343.99853515625,304.1566162109375,0.8048623204231262,0.1560350656509399,0.1490089744329452,293.41717529296875,297.1499938964844,293.1499938964844,0.0035203814040869,-1330.314453125,295.9746398925781,0.5429456830024719,0.050000000745058,0.2290979027748108,291.16217041015625,291.1499938964844,274.9805908203125,272.5637512207031,285.51385498046875,294.8827209472656,291.1617736816406,1.0,0.1788490414619445,0.8270161151885986,0.8270161151885986,1.0,1.0,-0.7618892788887024,0.3588801622390747,0.4030091166496277,0.0320868231356143,0.0,0.0,0.1321650445461273,25.864686965942383,25.0,-2.0034782886505127,-4335.595703125,58.64234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716369628906,304.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.0963427275419235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1119557470083236,0.1119599789381027,-4.229873866279377e-06,0.0,9.777562081580982e-05,0.0,0.0,4.346220970153809,0.0,0.0,0.0,0.2715878784656524,4.0,0.0,1.0
