time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827160,293.3366394042969,297.1499938964844,293.1499938964844,0.0060050711035728,-432.9148254394531,298.9688415527344,0.5430910587310791,0.050000000745058,0.0458624437451362,294.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5430910587310791,0.050000000745058,0.0482953637838363,293.31103515625,297.1499938964844,293.1499938964844,0.0131609169766306,-546.9325561523438,303.8375244140625,0.5430910587310791,0.050000000745058,0.0356707908213138,293.2230224609375,297.1499938964844,293.1499938964844,0.0959913730621337,-2331.859619140625,304.15655517578125,0.8035805821418762,0.1551990360021591,0.1482169926166534,293.4176940917969,297.1499938964844,293.1499938964844,0.0034845897462219,-1317.215576171875,295.9259033203125,0.5430910587310791,0.050000000745058,0.2290924042463302,291.1604919433594,291.1499938964844,274.96881103515625,272.5576477050781,285.5096130371094,294.8863220214844,291.1597900390625,1.0,0.1786522716283798,0.8270353674888611,0.8270353674888611,1.0,1.0,-0.7606884241104126,0.3583363592624664,0.4023520946502685,0.0319613106548786,0.0,0.0,0.131632313132286,25.827056884765625,25.0,-3.958760499954224,-4328.51708984375,58.42231750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,304.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.0961419343948364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1116694137454032,0.1116736382246017,-4.229315891279839e-06,0.0,9.757184307090938e-05,0.0,0.0,4.334301471710205,0.0,0.0,0.0,0.2715415358543396,4.0,0.0,1.0
827220,293.3368530273437,297.1499938964844,293.1499938964844,0.0059744562022387,-431.1466979980469,298.9350280761719,0.5432178974151611,0.050000000745058,0.0458614900708198,294.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5432178974151611,0.050000000745058,0.0482943542301654,293.3135681152344,297.1499938964844,293.1499938964844,0.0130787603557109,-545.4981079101562,303.8025207519531,0.5432178974151611,0.050000000745058,0.0356700457632541,293.2225646972656,297.1499938964844,293.1499938964844,0.0953724011778831,-2319.7978515625,304.156494140625,0.8022707104682922,0.1543640047311782,0.1474262475967407,293.41827392578125,297.1499938964844,293.1499938964844,0.0034487636294215,-1304.0972900390625,295.87664794921875,0.5432178974151611,0.050000000745058,0.2290876358747482,291.1583557128906,291.1499938964844,274.95733642578125,272.5516357421875,285.5055236816406,294.889892578125,291.1576538085937,1.0,0.1784630864858627,0.8270545601844788,0.8270545601844788,1.0,1.0,-0.7594911456108093,0.3577943444252014,0.4016967713832855,0.0318357422947883,0.0,0.0,0.1312932521104812,25.793258666992188,25.0,-4.927884101867676,-4323.0458984375,58.20826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635803222656,303.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.0959527119994163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1114779785275459,0.1114822030067443,-4.228869784128619e-06,0.0,9.737980872159824e-05,0.0,0.0,4.326261043548584,0.0,0.0,0.0,0.2715088725090027,4.0,0.0,1.0
827280,293.3371276855469,297.1499938964844,293.1499938964844,0.0059439060278236,-429.37152099609375,298.9011535644531,0.5433279275894165,0.050000000745058,0.0458606593310833,294.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5433279275894165,0.050000000745058,0.0482934825122356,293.31610107421875,297.1499938964844,293.1499938964844,0.0129961743950843,-544.037109375,303.76708984375,0.5433279275894165,0.050000000745058,0.0356694012880325,293.2221069335937,297.1499938964844,293.1499938964844,0.0947528183460235,-2307.7109375,304.15643310546875,0.8009350895881653,0.1535302847623825,0.1466367095708847,293.4188842773437,297.1499938964844,293.1499938964844,0.0034129864070564,-1290.963134765625,295.8272399902344,0.5433279275894165,0.050000000745058,0.2290834933519363,291.1563720703125,291.1499938964844,274.9461975097656,272.54571533203125,285.5015563964844,294.8934326171875,291.1557922363281,1.0,0.1782807111740112,0.8270738124847412,0.8270738124847412,1.0,1.0,-0.7582970857620239,0.3572537899017334,0.4010433256626129,0.0317108482122421,0.0,0.0,0.1310670226812362,25.76290512084961,25.0,-4.968621253967285,-4318.64990234375,57.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588195800781,303.9894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0957780256867408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1113534197211265,0.111357644200325,-4.228550551488297e-06,0.0,9.720251546241344e-05,0.0,0.0,4.321001529693604,0.0,0.0,0.0,0.2714868187904358,4.0,0.0,1.0
827340,293.33740234375,297.1499938964844,293.1499938964844,0.005913084372878,-427.56689453125,298.8673095703125,0.5434224009513855,0.050000000745058,0.0458599515259265,294.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5434224009513855,0.050000000745058,0.0482927374541759,293.31866455078125,297.1499938964844,293.1499938964844,0.0129126729443669,-542.5369262695312,303.7311706542969,0.5434224009513855,0.050000000745058,0.0356688499450683,293.2217102050781,297.1499938964844,293.1499938964844,0.0941315740346908,-2295.57666015625,304.1564025878906,0.7995761632919312,0.15269835293293,0.1458487510681152,293.4195251464844,297.1499938964844,293.1499938964844,0.0033768201246857,-1277.644287109375,295.7779235839844,0.5434224009513855,0.050000000745058,0.2290799468755722,291.15478515625,291.1499938964844,274.9354248046875,272.5399475097656,285.4977722167969,294.89697265625,291.1543273925781,1.0,0.178104817867279,0.8270930051803589,0.8270930051803589,1.0,1.0,-0.7571068406105042,0.3567146062850952,0.4003922641277313,0.0315873213112354,0.0,0.0,0.1309123933315277,25.735769271850582,25.0,-4.40115213394165,-4314.884765625,57.79616928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,303.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.095620609819889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1112717539072036,0.1112759783864021,-4.228337274980731e-06,0.0,9.704276453703642e-05,0.0,0.0,4.317549705505371,0.0,0.0,0.0,0.271472156047821,4.0,0.0,1.0
827400,293.33770751953125,297.1499938964844,293.1499938964844,0.0058822385035455,-425.7478332519531,298.8335266113281,0.5435041189193726,0.050000000745058,0.0458593368530273,294.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5435041189193726,0.050000000745058,0.048292089253664,293.3212280273437,297.1499938964844,293.1499938964844,0.0128286303952336,-541.0042724609375,303.6948547363281,0.5435041189193726,0.050000000745058,0.0356683731079101,293.2213134765625,297.1499938964844,293.1499938964844,0.0935091078281402,-2283.40576171875,304.1563720703125,0.7981985211372375,0.1518686413764953,0.1450627446174621,293.4201965332031,297.1499938964844,293.1499938964844,0.0033406054135411,-1264.2689208984375,295.7286376953125,0.5435041189193726,0.050000000745058,0.2290768921375274,291.153564453125,291.1499938964844,274.9250793457031,272.5343017578125,285.49420166015625,294.9004821777344,291.1532592773437,1.0,0.1779343336820602,0.8271122574806213,0.8271122574806213,1.0,1.0,-0.7559207081794739,0.3561767041683197,0.3997439742088318,0.0314657315611839,0.0,0.0,0.1307940781116485,25.71126365661621,25.0,-3.599930763244629,-4311.37744140625,57.59713745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,303.9808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.548828125,18000.0,0.0,0.0,0.0954808741807937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1112113445997238,0.1112155690789222,-4.228186753607588e-06,0.0,9.690094884717836e-05,0.0,0.0,4.315003871917725,0.0,0.0,0.0,0.2714614868164062,4.0,0.0,1.0
827460,293.3380432128906,297.1499938964844,293.1499938964844,0.0058513786643743,-423.9150085449219,298.7997436523437,0.543573260307312,0.050000000745058,0.0458588190376758,294.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.543573260307312,0.050000000745058,0.0482915453612804,293.3238220214844,297.1499938964844,293.1499938964844,0.0127439936622977,-539.4378051757812,303.65802001953125,0.543573260307312,0.050000000745058,0.0356679707765579,293.2209167480469,297.1499938964844,293.1499938964844,0.0928858593106269,-2271.2080078125,304.1563415527344,0.7968035936355591,0.1510417312383651,0.1442792862653732,293.4208984375,297.1499938964844,293.1499938964844,0.0033043539151549,-1250.8424072265625,295.6794128417969,0.543573260307312,0.050000000745058,0.2290742993354797,291.1527404785156,291.1499938964844,274.9151306152344,272.52880859375,285.4908142089844,294.90399169921875,291.15252685546875,1.0,0.1777693182229995,0.8271344304084778,0.8271344304084778,1.0,1.0,-0.7547394037246704,0.355640560388565,0.3990988731384277,0.0313467010855674,0.0,0.0,0.1306985318660736,25.68936920166016,25.0,-2.68966007232666,-4308.01904296875,57.40260696411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,303.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0953608527779579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1111657321453094,0.1111699640750885,-4.228083071211586e-06,0.0,9.677914204075933e-05,0.0,0.0,4.313092231750488,0.0,0.0,0.0,0.2714536190032959,4.0,0.0,1.0
827520,293.3384094238281,297.1499938964844,293.1499938964844,0.0058204545639455,-422.0667724609375,298.7660217285156,0.543632984161377,0.050000000745058,0.04585837200284,294.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.543632984161377,0.050000000745058,0.0482910759747028,293.326416015625,297.1499938964844,293.1499938964844,0.0126589396968483,-537.841796875,303.6208190917969,0.543632984161377,0.050000000745058,0.0356676243245601,293.2205505371094,297.1499938964844,293.1499938964844,0.0922624766826629,-2258.999267578125,304.15631103515625,0.7953957319259644,0.1502176374197006,0.1434983909130096,293.4216003417969,297.1499938964844,293.1499938964844,0.0032679617870599,-1237.331298828125,295.6302185058594,0.543632984161377,0.050000000745058,0.2290720641613006,291.1522216796875,291.1499938964844,274.9056701660156,272.5234680175781,285.4876403808594,294.9074401855469,291.152099609375,1.0,0.1776085495948791,0.8271566033363342,0.8271566033363342,1.0,1.0,-0.753562867641449,0.3551057577133178,0.3984570801258087,0.0312302615493536,0.0,0.0,0.1306037604808807,25.66944694519043,25.0,-1.7881557941436768,-4304.65234375,57.21171188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,303.9739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.0952576696872711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1111242994666099,0.1111285239458084,-4.228000761941075e-06,0.0,9.667441918281838e-05,0.0,0.0,4.311367511749268,0.0,0.0,0.0,0.2714467048645019,4.0,0.0,1.0
827580,293.3387451171875,297.1499938964844,293.1499938964844,0.0057894992642104,-420.2050476074219,298.7323303222656,0.5436833500862122,0.050000000745058,0.0458579994738101,294.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5436833500862122,0.050000000745058,0.0482906810939312,293.3290100097656,297.1499938964844,293.1499938964844,0.0125734386965632,-536.21533203125,303.58319091796875,0.5436833500862122,0.050000000745058,0.0356673300266265,293.2201843261719,297.1499938964844,293.1499938964844,0.0916393920779228,-2246.788818359375,304.15631103515625,0.793976366519928,0.1493969410657882,0.1427206397056579,293.4223022460937,297.1499938964844,293.1499938964844,0.0032314723357558,-1223.7525634765625,295.5810852050781,0.5436833500862122,0.050000000745058,0.2290702015161514,291.1520080566406,291.1499938964844,274.89666748046875,272.5182800292969,285.4847106933594,294.910888671875,291.1519470214844,1.0,0.1774521172046661,0.8271787762641907,0.8271787762641907,1.0,1.0,-0.7523918151855469,0.3545726537704468,0.3978191614151001,0.0311165545135736,0.0,0.0,0.1304951310157776,25.651498794555664,25.0,-0.9516303539276124,-4301.18310546875,57.02455139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,303.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.0951723381876945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1110806837677955,0.1110849156975746,-4.227928911859635e-06,0.0,9.658782073529436e-05,0.0,0.0,4.309567451477051,0.0,0.0,0.0,0.2714397311210632,4.0,0.0,1.0
827640,293.339111328125,297.1499938964844,293.1499938964844,0.0057585071772336,-418.3307800292969,298.6986694335937,0.5437262654304504,0.050000000745058,0.0458576790988445,294.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5437262654304504,0.050000000745058,0.048290342092514,293.3315734863281,297.1499938964844,293.1499938964844,0.012487662024796,-534.5626220703125,303.545166015625,0.5437262654304504,0.050000000745058,0.0356670841574668,293.2198181152344,297.1499938964844,293.1499938964844,0.0910170823335647,-2234.588623046875,304.1562805175781,0.7925480604171753,0.1485795825719833,0.1419459730386734,293.42303466796875,297.1499938964844,293.1499938964844,0.003194855293259,-1210.09912109375,295.5319519042969,0.5437262654304504,0.050000000745058,0.2290686070919037,291.1520080566406,291.1499938964844,274.8882141113281,272.5133056640625,285.4820251464844,294.914306640625,291.15203857421875,1.0,0.1772992312908172,0.8272010087966919,0.8272010087966919,1.0,1.0,-0.7512260675430298,0.3540411591529846,0.3971848785877228,0.0310054905712604,0.0,0.0,0.1303615719079971,25.63510704040528,25.0,-0.2151843458414077,-4297.5341796875,56.84053802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,303.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.0951016917824745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1110288575291633,0.1110330820083618,-4.227854788041441e-06,0.0,9.651613072492182e-05,0.0,0.0,4.307438850402832,0.0,0.0,0.0,0.2714316546916961,4.0,0.0,1.0
827700,293.3394470214844,297.1499938964844,293.1499938964844,0.0057275458239018,-416.44818115234375,298.6650085449219,0.5437615513801575,0.050000000745058,0.0458574183285236,294.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5437615513801575,0.050000000745058,0.0482900664210319,293.33416748046875,297.1499938964844,293.1499938964844,0.0124015947803854,-532.88330078125,303.5066833496094,0.5437615513801575,0.050000000745058,0.0356668792665004,293.2194519042969,297.1499938964844,293.1499938964844,0.0903961434960365,-2222.41162109375,304.1562805175781,0.7911120653152466,0.1477661877870559,0.1411750316619873,293.4237670898437,297.1499938964844,293.1499938964844,0.0031582014635205,-1196.4063720703125,295.4827880859375,0.5437615513801575,0.050000000745058,0.2290672957897186,291.1522216796875,291.1499938964844,274.8803100585937,272.508544921875,285.4796142578125,294.9176940917969,291.1523132324219,1.0,0.1771501004695892,0.8272231817245483,0.8272231817245483,1.0,1.0,-0.7500665783882141,0.3535118103027344,0.3965547680854797,0.0308970119804143,0.0,0.0,0.1301917433738708,25.620325088500977,25.0,0.3837398588657379,-4293.63818359375,56.65986633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,303.96246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4609375,18000.0,0.0,0.0,0.0950461477041244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1109634712338447,0.1109677031636238,-4.227768386044772e-06,0.0,9.645975660532712e-05,0.0,0.0,4.3047614097595215,0.0,0.0,0.0,0.2714216709136963,4.0,0.0,1.0
827760,293.3398132324219,297.1499938964844,293.1499938964844,0.0056965984404087,-414.55755615234375,298.63134765625,0.5437911748886108,0.050000000745058,0.045857198536396,294.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.5437911748886108,0.050000000745058,0.0482898354530334,293.33673095703125,297.1499938964844,293.1499938964844,0.0123154334723949,-531.1822509765625,303.46783447265625,0.5437911748886108,0.050000000745058,0.0356667079031467,293.2190856933594,297.1499938964844,293.1499938964844,0.089776873588562,-2210.26611328125,304.15625,0.789670467376709,0.1469564586877823,0.140407457947731,293.42449951171875,297.1499938964844,293.1499938964844,0.0031214621849358,-1182.6605224609375,295.4336242675781,0.5437911748886108,0.050000000745058,0.2290661931037902,291.1525573730469,291.1499938964844,274.8729553222656,272.5039978027344,285.4774475097656,294.9210205078125,291.1527099609375,1.0,0.177003875374794,0.8272491693496704,0.8272491693496704,1.0,1.0,-0.7489126324653625,0.3529845476150512,0.3959280848503113,0.0307910237461328,0.0,0.0,0.1299852132797241,25.60675621032715,25.0,0.859190046787262,-4289.4970703125,56.48191452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204345703125,303.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.095001496374607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1108832955360412,0.1108875274658203,-4.2276633394067176e-06,0.0,9.6414441941306e-05,0.0,0.0,4.301479816436768,0.0,0.0,0.0,0.2714094817638397,4.0,0.0,1.0
827820,293.3401794433594,297.1499938964844,293.1499938964844,0.0056656836532056,-412.6605224609375,298.5976867675781,0.5438153743743896,0.050000000745058,0.0458570197224617,294.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5438153743743896,0.050000000745058,0.0482896491885185,293.3392944335937,297.1499938964844,293.1499938964844,0.0122291957959532,-529.4601440429688,303.4285888671875,0.5438153743743896,0.050000000745058,0.0356665700674057,293.21875,297.1499938964844,293.1499938964844,0.0891597345471382,-2198.162109375,304.15625,0.7882246375083923,0.1461506932973861,0.1396436393260955,293.4252319335937,297.1499938964844,293.1499938964844,0.003084658877924,-1168.8714599609375,295.3843994140625,0.5438153743743896,0.050000000745058,0.2290652990341186,291.15301513671875,291.1499938964844,274.8662414550781,272.4996643066406,285.4755554199219,294.9243469238281,291.1531982421875,1.0,0.1768605262041092,0.8272752165794373,0.8272752165794373,1.0,1.0,-0.7477647662162781,0.352459579706192,0.3953052163124084,0.0306870937347412,0.0,0.0,0.1297369748353958,25.594337463378903,25.0,1.2192479372024536,-4285.09228515625,56.3066635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,303.9528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.0949662923812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1107859313488006,0.1107901558279991,-4.227534645906417e-06,0.0,9.637871698942035e-05,0.0,0.0,4.2974934577941895,0.0,0.0,0.0,0.271394670009613,4.0,0.0,1.0
827880,293.3405456542969,297.1499938964844,293.1499938964844,0.0056347991339862,-410.7574157714844,298.5639953613281,0.5438349843025208,0.050000000745058,0.04585687443614,294.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5438349843025208,0.050000000745058,0.0482894964516162,293.3418273925781,297.1499938964844,293.1499938964844,0.0121429450809955,-527.7185668945312,303.3889465332031,0.5438349843025208,0.050000000745058,0.0356664583086967,293.2183837890625,297.1499938964844,293.1499938964844,0.0885449573397636,-2186.1064453125,304.1562194824219,0.7867757678031921,0.1453489661216735,0.138883575797081,293.42596435546875,297.1499938964844,293.1499938964844,0.0030477722175419,-1155.0341796875,295.3351135253906,0.5438349843025208,0.050000000745058,0.2290645837783813,291.153564453125,291.1499938964844,274.8601379394531,272.4955749511719,285.4739685058594,294.9276123046875,291.1537475585937,1.0,0.1767197400331497,0.8273012042045593,0.8273012042045593,1.0,1.0,-0.7466230392456055,0.3519369661808014,0.3946860432624817,0.0305848773568868,0.0,0.0,0.129445731639862,25.58290672302246,25.0,1.4854576587677002,-4280.42919921875,56.133888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,303.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.0949377194046974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.110670581459999,0.1106748059391975,-4.227379577059764e-06,0.0,9.634971502237022e-05,0.0,0.0,4.292768955230713,0.0,0.0,0.0,0.2713770866394043,4.0,0.0,1.0
827940,293.3409118652344,297.1499938964844,293.1499938964844,0.0056039849296212,-408.8509826660156,298.5302429199219,0.5438498258590698,0.050000000745058,0.0458567664027214,294.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5438498258590698,0.050000000745058,0.0482893846929073,293.3443603515625,297.1499938964844,293.1499938964844,0.0120566515251994,-525.9568481445312,303.348876953125,0.5438498258590698,0.050000000745058,0.0356663726270198,293.2180480957031,297.1499938964844,293.1499938964844,0.0879330858588218,-2174.110107421875,304.1562194824219,0.785325288772583,0.1445518583059311,0.1381278783082962,293.4266662597656,297.1499938964844,293.1499938964844,0.0030108573846518,-1141.1707763671875,295.2857360839844,0.5438498258590698,0.050000000745058,0.2290640473365783,291.1541442871094,291.1499938964844,274.854736328125,272.4917297363281,285.4726867675781,294.93084716796875,291.15435791015625,1.0,0.1765816360712051,0.8273271918296814,0.8273271918296814,1.0,1.0,-0.745488166809082,0.3514172434806824,0.3940709233283996,0.0304841790348291,0.0,0.0,0.1291050761938095,25.572486877441406,25.0,1.6565675735473633,-4275.48583984375,55.9637336730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186279296875,303.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0949143841862678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1105343475937843,0.1105385720729827,-4.227193130645901e-06,0.0,9.632603178033604e-05,0.0,0.0,4.287186622619629,0.0,0.0,0.0,0.2713562548160553,4.0,0.0,1.0
828000,293.3412475585937,297.1499938964844,293.1499938964844,0.005573236849159,-406.9415283203125,298.4964904785156,0.5438612699508667,0.050000000745058,0.0458566844463348,294.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5438612699508667,0.050000000745058,0.0482892952859401,293.34686279296875,297.1499938964844,293.1499938964844,0.0119704818353056,-524.1787109375,303.3084716796875,0.5438612699508667,0.050000000745058,0.0356663092970848,293.2176818847656,297.1499938964844,293.1499938964844,0.087323859333992,-2162.169677734375,304.1561889648437,0.7838739156723022,0.1437587887048721,0.1373759359121322,293.4273986816406,297.1499938964844,293.1499938964844,0.0029739004094153,-1127.27783203125,295.2362976074219,0.5438612699508667,0.050000000745058,0.2290636301040649,291.15478515625,291.1499938964844,274.8500061035156,272.4881591796875,285.4717102050781,294.9340209960937,291.1549987792969,1.0,0.1764456182718277,0.8273532390594482,0.8273532390594482,1.0,1.0,-0.7443593144416809,0.3509000539779663,0.3934592306613922,0.0303846281021833,0.0,0.0,0.1287226378917694,25.56280517578125,25.0,1.7712668180465698,-4270.310546875,55.79569625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816711425781,303.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0948927551507949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1103803068399429,0.1103845313191413,-4.2269784898962826e-06,0.0,9.630408749217167e-05,0.0,0.0,4.280871868133545,0.0,0.0,0.0,0.2713326513767242,4.0,0.0,1.0
828060,293.34161376953125,297.1499938964844,293.1499938964844,0.0055425441823899,-405.0285034179688,298.46270751953125,0.5438694357872009,0.050000000745058,0.04585662484169,294.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5438694357872009,0.050000000745058,0.0482892356812953,293.349365234375,297.1499938964844,293.1499938964844,0.0118843987584114,-522.3833618164062,303.26763916015625,0.5438694357872009,0.050000000745058,0.0356662645936012,293.21734619140625,297.1499938964844,293.1499938964844,0.0867175981402397,-2150.292236328125,304.1561584472656,0.7824229001998901,0.1429701149463653,0.1366281807422638,293.4281311035156,297.1499938964844,293.1499938964844,0.0029368821997195,-1113.349365234375,295.1867370605469,0.5438694357872009,0.050000000745058,0.2290633469820022,291.1554260253906,291.1499938964844,274.8459167480469,272.4847106933594,285.47100830078125,294.9371643066406,291.1556396484375,1.0,0.1763117015361786,0.8273826837539673,0.8273826837539673,1.0,1.0,-0.7432369589805603,0.3503854870796203,0.3928514719009399,0.0302874743938446,0.0,0.0,0.1282946467399597,25.553850173950195,25.0,1.8394943475723269,-4264.89990234375,55.62984085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.0948710590600967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1102069541811943,0.1102111786603927,-4.226732926326804e-06,0.0,9.628206316847354e-05,0.0,0.0,4.273762702941895,0.0,0.0,0.0,0.2713060081005096,4.0,0.0,1.0
828120,293.3419494628906,297.1499938964844,293.1499938964844,0.0055119101889431,-403.1123962402344,298.4288635253906,0.543874979019165,0.050000000745058,0.045856587588787,294.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.543874979019165,0.050000000745058,0.0482891947031021,293.3518371582031,297.1499938964844,293.1499938964844,0.0117984702810645,-520.5722045898438,303.2264709472656,0.543874979019165,0.050000000745058,0.0356662347912788,293.21697998046875,297.1499938964844,293.1499938964844,0.0861142501235008,-2138.47802734375,304.1561279296875,0.7809730172157288,0.14218570291996,0.1358844339847564,293.4288330078125,297.1499938964844,293.1499938964844,0.0028998034540563,-1099.386474609375,295.1370849609375,0.543874979019165,0.050000000745058,0.2290631532669067,291.1560974121094,291.1499938964844,274.8423767089844,272.48126220703125,285.4706115722656,294.9402770996094,291.1562805175781,1.0,0.1761796772480011,0.8274121880531311,0.8274121880531311,1.0,1.0,-0.7421208620071411,0.3498727083206177,0.3922481834888458,0.0301937330514192,0.0,0.0,0.1278233677148819,25.54551124572754,25.0,1.869889616966248,-4259.275390625,55.46597290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175048828125,303.9230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0948467701673507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1100152283906936,0.1100194528698921,-4.2264582589268684e-06,0.0,9.625741222407667e-05,0.0,0.0,4.265898704528809,0.0,0.0,0.0,0.2712765038013458,4.0,0.0,1.0
828180,293.34228515625,297.1499938964844,293.1499938964844,0.0054813520982861,-401.1944580078125,298.3949584960937,0.5438777208328247,0.050000000745058,0.0458565689623355,294.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5438777208328247,0.050000000745058,0.0482891760766506,293.35430908203125,297.1499938964844,293.1499938964844,0.0117126470431685,-518.7442016601562,303.1849060058594,0.5438777208328247,0.050000000745058,0.0356662198901176,293.2166442871094,297.1499938964844,293.1499938964844,0.0855142995715141,-2126.737060546875,304.1561279296875,0.7795255184173584,0.1414061188697815,0.1351452618837356,293.4295349121094,297.1499938964844,293.1499938964844,0.0028626853600144,-1085.3984375,295.0873413085937,0.5438777208328247,0.050000000745058,0.2290630638599395,291.15673828125,291.1499938964844,274.83935546875,272.477783203125,285.470458984375,294.9433288574219,291.1569519042969,1.0,0.1760496348142624,0.8274416327476501,0.8274416327476501,1.0,1.0,-0.741011917591095,0.349362164735794,0.3916497528553009,0.0301032308489084,0.0,0.0,0.1273044794797897,25.53780746459961,25.0,1.856256484985352,-4253.42626953125,55.30422592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,303.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0948177129030227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1098031103610992,0.1098073348402977,-4.226150394970318e-06,0.0,9.622793004382402e-05,0.0,0.0,4.257196426391602,0.0,0.0,0.0,0.2712438106536865,4.0,0.0,1.0
828240,293.3426208496094,297.1499938964844,293.1499938964844,0.0054508852772414,-399.2759399414063,298.3610534667969,0.5438786149024963,0.050000000745058,0.0458565689623355,294.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5438786149024963,0.050000000745058,0.0482891723513603,293.35675048828125,297.1499938964844,293.1499938964844,0.0116270929574966,-516.9028930664062,303.1430053710937,0.5438786149024963,0.050000000745058,0.0356662198901176,293.2162780761719,297.1499938964844,293.1499938964844,0.0849172696471214,-2115.060791015625,304.1560974121094,0.7780803442001343,0.1406307071447372,0.1344099789857864,293.43023681640625,297.1499938964844,293.1499938964844,0.0028255491051822,-1071.3941650390625,295.0374755859375,0.5438786149024963,0.050000000745058,0.2290630489587783,291.1573791503906,291.1499938964844,274.8368530273437,272.4742736816406,285.47052001953125,294.94635009765625,291.1575622558594,1.0,0.175921157002449,0.827471137046814,0.827471137046814,1.0,1.0,-0.7399089336395264,0.3488534390926361,0.3910554647445678,0.03001563064754,0.0,0.0,0.126748189330101,25.53056526184082,25.0,1.81635856628418,-4247.40283203125,55.14421463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17218017578125,303.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.666015625,18000.0,0.0,0.0,0.094782568514347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1095749139785766,0.1095791384577751,-4.225815700920066e-06,0.0,9.619226329959928e-05,0.0,0.0,4.247833251953125,0.0,0.0,0.0,0.2712085545063019,4.0,0.0,1.0
828300,293.34295654296875,297.1499938964844,293.1499938964844,0.0054204701445996,-397.3544921875,298.3270568847656,0.5438774824142456,0.050000000745058,0.0458565801382064,294.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5438774824142456,0.050000000745058,0.0482891872525215,293.3591613769531,297.1499938964844,293.1499938964844,0.0115416888147592,-515.0457763671875,303.1007080078125,0.5438774824142456,0.050000000745058,0.0356662273406982,293.2159423828125,297.1499938964844,293.1499938964844,0.0843237787485122,-2103.46240234375,304.15606689453125,0.7766391634941101,0.1398602277040481,0.1336793452501297,293.430908203125,297.1499938964844,293.1499938964844,0.0027883280999958,-1057.349609375,294.98748779296875,0.5438774824142456,0.050000000745058,0.2290631085634231,291.1579895019531,291.1499938964844,274.8348388671875,272.47076416015625,285.4708557128906,294.9493103027344,291.1581726074219,1.0,0.1757944226264953,0.827500581741333,0.827500581741333,1.0,1.0,-0.7388131022453308,0.3483471274375915,0.3904659748077392,0.0299310162663459,0.0,0.0,0.1261498779058456,25.5238094329834,25.0,1.7547919750213623,-4241.1953125,54.98612594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1721496582031,303.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.09473866969347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1093287840485572,0.1093330085277557,-4.225450993544655e-06,0.0,9.614770533517004e-05,0.0,0.0,4.237733840942383,0.0,0.0,0.0,0.2711704969406128,4.0,0.0,1.0
828360,293.34326171875,297.1499938964844,293.1499938964844,0.0053901621140539,-395.4337463378906,298.29302978515625,0.5438748002052307,0.050000000745058,0.0458566024899482,294.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5438748002052307,0.050000000745058,0.0482892096042633,293.3615417480469,297.1499938964844,293.1499938964844,0.0114565510302782,-513.1752319335938,303.0580444335937,0.5438748002052307,0.050000000745058,0.0356662459671497,293.215576171875,297.1499938964844,293.1499938964844,0.0837336033582687,-2091.938232421875,304.1560363769531,0.7752021551132202,0.1390944421291351,0.1329530775547027,293.4316101074219,297.1499938964844,293.1499938964844,0.0027511038351804,-1043.296142578125,294.9374084472656,0.5438748002052307,0.050000000745058,0.2290632277727127,291.1585693359375,291.1499938964844,274.8332824707031,272.4672241210937,285.47137451171875,294.9522399902344,291.15875244140625,1.0,0.1756691634654998,0.8275334239006042,0.8275334239006042,1.0,1.0,-0.7377239465713501,0.3478432297706604,0.3898807466030121,0.0298493988811969,0.0,0.0,0.125515416264534,25.517446517944336,25.0,1.6773096323013306,-4234.83203125,54.82976913452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,303.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91015625,18000.0,0.0,0.0,0.0946851223707199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10906732827425,0.1090715527534484,-4.2250599108228926e-06,0.0,9.60933612077497e-05,0.0,0.0,4.227005481719971,0.0,0.0,0.0,0.2711299955844879,4.0,0.0,1.0
828420,293.3435974121094,297.1499938964844,293.1499938964844,0.0053599285893142,-393.51177978515625,298.25897216796875,0.5438708066940308,0.050000000745058,0.0458566360175609,294.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5438708066940308,0.050000000745058,0.0482892468571662,293.3639221191406,297.1499938964844,293.1499938964844,0.0113716693595051,-511.2908935546875,303.0150451660156,0.5438708066940308,0.050000000745058,0.0356662720441818,293.2152404785156,297.1499938964844,293.1499938964844,0.0831468254327774,-2080.490234375,304.156005859375,0.7737702131271362,0.1383334249258041,0.1322313100099563,293.4322814941406,297.1499938964844,293.1499938964844,0.0027138297446072,-1029.216796875,294.8872375488281,0.5438708066940308,0.050000000745058,0.2290633916854858,291.1591186523437,291.1499938964844,274.8321838378906,272.46368408203125,285.4721069335937,294.9551086425781,291.1593017578125,1.0,0.175545334815979,0.8275663256645203,0.8275663256645203,1.0,1.0,-0.7366417050361633,0.3473416268825531,0.3893000483512878,0.0297706238925457,0.0,0.0,0.1248470842838287,25.51142692565918,25.0,1.5909454822540283,-4228.32373046875,54.67509078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17462158203125,303.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0946207791566848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.108791597187519,0.1087958216667175,-4.224645181238884e-06,0.0,9.602806676412e-05,0.0,0.0,4.215692043304443,0.0,0.0,0.0,0.2710872590541839,4.0,0.0,1.0
828480,293.3438720703125,297.1499938964844,293.1499938964844,0.0053297961130738,-391.5902404785156,298.2248840332031,0.5438657999038696,0.050000000745058,0.0458566769957542,294.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5438657999038696,0.050000000745058,0.0482892878353595,293.3662414550781,297.1499938964844,293.1499938964844,0.011287136003375,-509.394775390625,302.97174072265625,0.5438657999038696,0.050000000745058,0.0356663018465042,293.2148742675781,297.1499938964844,293.1499938964844,0.0825631320476532,-2069.11279296875,304.1559753417969,0.7723432779312134,0.1375768631696701,0.1315136849880218,293.43292236328125,297.1499938964844,293.1499938964844,0.0026765430811792,-1015.1260986328124,294.8369445800781,0.5438657999038696,0.050000000745058,0.2290635854005813,291.15966796875,291.1499938964844,274.8314819335937,272.46014404296875,285.4730529785156,294.9579467773437,291.1598205566406,1.0,0.175422728061676,0.8275991678237915,0.8275991678237915,1.0,1.0,-0.735565721988678,0.3468420505523681,0.3887236416339874,0.0296946018934249,0.0,0.0,0.1241497620940208,25.50568389892578,25.0,1.5027132034301758,-4221.689453125,54.52192687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,303.88067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.0945458188652992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1085038632154464,0.1085080876946449,-4.224209533276735e-06,0.0,9.595198935130612e-05,0.0,0.0,4.203887939453125,0.0,0.0,0.0,0.2710426151752472,4.0,0.0,1.0
828540,293.3441772460937,297.1499938964844,293.1499938964844,0.0052997237071394,-389.666748046875,298.19073486328125,0.5438597798347473,0.050000000745058,0.0458567254245281,294.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5438597798347473,0.050000000745058,0.0482893399894237,293.3685607910156,297.1499938964844,293.1499938964844,0.0112028289586305,-507.4841003417969,302.9280700683594,0.5438597798347473,0.050000000745058,0.0356663390994071,293.21453857421875,297.1499938964844,293.1499938964844,0.0819832161068916,-2057.8203125,304.15594482421875,0.7709231972694397,0.1368256360292434,0.1308010816574096,293.4335632324219,297.1499938964844,293.1499938964844,0.0026391767896711,-1000.9993896484376,294.7865295410156,0.5438597798347473,0.050000000745058,0.2290638387203216,291.16015625,291.1499938964844,274.8311767578125,272.4565734863281,285.47418212890625,294.9607238769531,291.1603088378906,1.0,0.1753015369176864,0.8276320099830627,0.8276320099830627,1.0,1.0,-0.7344973683357239,0.3463451266288757,0.3881522417068481,0.0296215750277042,0.0,0.0,0.1234199404716491,25.50023460388184,25.0,1.410231113433838,-4214.916015625,54.37047958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,303.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.0944576263427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.108202688395977,0.1082069128751754,-4.223751147947041e-06,0.0,9.586248052073644e-05,0.0,0.0,4.191534519195557,0.0,0.0,0.0,0.2709958255290985,4.0,0.0,1.0
828600,293.3444519042969,297.1499938964844,293.1499938964844,0.0052697672508656,-387.7448120117188,298.15655517578125,0.5438531041145325,0.050000000745058,0.0458567775785923,294.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5438531041145325,0.050000000745058,0.0482893958687782,293.370849609375,297.1499938964844,293.1499938964844,0.0111188953742384,-505.5620422363281,302.88409423828125,0.5438531041145325,0.050000000745058,0.0356663838028907,293.21417236328125,297.1499938964844,293.1499938964844,0.0814064890146255,-2046.6014404296875,304.1559143066406,0.7695092558860779,0.1360790580511093,0.1300927996635437,293.4342041015625,297.1499938964844,293.1499938964844,0.0026018200442194,-986.870849609375,294.7360534667969,0.5438531041145325,0.050000000745058,0.2290640920400619,291.1606140136719,291.1499938964844,274.8312683105469,272.4529724121094,285.4754943847656,294.96343994140625,291.1607666015625,1.0,0.1751814931631088,0.827664852142334,0.827664852142334,1.0,1.0,-0.7334355115890503,0.345850259065628,0.3875852823257446,0.0295514017343521,0.0,0.0,0.1226652041077613,25.4950008392334,25.0,1.3134779930114746,-4208.02880859375,54.220481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,303.86529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.0943578407168388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1078913509845733,0.1078955754637718,-4.223275482218014e-06,0.0,9.576121374266222e-05,0.0,0.0,4.17876672744751,0.0,0.0,0.0,0.2709474861621856,4.0,0.0,1.0
828660,293.3447265625,297.1499938964844,293.1499938964844,0.0052398778498172,-385.8215637207031,298.1223449707031,0.5438457131385803,0.050000000745058,0.045856837183237,294.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5438457131385803,0.050000000745058,0.048289455473423,293.37310791015625,297.1499938964844,293.1499938964844,0.0110352337360382,-503.6263732910156,302.8397827148437,0.5438457131385803,0.050000000745058,0.0356664285063743,293.2138061523437,297.1499938964844,293.1499938964844,0.0808336585760116,-2035.4705810546875,304.1558837890625,0.7681034803390503,0.1353379935026168,0.1293897032737732,293.4348449707031,297.1499938964844,293.1499938964844,0.0025643883273005,-972.708984375,294.6854553222656,0.5438457131385803,0.050000000745058,0.2290643900632858,291.1610412597656,291.1499938964844,274.8316955566406,272.44940185546875,285.4769897460937,294.96612548828125,291.1611633300781,1.0,0.1750627309083938,0.8277008533477783,0.8277008533477783,1.0,1.0,-0.7323815822601318,0.3453582227230072,0.387023389339447,0.029484624043107,0.0,0.0,0.1218835860490799,25.48999214172364,25.0,1.2115464210510254,-4201.01904296875,54.07212448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,303.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.0942441970109939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.107569009065628,0.1075732335448265,-4.22278071710025e-06,0.0,9.56458825385198e-05,0.0,0.0,4.165551662445068,0.0,0.0,0.0,0.2708973884582519,4.0,0.0,1.0
828720,293.3450012207031,297.1499938964844,293.1499938964844,0.0052101011388003,-383.89990234375,298.0881042480469,0.5438379645347595,0.050000000745058,0.0458568967878818,294.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5438379645347595,0.050000000745058,0.048289518803358,293.3753356933594,297.1499938964844,293.1499938964844,0.010951954871416,-501.6794738769531,302.795166015625,0.5438379645347595,0.050000000745058,0.0356664769351482,293.21343994140625,297.1499938964844,293.1499938964844,0.0802641436457634,-2024.4166259765625,304.1558532714844,0.7667049765586853,0.1346017718315124,0.1286911070346832,293.4354553222656,297.1499938964844,293.1499938964844,0.0025269610341638,-958.54443359375,294.634765625,0.5438379645347595,0.050000000745058,0.2290646880865097,291.16143798828125,291.1499938964844,274.8324890136719,272.44580078125,285.4786071777344,294.96875,291.1615295410156,1.0,0.1749450415372848,0.8277367949485779,0.8277367949485779,1.0,1.0,-0.731334388256073,0.3448683023452759,0.3864660561084747,0.0294209234416484,0.0,0.0,0.1210819259285926,25.485145568847656,25.0,1.1055216789245603,-4193.91064453125,53.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,303.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.0941188186407089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1072386875748634,0.1072429046034812,-4.222271854814608e-06,0.0,9.551864059176296e-05,0.0,0.0,4.152011871337891,0.0,0.0,0.0,0.2708460092544555,4.0,0.0,1.0
828780,293.3452453613281,297.1499938964844,293.1499938964844,0.0051804124377667,-381.9784240722656,298.0538330078125,0.5438298583030701,0.050000000745058,0.0458569601178169,294.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5438298583030701,0.050000000745058,0.0482895895838737,293.3775634765625,297.1499938964844,293.1499938964844,0.0108690047636628,-499.72021484375,302.7502136230469,0.5438298583030701,0.050000000745058,0.0356665253639221,293.21307373046875,297.1499938964844,293.1499938964844,0.0796985924243927,-2013.453125,304.15582275390625,0.765315592288971,0.1338711827993393,0.1279978156089782,293.43603515625,297.1499938964844,293.1499938964844,0.0024894871748983,-944.3584594726562,294.583984375,0.5438298583030701,0.050000000745058,0.2290650159120559,291.1617736816406,291.1499938964844,274.83355712890625,272.44219970703125,285.4804077148437,294.9713134765625,291.161865234375,1.0,0.1748285442590713,0.8277727961540222,0.8277727961540222,1.0,1.0,-0.7302951812744141,0.3443809747695923,0.3859142065048218,0.0293606929481029,0.0,0.0,0.1202593818306922,25.480466842651367,25.0,0.9968296885490416,-4186.697265625,53.77979278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,303.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.0939799919724464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1069000288844108,0.1069042459130287,-4.221747985866386e-06,0.0,9.53777416725643e-05,0.0,0.0,4.138134479522705,0.0,0.0,0.0,0.2707933485507965,4.0,0.0,1.0
828840,293.345458984375,297.1499938964844,293.1499938964844,0.0051508219912648,-380.0578002929688,298.01953125,0.5438215732574463,0.050000000745058,0.0458570271730423,294.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5438215732574463,0.050000000745058,0.0482896566390991,293.3797302246094,297.1499938964844,293.1499938964844,0.0107864532619714,-497.75006103515625,302.7049560546875,0.5438215732574463,0.050000000745058,0.035666573792696,293.21270751953125,297.1499938964844,293.1499938964844,0.079136423766613,-2002.5684814453125,304.1557922363281,0.7639343738555908,0.133145585656166,0.1273091733455658,293.4366149902344,297.1499938964844,293.1499938964844,0.0024519918952137,-930.1607666015624,294.5331115722656,0.5438215732574463,0.050000000745058,0.2290653437376022,291.1620788574219,291.1499938964844,274.8349609375,272.4385986328125,285.4823608398437,294.9738464355469,291.16217041015625,1.0,0.174713060259819,0.8278087377548218,0.8278087377548218,1.0,1.0,-0.7292629480361938,0.3438957631587982,0.3853671848773956,0.0293038394302129,0.0,0.0,0.1194216609001159,25.47591018676757,25.0,0.8874669075012207,-4179.40087890625,53.635780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,303.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.0938300639390945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.106555588543415,0.1065598130226135,-4.221213657729095e-06,0.0,9.52255868469365e-05,0.0,0.0,4.124024868011475,0.0,0.0,0.0,0.2707397639751434,4.0,0.0,1.0
828900,293.345703125,297.1499938964844,293.1499938964844,0.0051213190890848,-378.137451171875,297.9851989746094,0.543813169002533,0.050000000745058,0.0458570905029773,294.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.543813169002533,0.050000000745058,0.0482897274196147,293.38189697265625,297.1499938964844,293.1499938964844,0.0107042407616972,-495.7677001953125,302.6593933105469,0.543813169002533,0.050000000745058,0.0356666259467601,293.2123107910156,297.1499938964844,293.1499938964844,0.0785783901810646,-1991.778076171875,304.1557312011719,0.7625634074211121,0.1324259042739868,0.1266260892152786,293.43719482421875,297.1499938964844,293.1499938964844,0.0024144484195858,-915.9417724609376,294.48211669921875,0.543813169002533,0.050000000745058,0.2290656715631485,291.162353515625,291.1499938964844,274.83660888671875,272.4349975585937,285.48443603515625,294.976318359375,291.1624450683594,1.0,0.1745987236499786,0.8278447389602661,0.8278447389602661,1.0,1.0,-0.728239119052887,0.3434131741523742,0.3848259150981903,0.0292507447302341,0.0,0.0,0.1185685321688652,25.47147750854492,25.0,0.7771696448326111,-4172.01513671875,53.49332427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,303.8229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.093667596578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1062052622437477,0.1062094867229461,-4.220668870402733e-06,0.0,9.506070637144148e-05,0.0,0.0,4.109678745269775,0.0,0.0,0.0,0.2706852257251739,4.0,0.0,1.0
