time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828960,293.3459167480469,297.1499938964844,293.1499938964844,0.0050919214263558,-376.2186279296875,297.9508361816406,0.5438047647476196,0.050000000745058,0.0458571575582027,294.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5438047647476196,0.050000000745058,0.0482897944748401,293.3840026855469,297.1499938964844,293.1499938964844,0.0106224147602915,-493.7742309570313,302.613525390625,0.5438047647476196,0.050000000745058,0.0356666781008243,293.2119445800781,297.1499938964844,293.1499938964844,0.078024223446846,-1981.07666015625,304.1557006835937,0.7612023949623108,0.1317118555307388,0.1259482502937317,293.437744140625,297.1499938964844,293.1499938964844,0.0023768860846757,-901.712890625,294.4310607910156,0.5438047647476196,0.050000000745058,0.2290659993886947,291.16259765625,291.1499938964844,274.8385009765625,272.4313659667969,285.48663330078125,294.9787292480469,291.16265869140625,1.0,0.174485445022583,0.8278836011886597,0.8278836011886597,1.0,1.0,-0.7272230982780457,0.342933177947998,0.3842899203300476,0.0292015317827463,0.0,0.0,0.1177042797207832,25.46714210510254,25.0,0.6636204719543457,-4164.556640625,53.35231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,303.8136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.0934943482279777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1058508679270744,0.1058550849556922,-4.220115897624055e-06,0.0,9.488488285569474e-05,0.0,0.0,4.095170497894287,0.0,0.0,0.0,0.2706300616264343,4.0,0.0,1.0
829020,293.3460998535156,297.1499938964844,293.1499938964844,0.0050626257434487,-374.3011779785156,297.9164733886719,0.5437964797019958,0.050000000745058,0.0458572208881378,294.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5437964797019958,0.050000000745058,0.0482898615300655,293.3861083984375,297.1499938964844,293.1499938964844,0.01054098457098,-491.7698364257813,302.5673522949219,0.5437964797019958,0.050000000745058,0.0356667302548885,293.2115478515625,297.1499938964844,293.1499938964844,0.0774739608168602,-1970.4652099609373,304.1556701660156,0.7598516345024109,0.1310034394264221,0.1252757012844085,293.43829345703125,297.1499938964844,293.1499938964844,0.002339303959161,-887.4742431640625,294.3799133300781,0.5437964797019958,0.050000000745058,0.229066327214241,291.16278076171875,291.1499938964844,274.8406677246094,272.4277648925781,285.48895263671875,294.9810791015625,291.162841796875,1.0,0.1743731796741485,0.8279224634170532,0.8279224634170532,1.0,1.0,-0.7262150049209595,0.3424555659294128,0.3837594389915466,0.0291561316698789,0.0,0.0,0.1168318539857864,25.46288681030273,25.0,0.5499469041824341,-4157.0361328125,53.21271896362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177124023437,303.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.662109375,18000.0,0.0,0.0,0.0933112800121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1054936572909355,0.1054978817701339,-4.219557013129816e-06,0.0,9.469909127801655e-05,0.0,0.0,4.080552101135254,0.0,0.0,0.0,0.2705744802951813,4.0,0.0,1.0
829080,293.3462829589844,297.1499938964844,293.1499938964844,0.0050334292463958,-372.3849487304688,297.8821105957031,0.5437883734703064,0.050000000745058,0.0458572842180728,294.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5437883734703064,0.050000000745058,0.0482899285852909,293.3881530761719,297.1499938964844,293.1499938964844,0.0104601522907614,-489.7594909667969,302.52099609375,0.5437883734703064,0.050000000745058,0.0356667786836624,293.2111511230469,297.1499938964844,293.1499938964844,0.0769272670149803,-1959.937255859375,304.1556396484375,0.7585107088088989,0.130300372838974,0.1246081292629242,293.4388122558594,297.1499938964844,293.1499938964844,0.0023016969207674,-873.223876953125,294.32867431640625,0.5437883734703064,0.050000000745058,0.2290666401386261,291.1629333496094,291.1499938964844,274.8429870605469,272.42413330078125,285.49139404296875,294.9833984375,291.1629638671875,1.0,0.1742618381977081,0.8279613852500916,0.8279613852500916,1.0,1.0,-0.7252143621444702,0.3419801294803619,0.3832342624664306,0.0291145294904708,0.0,0.0,0.1159540489315986,25.45869255065918,25.0,0.4404588043689728,-4149.46728515625,53.07445907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227478027344,303.79425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.0931200012564659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1051349490880966,0.105139173567295,-4.21899494540412e-06,0.0,9.450496872887015e-05,0.0,0.0,4.065877437591553,0.0,0.0,0.0,0.2705186307430267,4.0,0.0,1.0
829140,293.346435546875,297.1499938964844,293.1499938964844,0.0050043473020195,-370.4710998535156,297.84771728515625,0.5437805652618408,0.050000000745058,0.0458573475480079,294.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5437805652618408,0.050000000745058,0.0482899956405162,293.3899230957031,297.1499938964844,293.1499938964844,0.0103813577443361,-487.77978515625,302.4749755859375,0.5437805652618408,0.050000000745058,0.0356668271124362,293.21075439453125,297.1499938964844,293.1499938964844,0.0763850286602974,-1949.5106201171875,304.1556091308594,0.7571819424629211,0.1296038776636123,0.1239465996623039,293.4393310546875,297.1499938964844,293.1499938964844,0.0022641019895672,-858.976318359375,294.27740478515625,0.5437805652618408,0.050000000745058,0.2290669381618499,291.1630554199219,291.1499938964844,274.84552001953125,272.4205322265625,285.4939270019531,294.98565673828125,291.1630554199219,1.0,0.174151599407196,0.8280002474784851,0.8280002474784851,1.0,1.0,-0.7242228388786316,0.3415075540542602,0.3827152550220489,0.0290769264101982,0.0,0.0,0.1150720417499542,25.45454978942871,25.0,0.3339799642562866,-4141.85009765625,52.93772506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22760009765625,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.0929200425744056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1047752052545547,0.1047794222831726,-4.218429694446968e-06,0.0,9.430202771909536e-05,0.0,0.0,4.05116605758667,0.0,0.0,0.0,0.2704626023769378,4.0,0.0,1.0
829200,293.3465881347656,297.1499938964844,293.1499938964844,0.0049754041247069,-368.5611877441406,297.8133850097656,0.5437732338905334,0.050000000745058,0.0458574034273624,294.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5437732338905334,0.050000000745058,0.048290055245161,293.391357421875,297.1499938964844,293.1499938964844,0.0103042153641581,-485.8220520019531,302.4295349121094,0.5437732338905334,0.050000000745058,0.0356668718159198,293.2103576660156,297.1499938964844,293.1499938964844,0.0758469626307487,-1939.1795654296875,304.1555480957031,0.7558650970458984,0.128914013504982,0.123290829360485,293.43975830078125,297.1499938964844,293.1499938964844,0.0022265645675361,-844.7489013671875,294.2261657714844,0.5437732338905334,0.050000000745058,0.2290672361850738,291.1631164550781,291.1499938964844,274.8482360839844,272.4169311523437,285.4965515136719,294.98785400390625,291.16314697265625,1.0,0.1740422695875167,0.8280391693115234,0.8280391693115234,1.0,1.0,-0.7232397794723511,0.3410377204418182,0.3822020888328552,0.0290430579334497,0.0,0.0,0.114188976585865,25.45040702819824,25.0,0.2280839532613754,-4134.2041015625,52.8023796081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,303.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.0927138328552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1044157445430755,0.1044199615716934,-4.217863988742465e-06,0.0,9.40927566261962e-05,0.0,0.0,4.036471366882324,0.0,0.0,0.0,0.2704066336154938,4.0,0.0,1.0
829260,293.3466796875,297.1499938964844,293.1499938964844,0.0049466369673609,-366.6578979492188,297.7790832519531,0.5437668561935425,0.050000000745058,0.0458574555814266,294.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5437668561935425,0.050000000745058,0.0482901073992252,293.392578125,297.1499938964844,293.1499938964844,0.01022828835994,-483.876220703125,302.3844299316406,0.5437668561935425,0.050000000745058,0.0356669090688228,293.2099304199219,297.1499938964844,293.1499938964844,0.0753144696354866,-1928.97119140625,304.155517578125,0.7545641660690308,0.1282328218221664,0.1226425096392631,293.4401550292969,297.1499938964844,293.1499938964844,0.0021891116630285,-830.5521850585938,294.17498779296875,0.5437668561935425,0.050000000745058,0.2290674895048141,291.1631774902344,291.1499938964844,274.85107421875,272.413330078125,285.4992370605469,294.989990234375,291.1631774902344,1.0,0.1739340126514434,0.8280810713768005,0.8280810713768005,1.0,1.0,-0.7222679257392883,0.3405719995498657,0.3816959261894226,0.0290132761001586,0.0,0.0,0.1133069694042205,25.446197509765625,25.0,0.1193372681736946,-4126.5400390625,52.66867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,303.7630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.09250158816576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1040573492646217,0.1040615662932396,-4.217298737785313e-06,0.0,9.38773519010283e-05,0.0,0.0,4.021825790405273,0.0,0.0,0.0,0.2703508138656616,4.0,0.0,1.0
829320,293.34674072265625,297.1499938964844,293.1499938964844,0.0049180821515619,-364.7637939453125,297.7449035644531,0.5437620878219604,0.050000000745058,0.0458574928343296,294.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5437620878219604,0.050000000745058,0.0482901483774185,293.3936462402344,297.1499938964844,293.1499938964844,0.0101536959409713,-481.9460144042969,302.339599609375,0.5437620878219604,0.050000000745058,0.0356669388711452,293.20947265625,297.1499938964844,293.1499938964844,0.0747887194156646,-1918.9083251953125,304.15545654296875,0.7532827258110046,0.1275627762079239,0.1220031008124351,293.44049072265625,297.1499938964844,293.1499938964844,0.0021517439745366,-816.3869018554688,294.12384033203125,0.5437620878219604,0.050000000745058,0.2290676832199096,291.1631774902344,291.1499938964844,274.85406494140625,272.40972900390625,285.5018920898437,294.991943359375,291.16314697265625,1.0,0.1738267987966537,0.8281230330467224,0.8281230330467224,1.0,1.0,-0.721309244632721,0.3401112854480743,0.3811979591846466,0.028987294062972,0.0,0.0,0.1124292165040969,25.44179344177246,25.0,-0.0048703774809837,-4118.89013671875,52.536712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,303.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.0922849997878074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1037012040615081,0.103705421090126,-4.216736215312267e-06,0.0,9.365754522150382e-05,0.0,0.0,4.007277488708496,0.0,0.0,0.0,0.2702953517436981,4.0,0.0,1.0
829380,293.3467102050781,297.1499938964844,293.1499938964844,0.004889796487987,-362.8830261230469,297.7109069824219,0.5437601208686829,0.050000000745058,0.0458575114607811,294.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5437601208686829,0.050000000745058,0.04829016700387,293.3944702148437,297.1499938964844,293.1499938964844,0.0100806010887026,-480.036865234375,302.295166015625,0.5437601208686829,0.050000000745058,0.0356669537723064,293.208984375,297.1499938964844,293.1499938964844,0.0742733031511306,-1909.0601806640625,304.1554260253906,0.7520307898521423,0.1269087344408035,0.1213768720626831,293.44073486328125,297.1499938964844,293.1499938964844,0.0021145131904631,-802.2732543945312,294.0728454589844,0.5437601208686829,0.050000000745058,0.2290677577257156,291.1631164550781,291.1499938964844,274.85711669921875,272.4061279296875,285.5044860839844,294.9935607910156,291.1630554199219,1.0,0.1737208366394043,0.8281649351119995,0.8281649351119995,1.0,1.0,-0.7203700542449951,0.3396585583686828,0.3807114958763122,0.0289653819054365,0.0,0.0,0.1115610301494598,25.436973571777344,25.0,-0.1711557358503341,-4111.2958984375,52.40705490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440185546875,303.74078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.0920647904276847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1033489406108856,0.1033531576395034,-4.216177330818027e-06,0.0,9.343405690742657e-05,0.0,0.0,3.992892026901245,0.0,0.0,0.0,0.2702405154705047,4.0,0.0,1.0
829440,293.3465881347656,297.1499938964844,293.1499938964844,0.0048617860302329,-361.0164489746094,297.67706298828125,0.543761670589447,0.050000000745058,0.0458575002849102,294.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.543761670589447,0.050000000745058,0.0482901558279991,293.3951110839844,297.1499938964844,293.1499938964844,0.0100086303427815,-478.1401062011719,302.25103759765625,0.543761670589447,0.050000000745058,0.0356669463217258,293.2084350585937,297.1499938964844,293.1499938964844,0.0737698599696159,-1899.457763671875,304.15533447265625,0.7508126497268677,0.1262710690498352,0.1207656264305114,293.4408874511719,297.1499938964844,293.1499938964844,0.0020774309523403,-788.216552734375,294.02197265625,0.543761670589447,0.050000000745058,0.229067713022232,291.1629638671875,291.1499938964844,274.8602905273437,272.40252685546875,285.5069885253906,294.9949035644531,291.16290283203125,1.0,0.1736162006855011,0.8282068371772766,0.8282068371772766,1.0,1.0,-0.7194530963897705,0.3392152488231659,0.3802378177642822,0.0289474017918109,0.0,0.0,0.1107093915343284,25.43163681030273,25.0,-0.3803254067897796,-4103.7978515625,52.279911041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,303.7292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.0918424949049949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1030029132962226,0.1030071228742599,-4.2156248127867e-06,0.0,9.32084585656412e-05,0.0,0.0,3.978764057159424,0.0,0.0,0.0,0.2701866030693054,4.0,0.0,1.0
829500,293.3464050292969,297.1499938964844,293.1499938964844,0.0048340619541704,-359.16522216796875,297.6434326171875,0.5437666773796082,0.050000000745058,0.0458574667572975,294.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5437666773796082,0.050000000745058,0.0482901185750961,293.39569091796875,297.1499938964844,293.1499938964844,0.0099375573918223,-476.2505798339844,302.20703125,0.5437666773796082,0.050000000745058,0.0356669165194034,293.20782470703125,297.1499938964844,293.1499938964844,0.073279969394207,-1890.130615234375,304.1552734375,0.7496315836906433,0.125650480389595,0.1201711148023605,293.44097900390625,297.1499938964844,293.1499938964844,0.0020405056420713,-774.2203979492188,293.9712219238281,0.5437666773796082,0.050000000745058,0.2290675342082977,291.1627502441406,291.1499938964844,274.8634948730469,272.3989562988281,285.5093994140625,294.9959716796875,291.1626281738281,1.0,0.1735131591558456,0.8282487988471985,0.8282487988471985,1.0,1.0,-0.7185608744621277,0.3387826979160309,0.3797781765460968,0.0289331655949354,0.0,0.0,0.1098838523030281,25.42578887939453,25.0,-0.6022581458091736,-4096.4462890625,52.15561294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497253417969,303.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.0916193351149559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1026669144630432,0.1026711240410804,-4.215084118186496e-06,0.0,9.298197983298452e-05,0.0,0.0,3.9650473594665527,0.0,0.0,0.0,0.2701342105865478,4.0,0.0,1.0
829560,293.3461303710937,297.1499938964844,293.1499938964844,0.0048065958544611,-357.3271789550781,297.6099548339844,0.5437740683555603,0.050000000745058,0.045857410877943,294.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5437740683555603,0.050000000745058,0.0482900626957416,293.3962097167969,297.1499938964844,293.1499938964844,0.0098672611638903,-474.364990234375,302.1630554199219,0.5437740683555603,0.050000000745058,0.0356668755412101,293.2071838378906,297.1499938964844,293.1499938964844,0.0728012472391128,-1881.031494140625,304.1551818847656,0.7484808564186096,0.1250439882278442,0.1195905208587646,293.44097900390625,297.1499938964844,293.1499938964844,0.0020037121139466,-760.2747192382812,293.9205627441406,0.5437740683555603,0.050000000745058,0.2290672659873962,291.1624450683594,291.1499938964844,274.86676025390625,272.3954162597656,285.5118103027344,294.9969482421875,291.1623229980469,1.0,0.1734116524457931,0.8282931447029114,0.8282931447029114,1.0,1.0,-0.7176893353462219,0.3383593559265136,0.3793300092220306,0.0289219729602336,0.0,0.0,0.1090858727693557,25.419612884521484,25.0,-0.7981185913085938,-4089.25634765625,52.033836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,303.70611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.0913967937231063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1023422628641128,0.1023464798927307,-4.2145579755015206e-06,0.0,9.275613410864024e-05,0.0,0.0,3.951795816421509,0.0,0.0,0.0,0.2700835466384887,4.0,0.0,1.0
829620,293.3458251953125,297.1499938964844,293.1499938964844,0.0047793728299438,-355.5012512207031,297.57666015625,0.5437833070755005,0.050000000745058,0.0458573438227176,294.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5437833070755005,0.050000000745058,0.0482899919152259,293.39666748046875,297.1499938964844,293.1499938964844,0.0097976643592119,-472.4812927246094,302.1190795898437,0.5437833070755005,0.050000000745058,0.0356668233871459,293.2065124511719,297.1499938964844,293.1499938964844,0.0723332017660141,-1872.14990234375,304.15509033203125,0.7473587989807129,0.124451033771038,0.1190233454108238,293.44091796875,297.1499938964844,293.1499938964844,0.0019670403562486,-746.3750610351562,293.8700561523437,0.5437833070755005,0.050000000745058,0.2290669381618499,291.1620788574219,291.1499938964844,274.8700256347656,272.391845703125,285.51422119140625,294.9978332519531,291.1619567871094,1.0,0.1733117699623108,0.828337550163269,0.828337550163269,1.0,1.0,-0.7168378233909607,0.3379449248313904,0.3788928687572479,0.0289131198078393,0.0,0.0,0.1083180084824562,25.4132080078125,25.0,-0.948544979095459,-4082.24267578125,51.91459274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,303.69464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0911763533949852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.102030374109745,0.1020345836877822,-4.214050477457931e-06,0.0,9.253240568796171e-05,0.0,0.0,3.939068078994751,0.0,0.0,0.0,0.2700348794460296,4.0,0.0,1.0
829680,293.345458984375,297.1499938964844,293.1499938964844,0.0047523658722639,-353.6854553222656,297.54351806640625,0.5437936782836914,0.050000000745058,0.0458572693169117,294.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5437936782836914,0.050000000745058,0.0482899136841297,293.3971252441406,297.1499938964844,293.1499938964844,0.0097287287935614,-470.5982971191406,302.0750732421875,0.5437936782836914,0.050000000745058,0.0356667637825012,293.2058410644531,297.1499938964844,293.1499938964844,0.0718737840652465,-1863.445556640625,304.1549987792969,0.7462597489356995,0.1238693743944168,0.11846724152565,293.4408264160156,297.1499938964844,293.1499938964844,0.0019304720917716,-732.51416015625,293.81964111328125,0.5437936782836914,0.050000000745058,0.2290665507316589,291.16168212890625,291.1499938964844,274.8733215332031,272.3883056640625,285.5165710449219,294.9986267089844,291.1615600585937,1.0,0.173213392496109,0.8283818960189819,0.8283818960189819,1.0,1.0,-0.7160027623176575,0.3375380933284759,0.3784646689891815,0.0289057847112417,0.0,0.0,0.1075771674513816,25.40668296813965,25.0,-1.0559475421905518,-4075.387451171875,51.79755401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,303.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.0909590274095535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1017301306128501,0.101734347641468,-4.2135607145610265e-06,0.0,9.2311849584803e-05,0.0,0.0,3.9268195629119873,0.0,0.0,0.0,0.2699880003929138,4.0,0.0,1.0
829740,293.3450622558594,297.1499938964844,293.1499938964844,0.0047255759127438,-351.8799133300781,297.5105285644531,0.5438050031661987,0.050000000745058,0.0458571873605251,294.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5438050031661987,0.050000000745058,0.0482898242771625,293.3975524902344,297.1499938964844,293.1499938964844,0.0096604013815522,-468.7147216796875,302.03106689453125,0.5438050031661987,0.050000000745058,0.0356667004525661,293.20513916015625,297.1499938964844,293.1499938964844,0.071424163877964,-1854.940185546875,304.1549072265625,0.7451865077018738,0.1233004257082939,0.1179236471652984,293.440673828125,297.1499938964844,293.1499938964844,0.0018939978908747,-718.6881713867188,293.7693176269531,0.5438050031661987,0.050000000745058,0.2290661334991455,291.1612854003906,291.1499938964844,274.8765563964844,272.3847961425781,285.5189208984375,294.9994201660156,291.1611328125,1.0,0.1731168180704116,0.8284263014793396,0.8284263014793396,1.0,1.0,-0.715186357498169,0.3371399641036987,0.3780463933944702,0.0288997311145067,0.0,0.0,0.1068684384226799,25.400087356567383,25.0,-1.117083191871643,-4068.71533203125,51.68305206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,303.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.090746633708477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1014435663819313,0.1014477834105491,-4.213093234284315e-06,0.0,9.20962993404828e-05,0.0,0.0,3.915132761001587,0.0,0.0,0.0,0.2699432671070099,4.0,0.0,1.0
829800,293.3446350097656,297.1499938964844,293.1499938964844,0.0046989480033516,-350.080810546875,297.4776916503906,0.5438167452812195,0.050000000745058,0.0458571016788482,295.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5438167452812195,0.050000000745058,0.0482897348701953,293.39794921875,297.1499938964844,293.1499938964844,0.0095926253125071,-466.8290100097656,301.9870300292969,0.5438167452812195,0.050000000745058,0.0356666333973407,293.2044372558594,297.1499938964844,293.1499938964844,0.0709817260503768,-1846.5828857421875,304.1548156738281,0.7441320419311523,0.1227411553263664,0.1173894330859184,293.44049072265625,297.1499938964844,293.1499938964844,0.0018575704889371,-704.87890625,293.7191162109375,0.5438167452812195,0.050000000745058,0.229065716266632,291.160888671875,291.1499938964844,274.8797607421875,272.3812866210937,285.5212097167969,295.0001525878906,291.1607360839844,1.0,0.1730217188596725,0.8284706473350525,0.8284706473350525,1.0,1.0,-0.7143840193748474,0.3367486000061035,0.3776354193687439,0.0288941506296396,0.0,0.0,0.1061850488185882,25.393489837646484,25.0,-1.1489734649658203,-4062.19091796875,51.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,303.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.0905394032597541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1011679247021675,0.1011721342802047,-4.212642579659587e-06,0.0,9.188598050968722e-05,0.0,0.0,3.9038949012756334,0.0,0.0,0.0,0.2699002623558044,4.0,0.0,1.0
829860,293.3441772460937,297.1499938964844,293.1499938964844,0.0046725356951355,-348.2918395996094,297.44500732421875,0.5438287258148193,0.050000000745058,0.0458570122718811,295.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5438287258148193,0.050000000745058,0.0482896417379379,293.3983459472656,297.1499938964844,293.1499938964844,0.0095254490152001,-464.9426574707031,301.9429626464844,0.5438287258148193,0.050000000745058,0.0356665663421154,293.2037048339844,297.1499938964844,293.1499938964844,0.0705475881695747,-1838.3946533203125,304.1547241210937,0.74309903383255,0.1221929639577865,0.1168660074472427,293.4403076171875,297.1499938964844,293.1499938964844,0.0018212619470432,-691.11376953125,293.66900634765625,0.5438287258148193,0.050000000745058,0.2290652692317962,291.16046142578125,291.1499938964844,274.8829040527344,272.3778076171875,285.5234680175781,295.0008239746094,291.16033935546875,1.0,0.1729283481836319,0.8285170197486877,0.8285170197486877,1.0,1.0,-0.7135978937149048,0.3363652527332306,0.3772326111793518,0.028889013454318,0.0,0.0,0.1055313721299171,25.38692283630371,25.0,-1.1540557146072388,-4055.837158203125,51.46036911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,303.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.0903393179178237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1009048894047737,0.1009091064333915,-4.21221329816035e-06,0.0,9.168292308459058e-05,0.0,0.0,3.893174886703491,0.0,0.0,0.0,0.269859254360199,4.0,0.0,1.0
829920,293.3436889648437,297.1499938964844,293.1499938964844,0.0046462551690638,-346.50738525390625,297.4124450683594,0.5438408255577087,0.050000000745058,0.0458569228649139,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5438408255577087,0.050000000745058,0.0482895486056804,293.3987121582031,297.1499938964844,293.1499938964844,0.0094587784260511,-463.05316162109375,301.8988342285156,0.5438408255577087,0.050000000745058,0.0356664955615997,293.2030029296875,297.1499938964844,293.1499938964844,0.0701199471950531,-1830.3404541015625,304.1546630859375,0.7420826554298401,0.1216536909341812,0.1163511425256729,293.4400939941406,297.1499938964844,293.1499938964844,0.0017849651630967,-677.3519897460938,293.6189880371094,0.5438408255577087,0.050000000745058,0.2290648221969604,291.1600646972656,291.1499938964844,274.8859558105469,272.3743591308594,285.525634765625,295.0014953613281,291.159912109375,1.0,0.172836422920227,0.828563392162323,0.828563392162323,1.0,1.0,-0.7128245234489441,0.3359882533550262,0.3768362700939178,0.0288838520646095,0.0,0.0,0.1049016788601875,25.38041114807129,25.0,-1.1438627243041992,-4049.627197265625,51.352081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,303.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.0901460200548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1006521061062812,0.1006563156843185,-4.211800387565745e-06,0.0,9.148674871539696e-05,0.0,0.0,3.882875919342041,0.0,0.0,0.0,0.2698198854923248,4.0,0.0,1.0
829980,293.3432006835937,297.1499938964844,293.1499938964844,0.0046201972290873,-344.73370361328125,297.3800354003906,0.5438529253005981,0.050000000745058,0.0458568334579467,295.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5438529253005981,0.050000000745058,0.048289455473423,293.3990783691406,297.1499938964844,293.1499938964844,0.0093927402049303,-461.1643676757813,301.8547058105469,0.5438529253005981,0.050000000745058,0.035666424781084,293.2022705078125,297.1499938964844,293.1499938964844,0.0697000175714492,-1822.4434814453125,304.1545715332031,0.741085946559906,0.1211248934268951,0.1158463731408119,293.4398498535156,297.1499938964844,293.1499938964844,0.0017488118028268,-663.6436157226562,293.5690612792969,0.5438529253005981,0.050000000745058,0.2290643751621246,291.15966796875,291.1499938964844,274.8888854980469,272.3709411621094,285.5277404785156,295.00213623046875,291.1595458984375,1.0,0.1727462410926818,0.8286097645759583,0.8286097645759583,1.0,1.0,-0.7120663523674011,0.3356187343597412,0.3764476180076599,0.0288787800818681,0.0,0.0,0.1043001934885978,25.37397766113281,25.0,-1.1208056211471558,-4043.5859375,51.24601364135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505798339844,303.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0899616703391075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1004111990332603,0.1004154086112976,-4.211407485854579e-06,0.0,9.129965474130586e-05,0.0,0.0,3.8730640411376953,0.0,0.0,0.0,0.2697823643684387,4.0,0.0,1.0
830040,293.3427124023437,297.1499938964844,293.1499938964844,0.0045942235738039,-342.96142578125,297.34771728515625,0.5438650250434875,0.050000000745058,0.0458567440509796,295.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5438650250434875,0.050000000745058,0.0482893623411655,293.3994445800781,297.1499938964844,293.1499938964844,0.0093271443620324,-459.27099609375,301.8105163574219,0.5438650250434875,0.050000000745058,0.0356663577258586,293.2015686035156,297.1499938964844,293.1499938964844,0.0692862868309021,-1814.673828125,304.15447998046875,0.7401047945022583,0.1206046938896179,0.1153497695922851,293.4396057128906,297.1499938964844,293.1499938964844,0.001712609315291,-649.9157104492188,293.51922607421875,0.5438650250434875,0.050000000745058,0.22906394302845,291.1593017578125,291.1499938964844,274.8916931152344,272.3675231933594,285.5297546386719,295.0027160644531,291.1591491699219,1.0,0.1726574599742889,0.8286560773849487,0.8286560773849487,1.0,1.0,-0.7113203406333923,0.3352551758289337,0.376065194606781,0.0288739278912544,0.0,0.0,0.1037212312221527,25.36762046813965,25.0,-1.0911903381347656,-4037.688232421875,51.14177322387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,303.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.0897853076457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1001798212528228,0.1001840308308601,-4.211030045553343e-06,0.0,9.112067345995456e-05,0.0,0.0,3.863642930984497,0.0,0.0,0.0,0.269746333360672,4.0,0.0,1.0
830100,293.3421630859375,297.1499938964844,293.1499938964844,0.0045684627257287,-341.199462890625,297.3155822753906,0.5438770651817322,0.050000000745058,0.0458566546440124,295.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5438770651817322,0.050000000745058,0.0482892654836177,293.3997802734375,297.1499938964844,293.1499938964844,0.0092621995136141,-457.37933349609375,301.766357421875,0.5438770651817322,0.050000000745058,0.035666286945343,293.2008361816406,297.1499938964844,293.1499938964844,0.0688795521855354,-1807.0467529296875,304.1544189453125,0.7391412854194641,0.1200940981507301,0.114862360060215,293.4393310546875,297.1499938964844,293.1499938964844,0.0016765492036938,-636.2407836914062,293.469482421875,0.5438770651817322,0.050000000745058,0.2290634959936142,291.1589050292969,291.1499938964844,274.8943786621094,272.3641357421875,285.5316772460937,295.0032958984375,291.1587829589844,1.0,0.1725702881813049,0.828702449798584,0.828702449798584,1.0,1.0,-0.7105882167816162,0.3348981738090515,0.3756900429725647,0.0288697630167007,0.0,0.0,0.1031672284007072,25.36134910583496,25.0,-1.0569260120391846,-4031.95068359375,51.0395736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456970214844,303.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.666015625,18000.0,0.0,0.0,0.0896183848381042,0.0,0.0,0.0,0.0,1.0,7.175736300268909e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0999588742852211,0.0999644249677658,-5.554311428568326e-06,0.0,9.095126733882351e-05,0.0,0.0,3.854700803756714,0.0,0.0,0.0,0.2697121202945709,4.0,0.0,1.0
830160,293.3416442871094,297.1499938964844,293.1499938964844,0.0045428252778947,-339.4417724609375,297.2835388183594,0.5438891053199768,0.050000000745058,0.0458565689623355,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5438891053199768,0.050000000745058,0.0482891723513603,293.40008544921875,297.1499938964844,293.1499938964844,0.0091977464035153,-455.4849548339844,301.72216796875,0.5438891053199768,0.050000000745058,0.0356662198901176,293.2001037597656,297.1499938964844,293.1499938964844,0.0684791207313537,-1799.548583984375,304.15435791015625,0.7381935119628906,0.1195923015475273,0.1143832430243492,293.4390563964844,297.1499938964844,293.1499938964844,0.0016404998023062,-622.5691528320312,293.4198303222656,0.5438891053199768,0.050000000745058,0.2290630489587783,291.1585693359375,291.1499938964844,274.8968505859375,272.3608093261719,285.53350830078125,295.0038146972656,291.1584167480469,1.0,0.1724845618009567,0.8287504315376282,0.8287504315376282,1.0,1.0,-0.7098684906959534,0.3345469236373901,0.3753215670585632,0.0288668889552354,0.0,0.0,0.1026351004838943,25.35515594482422,25.0,-1.0212916135787964,-4026.36181640625,50.939212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427062988281,303.59735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0894603580236435,0.0,0.0,0.0,0.0,1.0,4.309723226469941e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0997470244765281,0.0997620895504951,-1.5071879715833347e-05,0.0,9.07908906810917e-05,0.0,0.0,3.846447467803955,0.0,0.0,0.0,0.2696800827980041,4.0,0.0,1.0
830220,293.3410949707031,297.1499938964844,293.1499938964844,0.0045173484832048,-337.6910705566406,297.2516174316406,0.5439012050628662,0.050000000745058,0.0458564795553684,295.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5439012050628662,0.050000000745058,0.0482890792191028,293.400390625,297.1499938964844,293.1499938964844,0.0091338399797678,-453.58984375,301.6779479980469,0.5439012050628662,0.050000000745058,0.0356661491096019,293.19940185546875,297.1499938964844,293.1499938964844,0.0680847465991973,-1792.174560546875,304.1542663574219,0.7372607588768005,0.119098886847496,0.1139121130108833,293.4387512207031,297.1499938964844,293.1499938964844,0.0016045247903093,-608.9249267578125,293.3702697753906,0.5439012050628662,0.050000000745058,0.2290626019239425,291.158203125,291.1499938964844,274.8991394042969,272.35748291015625,285.5352478027344,295.0043334960937,291.1580810546875,1.0,0.1724002212285995,0.8287984132766724,0.8287984132766724,1.0,1.0,-0.7091607451438904,0.3342011868953705,0.3749595284461975,0.0288650766015052,0.0,0.0,0.1021234765648841,25.349029541015625,25.0,-0.9875568747520448,-4020.9189453125,50.84061813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,303.5872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4375,18000.0,0.0,0.0,0.0893110334873199,0.0,0.0,0.0,0.0,1.0,9.471540397498757e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0995436310768127,0.0995805263519287,-3.689633012982085e-05,0.0,9.063934703590348e-05,0.0,0.0,3.839017152786255,0.0,0.0,0.0,0.2696506083011627,4.0,0.0,1.0
830280,293.3405456542969,297.1499938964844,293.1499938964844,0.0044920309446752,-335.94732666015625,297.2198486328125,0.5439134240150452,0.050000000745058,0.0458563901484012,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5439134240150452,0.050000000745058,0.0482889860868454,293.4006652832031,297.1499938964844,293.1499938964844,0.0090704578906297,-451.6934814453125,301.6337280273437,0.5439134240150452,0.050000000745058,0.0356660783290863,293.1986694335937,297.1499938964844,293.1499938964844,0.0676967874169349,-1784.930908203125,304.1542053222656,0.7363438010215759,0.1186143606901168,0.1134493499994278,293.4384460449219,297.1499938964844,293.1499938964844,0.0015686117112636,-595.3035888671875,293.3207702636719,0.5439134240150452,0.050000000745058,0.2290621548891067,291.1578674316406,291.1499938964844,274.9012451171875,272.35418701171875,285.5368347167969,295.0047912597656,291.1577453613281,1.0,0.1723173111677169,0.8288463950157166,0.8288463950157166,1.0,1.0,-0.7084655165672302,0.3338612616062164,0.3746042549610138,0.0288642514497041,0.0,0.0,0.101633071899414,25.34297180175781,25.0,-0.9582757949829102,-4015.6337890625,50.74385452270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,303.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0891708955168724,0.0,0.0,0.0,0.0,1.0,0.0001595599751453,0.0,0.0,0.0,0.0,0.0,0.0,0.0993488803505897,0.0994268134236335,-7.792876567691565e-05,0.0,9.049712389241904e-05,0.0,0.0,3.832688331604004,0.0,0.0,0.0,0.2696243524551391,4.0,0.0,1.0
830340,293.3399658203125,297.1499938964844,293.1499938964844,0.0044668745249509,-334.2108459472656,297.1882019042969,0.5439256429672241,0.050000000745058,0.0458562970161438,295.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5439256429672241,0.050000000745058,0.0482888892292976,293.4009704589844,297.1499938964844,293.1499938964844,0.0090075824409723,-449.7957153320313,301.5894775390625,0.5439256429672241,0.050000000745058,0.0356660112738609,293.1979675292969,297.1499938964844,293.1499938964844,0.0673155635595321,-1777.8231201171875,304.1541442871094,0.7354431748390198,0.1181390136480331,0.1129953041672706,293.4381408691406,297.1499938964844,293.1499938964844,0.0015327660366892,-581.7071533203125,293.2713928222656,0.5439256429672241,0.050000000745058,0.2290617078542709,291.15753173828125,291.1499938964844,274.903076171875,272.3509521484375,285.538330078125,295.0052185058594,291.15740966796875,1.0,0.1722358912229538,0.8288943767547607,0.8288943767547607,1.0,1.0,-0.7077834010124207,0.3335274159908294,0.3742559850215912,0.0288643483072519,0.0,0.0,0.1011645197868347,25.33698081970215,25.0,-0.9337303042411804,-4010.51513671875,50.64898300170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,303.5677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.0890402719378471,0.0,0.0,0.0,0.0,1.0,0.0002352598094148,0.0,0.0,0.0,0.0,0.0,0.0,0.0991629064083099,0.0993079170584678,-0.00014500891848,0.0,9.036455594468862e-05,0.0,0.0,3.8277299404144287,0.0,0.0,0.0,0.2696021795272827,4.0,0.0,1.0
830400,293.3393859863281,297.1499938964844,293.1499938964844,0.0044418727047741,-332.4812927246094,297.1566772460937,0.5439380407333374,0.050000000745058,0.0458562076091766,295.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5439380407333374,0.050000000745058,0.0482887923717498,293.4012451171875,297.1499938964844,293.1499938964844,0.0089452108368277,-447.8966369628906,301.5451965332031,0.5439380407333374,0.050000000745058,0.0356659404933452,293.1972351074219,297.1499938964844,293.1499938964844,0.0669407844543457,-1770.8455810546875,304.154052734375,0.73455810546875,0.1176725178956985,0.1125495806336402,293.43780517578125,297.1499938964844,293.1499938964844,0.0014969774056226,-568.1319580078125,293.2220764160156,0.5439380407333374,0.050000000745058,0.2290612459182739,291.1571960449219,291.1499938964844,274.9046630859375,272.3477478027344,285.5396728515625,295.005615234375,291.1571044921875,1.0,0.1721558719873428,0.8289423584938049,0.8289423584938049,1.0,1.0,-0.7071137428283691,0.3331994712352752,0.3739142715930938,0.0288651846349239,0.0,0.0,0.1007166132330894,25.33104705810547,25.0,-0.915008783340454,-4005.56591796875,50.55590057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283020019531,303.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.0889185741543769,0.0,0.0,0.0,0.0,1.0,0.0003166764217894,0.0,0.0,0.0,0.0,0.0,0.0,0.0989852473139762,0.0992254540324211,-0.0002402094978606,0.0,9.024105384014548e-05,0.0,0.0,3.824210166931152,0.0,0.0,0.0,0.2695841193199157,4.0,0.0,1.0
830460,293.3387756347656,297.1499938964844,293.1499938964844,0.0044170366600155,-330.7595520019531,297.12530517578125,0.5439504981040955,0.050000000745058,0.0458561144769191,295.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5439504981040955,0.050000000745058,0.0482886955142021,293.4014892578125,297.1499938964844,293.1499938964844,0.0088833319023251,-445.9962158203125,301.5008850097656,0.5439504981040955,0.050000000745058,0.0356658659875392,293.196533203125,297.1499938964844,293.1499938964844,0.0665731132030487,-1764.010009765625,304.15399169921875,0.7336899042129517,0.1172155886888504,0.1121129319071769,293.4374694824219,297.1499938964844,293.1499938964844,0.001461258274503,-554.5825805664062,293.1728820800781,0.5439504981040955,0.050000000745058,0.2290607839822769,291.1568908691406,291.1499938964844,274.9059753417969,272.3446044921875,285.5408630371094,295.0059509277344,291.1567687988281,1.0,0.1720773577690124,0.8289915323257446,0.8289915323257446,1.0,1.0,-0.7064576745033264,0.3328779935836792,0.3735796809196472,0.0288668144494295,0.0,0.0,0.1002910658717155,25.325166702270508,25.0,-0.9013305306434632,-4000.804931640625,50.46474838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,303.5492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.0888063758611679,0.0,0.0,0.0,0.0,1.0,0.0004013007273897,0.0,0.0,0.0,0.0,0.0,0.0,0.0988165214657783,0.0991809964179992,-0.0003644786775112,0.0,9.012717782752588e-05,0.0,0.0,3.82219171524048,0.0,0.0,0.0,0.269570529460907,4.0,0.0,1.0
830520,293.3381652832031,297.1499938964844,293.1499938964844,0.004392362665385,-329.0455017089844,297.0940856933594,0.5439631342887878,0.050000000745058,0.0458560213446617,295.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5439631342887878,0.050000000745058,0.0482885986566543,293.4017639160156,297.1499938964844,293.1499938964844,0.0088219568133354,-444.0950317382813,301.45654296875,0.5439631342887878,0.050000000745058,0.0356657952070236,293.19580078125,297.1499938964844,293.1499938964844,0.0662120357155799,-1757.306640625,304.1539306640625,0.7328373193740845,0.1167676299810409,0.1116847097873687,293.4371032714844,297.1499938964844,293.1499938964844,0.0014256079448387,-541.0588989257812,293.1237487792969,0.5439631342887878,0.050000000745058,0.2290603220462799,291.15655517578125,291.1499938964844,274.9070129394531,272.3414611816406,285.5419006347656,295.0062255859375,291.1564636230469,1.0,0.1720002442598343,0.8290407061576843,0.8290407061576843,1.0,1.0,-0.7058142423629761,0.3325625956058502,0.3732516765594482,0.0288689490407705,0.0,0.0,0.099886268377304,25.3193302154541,25.0,-0.8934507966041565,-3996.2294921875,50.37538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,303.5404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.0887026488780975,0.0,0.0,0.0,0.0,1.0,0.0004850531404372,0.0,0.0,0.0,0.0,0.0,0.0,0.0986560881137847,0.0991689562797546,-0.0005128683988004,0.0,9.002190927276388e-05,0.0,0.0,3.821458578109741,0.0,0.0,0.0,0.2695607542991638,4.0,0.0,1.0
830580,293.3375549316406,297.1499938964844,293.1499938964844,0.0043678577058017,-327.3397216796875,297.06298828125,0.5439759492874146,0.050000000745058,0.0458559282124042,295.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5439759492874146,0.050000000745058,0.0482884980738163,293.4020080566406,297.1499938964844,293.1499938964844,0.0087610688060522,-442.1929016113281,301.4122009277344,0.5439759492874146,0.050000000745058,0.0356657207012176,293.1950988769531,297.1499938964844,293.1499938964844,0.0658582225441932,-1750.747314453125,304.15386962890625,0.732001781463623,0.1163293421268463,0.1112656667828559,293.4367370605469,297.1499938964844,293.1499938964844,0.0013900318881496,-527.5631103515625,293.07470703125,0.5439759492874146,0.050000000745058,0.2290598452091217,291.15625,291.1499938964844,274.9076843261719,272.3384094238281,285.542724609375,295.0064697265625,291.1561279296875,1.0,0.1719246357679367,0.829089879989624,0.829089879989624,1.0,1.0,-0.7051845788955688,0.3322537839412689,0.3729307949542999,0.0288715623319149,0.0,0.0,0.0995040535926818,25.313535690307617,25.0,-0.8890724778175354,-3991.85986328125,50.287933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,303.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.0886077508330345,0.0,0.0,0.0,0.0,1.0,0.0005657962174154,0.0,0.0,0.0,0.0,0.0,0.0,0.0985046401619911,0.0991844832897186,-0.0006798395188525,0.0,8.992560469778255e-05,0.0,0.0,3.821823835372925,0.0,0.0,0.0,0.26955446600914,4.0,0.0,1.0
830640,293.3369140625,297.1499938964844,293.1499938964844,0.0043434905819594,-325.64019775390625,297.03204345703125,0.5439889430999756,0.050000000745058,0.0458558313548564,295.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5439889430999756,0.050000000745058,0.0482883974909782,293.4022521972656,297.1499938964844,293.1499938964844,0.0087006408721208,-440.28912353515625,301.3677978515625,0.5439889430999756,0.050000000745058,0.0356656461954116,293.1943664550781,297.1499938964844,293.1499938964844,0.0655106753110885,-1744.31298828125,304.1537780761719,0.731180727481842,0.1158995181322097,0.1108545586466789,293.4363708496094,297.1499938964844,293.1499938964844,0.0013544927351176,-514.0809326171875,293.0257873535156,0.5439889430999756,0.050000000745058,0.2290593683719635,291.1559143066406,291.1499938964844,274.9080505371094,272.3353881835937,285.5433959960937,295.0066833496094,291.15582275390625,1.0,0.1718503087759018,0.8291391134262085,0.8291391134262085,1.0,1.0,-0.7045667767524719,0.3319507837295532,0.3726159930229187,0.0288743786513805,0.0,0.0,0.0991414934396743,25.30777359008789,25.0,-0.889678418636322,-3987.678955078125,50.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,303.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.0885201245546341,0.0,0.0,0.0,0.0,1.0,0.0006419380079023,0.0,0.0,0.0,0.0,0.0,0.0,0.0983609855175018,0.0992197766900062,-0.0008587894262745,0.0,8.983667066786438e-05,0.0,0.0,3.8229784965515137,0.0,0.0,0.0,0.2695507705211639,4.0,0.0,1.0
