time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830700,293.3362731933594,297.1499938964844,293.1499938964844,0.0043192980810999,-323.9495544433594,297.001220703125,0.5440021753311157,0.050000000745058,0.0458557344973087,295.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5440021753311157,0.050000000745058,0.0482882969081401,293.4024658203125,297.1499938964844,293.1499938964844,0.0086407102644443,-438.38519287109375,301.32342529296875,0.5440021753311157,0.050000000745058,0.0356655716896057,293.19366455078125,297.1499938964844,293.1499938964844,0.0651702657341957,-1738.0196533203125,304.1537170410156,0.7303760647773743,0.1154791265726089,0.1104524061083793,293.4359741210937,297.1499938964844,293.1499938964844,0.0013190427562221,-500.6323547363281,292.9769287109375,0.5440021753311157,0.050000000745058,0.2290588766336441,291.1556091308594,291.1499938964844,274.9080505371094,272.3323974609375,285.5438537597656,295.0068359375,291.1554870605469,1.0,0.1717774271965026,0.8291882872581482,0.8291882872581482,1.0,1.0,-0.7039623856544495,0.3316543698310852,0.3723080456256866,0.0288773719221353,0.0,0.0,0.0988013297319412,25.302040100097656,25.0,-0.8963795304298401,-3983.71240234375,50.11820983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081604003906,303.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0884402841329574,0.0,0.0,0.0,0.0,1.0,0.0007123512914404,0.0,0.0,0.0,0.0,0.0,0.0,0.0982261300086975,0.0992689654231071,-0.0010428309906274,0.0,8.975564560387284e-05,0.0,0.0,3.824697256088257,0.0,0.0,0.0,0.2695491313934326,4.0,0.0,1.0
830760,293.3356018066406,297.1499938964844,293.1499938964844,0.00429527182132,-322.2674255371094,296.9705505371094,0.5440155863761902,0.050000000745058,0.0458556339144706,295.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5440155863761902,0.050000000745058,0.0482881926000118,293.4026794433594,297.1499938964844,293.1499938964844,0.0085812676697969,-436.4810791015625,301.2790222167969,0.5440155863761902,0.050000000745058,0.0356654934585094,293.19293212890625,297.1499938964844,293.1499938964844,0.0648368149995803,-1731.863525390625,304.1536560058594,0.7295873165130615,0.1150679960846901,0.1100589334964752,293.4355773925781,297.1499938964844,293.1499938964844,0.0012836640235036,-487.2105712890625,292.9281616210937,0.5440155863761902,0.050000000745058,0.2290583848953247,291.1552734375,291.1499938964844,274.9076538085937,272.3294677734375,285.5440979003906,295.0069580078125,291.1551513671875,1.0,0.1717059463262558,0.8292388916015625,0.8292388916015625,1.0,1.0,-0.7033710479736328,0.3313644528388977,0.3720065951347351,0.0288804676383733,0.0,0.0,0.098483495414257,25.29633140563965,25.0,-0.9085171222686768,-3979.96337890625,50.03605651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,303.5087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03125,18000.0,0.0,0.0,0.088367573916912,0.0,0.0,0.0,0.0,1.0,0.0007765510817989,0.0,0.0,0.0,0.0,0.0,0.0,0.0980999693274498,0.0993261262774467,-0.0012261572992429,0.0,8.968185284174979e-05,0.0,0.0,3.8267464637756334,0.0,0.0,0.0,0.2695488631725311,4.0,0.0,1.0
830820,293.3349304199219,297.1499938964844,293.1499938964844,0.0042714145965874,-320.59405517578125,296.9400329589844,0.5440292954444885,0.050000000745058,0.0458555333316326,295.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5440292954444885,0.050000000745058,0.0482880845665931,293.40289306640625,297.1499938964844,293.1499938964844,0.0085222721099853,-434.5757751464844,301.2345886230469,0.5440292954444885,0.050000000745058,0.0356654152274131,293.19219970703125,297.1499938964844,293.1499938964844,0.0645107105374336,-1725.8511962890625,304.153564453125,0.7288152575492859,0.1146664544939994,0.1096745580434799,293.4351806640625,297.1499938964844,293.1499938964844,0.0012483615428209,-473.8175048828125,292.8795166015625,0.5440292954444885,0.050000000745058,0.2290578782558441,291.1549377441406,291.1499938964844,274.9068298339844,272.3266296386719,285.5440979003906,295.0069885253906,291.1548156738281,1.0,0.1716358959674835,0.8292895555496216,0.8292895555496216,1.0,1.0,-0.702793300151825,0.3310813009738922,0.3717119693756103,0.0288835056126117,0.0,0.0,0.0981894806027412,25.29064178466797,25.0,-0.9253172874450684,-3976.4462890625,49.955753326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,303.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0883018225431442,0.0,0.0,0.0,0.0,1.0,0.0008342512883245,0.0,0.0,0.0,0.0,0.0,0.0,0.0979830026626586,0.0993865504860878,-0.0014035463100299,0.0,8.961512503447011e-05,0.0,0.0,3.828941583633423,0.0,0.0,0.0,0.2695494890213012,4.0,0.0,1.0
830880,293.334228515625,297.1499938964844,293.1499938964844,0.0042477147653698,-318.9287414550781,296.90966796875,0.5440431833267212,0.050000000745058,0.0458554290235042,295.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5440431833267212,0.050000000745058,0.0482879765331745,293.4031066894531,297.1499938964844,293.1499938964844,0.008463722653687,-432.6694641113281,301.19012451171875,0.5440431833267212,0.050000000745058,0.0356653332710266,293.1914978027344,297.1499938964844,293.1499938964844,0.0641910955309867,-1719.96630859375,304.15350341796875,0.7280576825141907,0.1142734736204147,0.1092982217669487,293.43475341796875,297.1499938964844,293.1499938964844,0.0012131235562264,-460.44873046875,292.8309326171875,0.5440431833267212,0.050000000745058,0.2290573716163635,291.15460205078125,291.1499938964844,274.9056091308594,272.32379150390625,285.5438842773437,295.00701904296875,291.15447998046875,1.0,0.1715671122074127,0.8293402194976807,0.8293402194976807,1.0,1.0,-0.7022275924682617,0.3308042883872986,0.3714233040809631,0.0288862008601427,0.0,0.0,0.097917191684246,25.28496742248535,25.0,-0.9479383826255798,-3973.144775390625,49.8770866394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,303.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0882418677210807,0.0,0.0,0.0,0.0,1.0,0.0008862279355525,0.0,0.0,0.0,0.0,0.0,0.0,0.0978743731975555,0.0994479358196258,-0.0015735578490421,0.0,8.955428347690031e-05,0.0,0.0,3.831188440322876,0.0,0.0,0.0,0.2695506811141968,4.0,0.0,1.0
830940,293.3335266113281,297.1499938964844,293.1499938964844,0.0042241835035383,-317.2723693847656,296.8794250488281,0.544057309627533,0.050000000745058,0.0458553247153759,295.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.544057309627533,0.050000000745058,0.0482878647744655,293.4033203125,297.1499938964844,293.1499938964844,0.0084056090563535,-430.7620239257813,301.1455993652344,0.544057309627533,0.050000000745058,0.03566525131464,293.1907653808594,297.1499938964844,293.1499938964844,0.0638787224888801,-1714.22265625,304.1534423828125,0.7273162603378296,0.1138898506760597,0.1089307740330696,293.434326171875,297.1499938964844,293.1499938964844,0.0011779660126194,-447.1103210449219,292.7824401855469,0.544057309627533,0.050000000745058,0.2290568500757217,291.1542663574219,291.1499938964844,274.9039611816406,272.321044921875,285.5434265136719,295.0069580078125,291.15411376953125,1.0,0.1714997291564941,0.8293908834457397,0.8293908834457397,1.0,1.0,-0.7016751766204834,0.3305339813232422,0.3711411952972412,0.0288885328918695,0.0,0.0,0.0976696386933326,25.2793083190918,25.0,-0.97689026594162,-3970.08349609375,49.80021667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,303.4892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0881880298256874,0.0,0.0,0.0,0.0,1.0,0.0009322742698714,0.0,0.0,0.0,0.0,0.0,0.0,0.0977751463651657,0.0995073989033699,-0.0017322527710348,0.0,8.949964103521779e-05,0.0,0.0,3.833376407623291,0.0,0.0,0.0,0.2695522010326385,4.0,0.0,1.0
831000,293.33282470703125,297.1499938964844,293.1499938964844,0.0042008156888186,-315.624755859375,296.8493347167969,0.5440716743469238,0.050000000745058,0.0458552204072475,295.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5440716743469238,0.050000000745058,0.0482877530157566,293.4035339355469,297.1499938964844,293.1499938964844,0.0083479303866624,-428.8537292480469,301.10107421875,0.5440716743469238,0.050000000745058,0.0356651693582534,293.1900634765625,297.1499938964844,293.1499938964844,0.0635732486844062,-1708.613037109375,304.15338134765625,0.7265900373458862,0.1135151907801628,0.1085717603564262,293.4338684082031,297.1499938964844,293.1499938964844,0.0011428768048062,-433.7976989746094,292.7340393066406,0.5440716743469238,0.050000000745058,0.2290563136339187,291.1539001464844,291.1499938964844,274.9017944335937,272.318359375,285.5426940917969,295.0068664550781,291.1537475585937,1.0,0.1714336723089218,0.829441487789154,0.829441487789154,1.0,1.0,-0.7011353969573975,0.3302701711654663,0.3708652257919311,0.0288902930915355,0.0,0.0,0.0974468365311622,25.27366065979004,25.0,-1.0119768381118774,-3967.261474609375,49.725040435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189697265625,303.48370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0881396234035492,0.0,0.0,0.0,0.0,1.0,0.0009730135789141,0.0,0.0,0.0,0.0,0.0,0.0,0.0976852402091026,0.099564217031002,-0.0018789797322824,0.0,8.945051376940683e-05,0.0,0.0,3.835474967956543,0.0,0.0,0.0,0.269553929567337,4.0,0.0,1.0
831060,293.33209228515625,297.1499938964844,293.1499938964844,0.0041776220314204,-313.9867248535156,296.81939697265625,0.5440863370895386,0.050000000745058,0.0458551123738288,295.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5440863370895386,0.050000000745058,0.0482876412570476,293.4037170410156,297.1499938964844,293.1499938964844,0.0082906810566782,-426.944580078125,301.0564880371094,0.5440863370895386,0.050000000745058,0.0356650874018669,293.1893310546875,297.1499938964844,293.1499938964844,0.0632752776145935,-1703.1484375,304.1532897949219,0.7258803844451904,0.1131501123309135,0.1082218438386917,293.4334411621094,297.1499938964844,293.1499938964844,0.0011078702518716,-420.5162963867188,292.68572998046875,0.5440863370895386,0.050000000745058,0.2290557771921157,291.15350341796875,291.1499938964844,274.899169921875,272.31573486328125,285.54168701171875,295.0067138671875,291.15338134765625,1.0,0.1713690459728241,0.8294932246208191,0.8294932246208191,1.0,1.0,-0.7006092667579651,0.3300134241580963,0.3705958127975464,0.0288914926350116,0.0,0.0,0.0972515791654586,25.26802635192871,25.0,-1.0505855083465576,-3964.701416015625,49.65168762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,303.4786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.088096834719181,0.0,0.0,0.0,0.0,1.0,0.0010084378300234,0.0,0.0,0.0,0.0,0.0,0.0,0.0976056829094886,0.099617063999176,-0.0020113829523324,0.0,8.940708357840776e-05,0.0,0.0,3.8374338150024414,0.0,0.0,0.0,0.2695557475090027,4.0,0.0,1.0
831120,293.3313293457031,297.1499938964844,293.1499938964844,0.0041545932181179,-312.35772705078125,296.78961181640625,0.5441011190414429,0.050000000745058,0.0458550006151199,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5441011190414429,0.050000000745058,0.0482875257730484,293.4039306640625,297.1499938964844,293.1499938964844,0.0082338554784655,-425.03466796875,301.01190185546875,0.5441011190414429,0.050000000745058,0.03566500172019,293.1885986328125,297.1499938964844,293.1499938964844,0.0629842653870582,-1697.818359375,304.1532287597656,0.7251859307289124,0.1127940043807029,0.1078803539276123,293.4329528808594,297.1499938964844,293.1499938964844,0.0010729355271905,-407.2620239257813,292.63751220703125,0.5441011190414429,0.050000000745058,0.2290552258491516,291.1531066894531,291.1499938964844,274.8960266113281,272.31317138671875,285.5403747558594,295.00653076171875,291.1529846191406,1.0,0.1713057309389114,0.8295449614524841,0.8295449614524841,1.0,1.0,-0.7000957131385803,0.3297632932662964,0.3703324496746063,0.0288918428122997,0.0,0.0,0.0970831587910652,25.262401580810547,25.0,-1.0935097932815552,-3962.395263671875,49.580020904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,303.4740600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0880589559674263,0.0,0.0,0.0,0.0,1.0,0.0010393088450655,0.0,0.0,0.0,0.0,0.0,0.0,0.0975361838936805,0.0996666029095649,-0.002130419248715,0.0,8.936864469433203e-05,0.0,0.0,3.8392763137817374,0.0,0.0,0.0,0.2695576846599579,4.0,0.0,1.0
831180,293.3305969238281,297.1499938964844,293.1499938964844,0.0041317399591207,-310.7386474609375,296.760009765625,0.544116199016571,0.050000000745058,0.0458548888564109,295.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.544116199016571,0.050000000745058,0.0482874065637588,293.40411376953125,297.1499938964844,293.1499938964844,0.0081774480640888,-423.1240234375,300.9672546386719,0.544116199016571,0.050000000745058,0.0356649123132228,293.1878662109375,297.1499938964844,293.1499938964844,0.0627008453011512,-1692.6339111328125,304.1531677246094,0.7245081663131714,0.1124475076794624,0.1075479984283447,293.4324951171875,297.1499938964844,293.1499938964844,0.0010380853200331,-394.0397338867188,292.5893859863281,0.544116199016571,0.050000000745058,0.2290546596050262,291.1527099609375,291.1499938964844,274.8923645019531,272.3106689453125,285.5387878417969,295.0062561035156,291.1525573730469,1.0,0.1712438315153122,0.8295966982841492,0.8295966982841492,1.0,1.0,-0.6995958685874939,0.3295202851295471,0.3700755834579468,0.0288912877440452,0.0,0.0,0.0969446897506713,25.256786346435547,25.0,-1.1386984586715698,-3960.36669921875,49.510162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18017578125,303.4700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0880262181162834,0.0,0.0,0.0,0.0,1.0,0.0010655932128429,0.0,0.0,0.0,0.0,0.0,0.0,0.0974778681993484,0.0997123122215271,-0.0022344477474689,0.0,8.933542267186567e-05,0.0,0.0,3.84098482131958,0.0,0.0,0.0,0.269559770822525,4.0,0.0,1.0
831240,293.3298034667969,297.1499938964844,293.1499938964844,0.0041090543381869,-309.12896728515625,296.73052978515625,0.5441315174102783,0.050000000745058,0.045854777097702,295.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5441315174102783,0.050000000745058,0.0482872873544693,293.4043273925781,297.1499938964844,293.1499938964844,0.0081214569509029,-421.2127685546875,300.9225769042969,0.5441315174102783,0.050000000745058,0.035664826631546,293.1871643066406,297.1499938964844,293.1499938964844,0.0624244548380374,-1687.584228515625,304.153076171875,0.7238456606864929,0.1121099814772605,0.1072240769863128,293.4320068359375,297.1499938964844,293.1499938964844,0.0010033114813268,-380.8462219238281,292.5413513183594,0.5441315174102783,0.050000000745058,0.229054108262062,291.1522827148437,291.1499938964844,274.8881530761719,272.3082275390625,285.5368957519531,295.0059509277344,291.1521301269531,1.0,0.1711832582950592,0.8296484351158142,0.8296484351158142,1.0,1.0,-0.6991086602210999,0.3292840123176574,0.3698246479034424,0.028889587149024,0.0,0.0,0.0968353599309921,25.25118064880371,25.0,-1.187842845916748,-3958.606201171875,49.44197463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17724609375,303.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.0879980623722076,0.0,0.0,0.0,0.0,1.0,0.0010879394831135,0.0,0.0,0.0,0.0,0.0,0.0,0.0974304005503654,0.0997552275657653,-0.0023248260840773,0.0,8.930684271035716e-05,0.0,0.0,3.84259819984436,0.0,0.0,0.0,0.2695620357990265,4.0,0.0,1.0
831300,293.3290405273437,297.1499938964844,293.1499938964844,0.0040865559130907,-307.5302429199219,296.70123291015625,0.5441470742225647,0.050000000745058,0.0458546616137027,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5441470742225647,0.050000000745058,0.0482871644198894,293.4045104980469,297.1499938964844,293.1499938964844,0.0080658718943595,-419.3008728027344,300.8778686523437,0.5441470742225647,0.050000000745058,0.0356647372245788,293.1864318847656,297.1499938964844,293.1499938964844,0.0621562972664833,-1682.691162109375,304.15301513671875,0.7232012748718262,0.1117827892303466,0.1069099530577659,293.4315185546875,297.1499938964844,293.1499938964844,0.0009686285629868,-367.6870727539063,292.493408203125,0.5441470742225647,0.050000000745058,0.2290535271167755,291.1518249511719,291.1499938964844,274.8833312988281,272.3058776855469,285.53466796875,295.0055847167969,291.15167236328125,1.0,0.1711241900920868,0.8297001719474792,0.8297001719474792,1.0,1.0,-0.6986361145973206,0.3290554881095886,0.3695806562900543,0.0288867875933647,0.0,0.0,0.096761018037796,25.245580673217773,25.0,-1.236069917678833,-3957.1572265625,49.37571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,303.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0879751145839691,0.0,0.0,0.0,0.0,1.0,0.0011059870012104,0.0,0.0,0.0,0.0,0.0,0.0,0.097395971417427,0.0997950881719589,-0.002399118617177,0.0,8.928355964599177e-05,0.0,0.0,3.844109296798706,0.0,0.0,0.0,0.2695645987987518,4.0,0.0,1.0
831360,293.3282165527344,297.1499938964844,293.1499938964844,0.0040642265230417,-305.9411926269531,296.6720886230469,0.5441628098487854,0.050000000745058,0.0458545424044132,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5441628098487854,0.050000000745058,0.0482870414853096,293.4046936035156,297.1499938964844,293.1499938964844,0.0080106919631361,-417.3883666992188,300.8331298828125,0.5441628098487854,0.050000000745058,0.0356646440923213,293.1856994628906,297.1499938964844,293.1499938964844,0.061895202845335,-1677.9324951171875,304.1529541015625,0.7225722074508667,0.1114645600318908,0.1066042482852935,293.4309997558594,297.1499938964844,293.1499938964844,0.0009340239921584,-354.55743408203125,292.4455871582031,0.5441628098487854,0.050000000745058,0.2290529459714889,291.1513671875,291.1499938964844,274.8779602050781,272.3035888671875,285.5321044921875,295.00518798828125,291.1512145996094,1.0,0.1710664331912994,0.8297533392906189,0.8297533392906189,1.0,1.0,-0.6981762051582336,0.3288338482379913,0.3693423569202423,0.028882635757327,0.0,0.0,0.096717856824398,25.23998641967773,25.0,-1.284892439842224,-3955.9892578125,49.31111145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717224121094,303.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0879565924406051,0.0,0.0,0.0,0.0,1.0,0.0011205270420759,0.0,0.0,0.0,0.0,0.0,0.0,0.097373180091381,0.099832996726036,-0.0024598182644695,0.0,8.926475857151672e-05,0.0,0.0,3.84555983543396,0.0,0.0,0.0,0.2695674896240234,4.0,0.0,1.0
831420,293.3274230957031,297.1499938964844,293.1499938964844,0.0040420736186206,-304.3624572753906,296.64312744140625,0.5441787838935852,0.050000000745058,0.0458544269204139,295.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5441787838935852,0.050000000745058,0.0482869185507297,293.4048767089844,297.1499938964844,293.1499938964844,0.0079559069126844,-415.4752502441406,300.7883605957031,0.5441787838935852,0.050000000745058,0.0356645546853542,293.1849670410156,297.1499938964844,293.1499938964844,0.0616416819393634,-1673.3175048828125,304.1528625488281,0.7219597101211548,0.1111557707190513,0.1063075214624404,293.43048095703125,297.1499938964844,293.1499938964844,0.0008995060343295,-341.46051025390625,292.3978271484375,0.5441787838935852,0.050000000745058,0.2290523499250412,291.15087890625,291.1499938964844,274.8719482421875,272.3013610839844,285.5292053222656,295.00469970703125,291.1507263183594,1.0,0.1710100620985031,0.8298065066337585,0.8298065066337585,1.0,1.0,-0.6977297067642212,0.328619509935379,0.3691101968288421,0.0288769826292991,0.0,0.0,0.0967092141509056,25.234394073486328,25.0,-1.339178204536438,-3955.122802734375,49.24826431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690673828125,303.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0879427790641784,0.0,0.0,0.0,0.0,1.0,0.0011314863804727,0.0,0.0,0.0,0.0,0.0,0.0,0.0973631963133812,0.0998692661523819,-0.0025060719344764,0.0,8.925073780119419e-05,0.0,0.0,3.8469629287719727,0.0,0.0,0.0,0.2695707976818084,4.0,0.0,1.0
831480,293.3265991210937,297.1499938964844,293.1499938964844,0.0040200883522629,-302.7935791015625,296.61431884765625,0.5441949367523193,0.050000000745058,0.0458543077111244,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5441949367523193,0.050000000745058,0.0482867918908596,293.4050598144531,297.1499938964844,293.1499938964844,0.0079015176743268,-413.5617065429688,300.7435607910156,0.5441949367523193,0.050000000745058,0.0356644615530967,293.1842346191406,297.1499938964844,293.1499938964844,0.0613951012492179,-1668.8341064453125,304.1528015136719,0.7213621735572815,0.1108556911349296,0.1060189977288246,293.4299621582031,297.1499938964844,293.1499938964844,0.000865067297127,-328.3934020996094,292.35015869140625,0.5441949367523193,0.050000000745058,0.2290517538785934,291.150390625,291.1499938964844,274.86529541015625,272.2992248535156,285.52593994140625,295.0041809082031,291.15020751953125,1.0,0.170954942703247,0.8298596739768982,0.8298596739768982,1.0,1.0,-0.6972955465316772,0.3284119963645935,0.3688835203647613,0.0288695711642503,0.0,0.0,0.0967339277267456,25.22880744934082,25.0,-1.399744987487793,-3954.545654296875,49.1870231628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664733886719,303.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0879333466291427,0.0,0.0,0.0,0.0,1.0,0.0011392299784347,0.0,0.0,0.0,0.0,0.0,0.0,0.0973655357956886,0.0999045521020889,-0.002539018401876,0.0,8.924116264097393e-05,0.0,0.0,3.848344087600708,0.0,0.0,0.0,0.2695745825767517,4.0,0.0,1.0
831540,293.32574462890625,297.1499938964844,293.1499938964844,0.0039983219467103,-301.23828125,296.585693359375,0.5442113280296326,0.050000000745058,0.0458541847765445,295.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5442113280296326,0.050000000745058,0.0482866652309894,293.4052429199219,297.1499938964844,293.1499938964844,0.0078475521877408,-411.6490783691406,300.6986999511719,0.5442113280296326,0.050000000745058,0.035664364695549,293.1835327148437,297.1499938964844,293.1499938964844,0.0611571669578552,-1664.512939453125,304.1527099609375,0.7207838296890259,0.1105662807822227,0.1057405844330787,293.429443359375,297.1499938964844,293.1499938964844,0.0008307616808451,-315.3766174316406,292.3026123046875,0.5442113280296326,0.050000000745058,0.2290511429309845,291.1498718261719,291.1499938964844,274.85797119140625,272.2971496582031,285.52227783203125,295.00360107421875,291.149658203125,1.0,0.1709013879299163,0.8299128413200378,0.8299128413200378,1.0,1.0,-0.6968764662742615,0.3282126784324646,0.3686638176441192,0.0288604740053415,0.0,0.0,0.0968014523386955,25.22322463989257,25.0,-1.459142804145813,-3954.323974609375,49.127742767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639099121094,303.4581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0879294276237487,0.0,0.0,0.0,0.0,1.0,0.0011430517770349,0.0,0.0,0.0,0.0,0.0,0.0,0.0973837450146675,0.0999391227960586,-0.0025553714949637,0.0,8.923718996811658e-05,0.0,0.0,3.8497183322906494,0.0,0.0,0.0,0.2695790231227875,4.0,0.0,1.0
831600,293.32489013671875,297.1499938964844,293.1499938964844,0.0039766756817698,-299.68951416015625,296.5572204589844,0.5442278385162354,0.050000000745058,0.0458540618419647,295.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5442278385162354,0.050000000745058,0.048286534845829,293.4054260253906,297.1499938964844,293.1499938964844,0.0077938954345881,-409.7333068847656,300.6538391113281,0.5442278385162354,0.050000000745058,0.0356642715632915,293.18280029296875,297.1499938964844,293.1499938964844,0.0609259419143199,-1660.3182373046875,304.15264892578125,0.7202199697494507,0.1102852523326873,0.105470061302185,293.42889404296875,297.1499938964844,293.1499938964844,0.0007964568212628,-302.35986328125,292.2551574707031,0.5442278385162354,0.050000000745058,0.2290505319833755,291.1493225097656,291.1499938964844,274.8500061035156,272.2951354980469,285.5182800292969,295.0029602050781,291.14910888671875,1.0,0.1708490550518036,0.8299660682678223,0.8299660682678223,1.0,1.0,-0.696469247341156,0.3280200064182281,0.3684492409229278,0.0288494080305099,0.0,0.0,0.0969035923480987,25.21764373779297,25.0,-1.5182536840438845,-3954.398193359375,49.06999588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,303.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0879299715161323,0.0,0.0,0.0,0.0,1.0,0.0011438139481469,0.0,0.0,0.0,0.0,0.0,0.0,0.0974148884415626,0.099973551928997,-0.0025586613919585,0.0,8.923774294089526e-05,0.0,0.0,3.851104736328125,0.0,0.0,0.0,0.2695840299129486,4.0,0.0,1.0
831660,293.3240051269531,297.1499938964844,293.1499938964844,0.0039552869275212,-298.1572265625,296.5289306640625,0.5442447662353516,0.050000000745058,0.0458539351820945,295.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5442447662353516,0.050000000745058,0.0482864044606685,293.4056091308594,297.1499938964844,293.1499938964844,0.0077407443895936,-407.8216857910156,300.60894775390625,0.5442447662353516,0.050000000745058,0.0356641747057437,293.1820678710937,297.1499938964844,293.1499938964844,0.0607029683887958,-1656.27783203125,304.152587890625,0.7196747064590454,0.1100144535303115,0.1052092090249061,293.4283142089844,297.1499938964844,293.1499938964844,0.0007623698329553,-289.42547607421875,292.2077941894531,0.5442447662353516,0.050000000745058,0.2290499061346054,291.14874267578125,291.1499938964844,274.84149169921875,272.29302978515625,285.5139465332031,295.00225830078125,291.1485290527344,1.0,0.170798197388649,0.830018937587738,0.830018937587738,1.0,1.0,-0.696076512336731,0.3278345763683319,0.368241935968399,0.0288381353020668,0.0,0.0,0.0970486924052238,25.212064743041992,25.0,-1.5633760690689087,-3954.811767578125,49.01411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,303.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0879361480474472,0.0,0.0,0.0,0.0,1.0,0.0011408167192712,0.0,0.0,0.0,0.0,0.0,0.0,0.0974621772766113,0.1000080481171608,-0.0025458738673478,0.0,8.924400754040107e-05,0.0,0.0,3.852515697479248,0.0,0.0,0.0,0.2695897817611694,4.0,0.0,1.0
831720,293.3231201171875,297.1499938964844,293.1499938964844,0.003933997824788,-296.6298828125,296.5008239746094,0.5442621111869812,0.050000000745058,0.0458538085222244,295.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5442621111869812,0.050000000745058,0.0482862666249275,293.40576171875,297.1499938964844,293.1499938964844,0.0076878895051777,-405.9065551757813,300.5640563964844,0.5442621111869812,0.050000000745058,0.0356640741229057,293.18133544921875,297.1499938964844,293.1499938964844,0.0604869537055492,-1652.3673095703125,304.1524963378906,0.7191453576087952,0.1097525656223297,0.1049566268920898,293.4277648925781,297.1499938964844,293.1499938964844,0.0007282507722266,-276.47833251953125,292.1605529785156,0.5442621111869812,0.050000000745058,0.229049265384674,291.148193359375,291.1499938964844,274.8326721191406,272.2906188964844,285.50946044921875,295.00152587890625,291.1479797363281,1.0,0.1707485765218734,0.8300718069076538,0.8300718069076538,1.0,1.0,-0.6956961154937744,0.3276546597480774,0.368041455745697,0.0288283135741949,0.0,0.0,0.0972286537289619,25.20648002624512,25.0,-1.5668867826461792,-3955.49853515625,48.95981979370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561889648437,303.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0879472643136978,0.0,0.0,0.0,0.0,1.0,0.0011346471728757,0.0,0.0,0.0,0.0,0.0,0.0,0.0975230038166046,0.1000426262617111,-0.0025196219794452,0.0,8.925529982661828e-05,0.0,0.0,3.853948593139648,0.0,0.0,0.0,0.2695962190628052,4.0,0.0,1.0
831780,293.3222351074219,297.1499938964844,293.1499938964844,0.003912937361747,-295.1166687011719,296.4729309082031,0.5442801117897034,0.050000000745058,0.0458536744117736,295.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5442801117897034,0.050000000745058,0.0482861287891864,293.4058837890625,297.1499938964844,293.1499938964844,0.0076355226337909,-403.9948120117188,300.5191955566406,0.5442801117897034,0.050000000745058,0.0356639698147773,293.1806030273437,297.1499938964844,293.1499938964844,0.0602792836725711,-1648.6114501953125,304.1524353027344,0.7186360359191895,0.1095013692975044,0.1047140881419181,293.4271850585937,297.1499938964844,293.1499938964844,0.0006943119806237,-263.598876953125,292.1134948730469,0.5442801117897034,0.050000000745058,0.2290485948324203,291.14764404296875,291.1499938964844,274.823486328125,272.28790283203125,285.5047607421875,295.0007019042969,291.1474304199219,1.0,0.1707004606723785,0.8301246762275696,0.8301246762275696,1.0,1.0,-0.6953307390213013,0.3274814784526825,0.3678492605686188,0.0288201887160539,0.0,0.0,0.097446322441101,25.20087242126465,25.0,-1.5179612636566162,-3956.48876953125,48.90741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153564453125,303.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0879644453525543,0.0,0.0,0.0,0.0,1.0,0.0011247677030041,0.0,0.0,0.0,0.0,0.0,0.0,0.0975989997386932,0.1000768467783927,-0.0024778482038527,0.0,8.927273302106187e-05,0.0,0.0,3.8553895950317374,0.0,0.0,0.0,0.2696033120155334,4.0,0.0,1.0
831840,293.3212890625,297.1499938964844,293.1499938964844,0.0038920007646083,-293.6099548339844,296.4452514648437,0.5442986488342285,0.050000000745058,0.0458535365760326,294.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5442986488342285,0.050000000745058,0.0482859835028648,293.406005859375,297.1499938964844,293.1499938964844,0.00758349429816,-402.0810546875,300.4743957519531,0.5442986488342285,0.050000000745058,0.0356638617813587,293.17987060546875,297.1499938964844,293.1499938964844,0.0600786581635475,-1644.986083984375,304.15234375,0.7181437611579895,0.1092593669891357,0.1044801399111747,293.42657470703125,297.1499938964844,293.1499938964844,0.0006603944930247,-250.72662353515625,292.0665588378906,0.5442986488342285,0.050000000745058,0.2290479093790054,291.1471252441406,291.1499938964844,274.8139953613281,272.2848815917969,285.4999084472656,294.9998474121094,291.1469421386719,1.0,0.170653611421585,0.8301775455474854,0.8301775455474854,1.0,1.0,-0.6949781775474548,0.3273140788078308,0.3676641285419464,0.0288134831935167,0.0,0.0,0.0976914167404174,25.19524002075196,25.0,-1.438924789428711,-3957.711181640625,48.856632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,303.4658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.642578125,18000.0,0.0,0.0,0.0879868641495704,0.0,0.0,0.0,0.0,1.0,0.0011119040427729,0.0,0.0,0.0,0.0,0.0,0.0,0.097686231136322,0.1001101955771446,-0.0024239649064838,0.0,8.92954776645638e-05,0.0,0.0,3.8568131923675537,0.0,0.0,0.0,0.2696108818054199,4.0,0.0,1.0
831900,293.32037353515625,297.1499938964844,293.1499938964844,0.0038712928071618,-292.1173095703125,296.4178161621094,0.544317901134491,0.050000000745058,0.0458533950150013,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.544317901134491,0.050000000745058,0.0482858307659626,293.40606689453125,297.1499938964844,293.1499938964844,0.0075319586321711,-400.1710815429688,300.4296569824219,0.544317901134491,0.050000000745058,0.0356637500226497,293.1791076660156,297.1499938964844,293.1499938964844,0.0598866045475006,-1641.5184326171875,304.1522827148437,0.7176727056503296,0.1090283766388893,0.104256585240364,293.42596435546875,297.1499938964844,293.1499938964844,0.000626659952104,-237.92300415039065,292.0198059082031,0.544317901134491,0.050000000745058,0.2290471941232681,291.1466369628906,291.1499938964844,274.8041687011719,272.28155517578125,285.494873046875,294.9989318847656,291.146484375,1.0,0.1706082671880722,0.8302304148674011,0.8302304148674011,1.0,1.0,-0.6946411728858948,0.3271536827087402,0.3674875199794769,0.0288084298372268,0.0,0.0,0.0979664921760559,25.189571380615234,25.0,-1.3420774936676023,-3959.18603515625,48.80778121948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,303.4692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0880156233906745,0.0,0.0,0.0,0.0,1.0,0.001095610903576,0.0,0.0,0.0,0.0,0.0,0.0,0.0977856516838073,0.1001421958208084,-0.0023565492592751,0.0,8.932466880651191e-05,0.0,0.0,3.8582022190094,0.0,0.0,0.0,0.2696188986301422,4.0,0.0,1.0
831960,293.3194274902344,297.1499938964844,293.1499938964844,0.0038507431745529,-290.6338195800781,296.3905944824219,0.544337809085846,0.050000000745058,0.0458532460033893,294.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.544337809085846,0.050000000745058,0.04828567430377,293.4061279296875,297.1499938964844,293.1499938964844,0.0074808015488088,-398.2610473632813,300.3849792480469,0.544337809085846,0.050000000745058,0.0356636345386505,293.1783752441406,297.1499938964844,293.1499938964844,0.0597025491297245,-1638.1978759765625,304.1521911621094,0.7172214984893799,0.1088076829910278,0.1040426790714263,293.42535400390625,297.1499938964844,293.1499938964844,0.0005929928738623,-225.1442413330078,291.9732360839844,0.544337809085846,0.050000000745058,0.2290464639663696,291.1462097167969,291.1499938964844,274.79400634765625,272.2779541015625,285.4896545410156,294.9979553222656,291.14605712890625,1.0,0.1705643236637115,0.8302845358848572,0.8302845358848572,1.0,1.0,-0.6943185925483704,0.3269998729228973,0.3673187494277954,0.0288049355149269,0.0,0.0,0.0982665345072746,25.183868408203125,25.0,-1.243902564048767,-3960.876220703125,48.76072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,303.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.603515625,18000.0,0.0,0.0,0.0880502462387085,0.0,0.0,0.0,0.0,1.0,0.0010763052850961,0.0,0.0,0.0,0.0,0.0,0.0,0.0978951081633567,0.1001729890704155,-0.00227788137272,0.0,8.935981168178841e-05,0.0,0.0,3.859558582305908,0.0,0.0,0.0,0.2696272730827331,4.0,0.0,1.0
832020,293.3184509277344,297.1499938964844,293.1499938964844,0.0038303802721202,-289.16162109375,296.36358642578125,0.5443583726882935,0.050000000745058,0.0458530932664871,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5443583726882935,0.050000000745058,0.0482855141162872,293.4061584472656,297.1499938964844,293.1499938964844,0.0074300705455243,-396.3530883789063,300.34039306640625,0.5443583726882935,0.050000000745058,0.0356635153293609,293.1776123046875,297.1499938964844,293.1499938964844,0.0595266744494438,-1635.0274658203125,304.1521301269531,0.7167906761169434,0.108597345650196,0.1038385778665542,293.4247131347656,297.1499938964844,293.1499938964844,0.0005598131101578,-212.5411071777344,291.9268493652344,0.5443583726882935,0.050000000745058,0.2290456891059875,291.14581298828125,291.1499938964844,274.78350830078125,272.2740173339844,285.4842529296875,294.9969177246094,291.1456604003906,1.0,0.1705217957496643,0.8303386569023132,0.8303386569023132,1.0,1.0,-0.6940106749534607,0.3268527090549469,0.3671579658985138,0.0288029145449399,0.0,0.0,0.0985901355743408,25.178129196166992,25.0,-1.154080510139465,-3962.77294921875,48.71548461914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426696777344,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0880907624959945,0.0,0.0,0.0,0.0,1.0,0.0010540483053773,0.0,0.0,0.0,0.0,0.0,0.0,0.0980139970779419,0.1002028211951255,-0.0021888241171836,0.0,8.940092084230855e-05,0.0,0.0,3.860890865325928,0.0,0.0,0.0,0.2696360051631927,4.0,0.0,1.0
832080,293.3174743652344,297.1499938964844,293.1499938964844,0.0038101545069366,-287.69732666015625,296.3368225097656,0.5443795323371887,0.050000000745058,0.0458529368042945,294.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5443795323371887,0.050000000745058,0.0482853502035141,293.4061584472656,297.1499938964844,293.1499938964844,0.0073796929791569,-394.4447937011719,300.2958374023437,0.5443795323371887,0.050000000745058,0.0356633961200714,293.1768493652344,297.1499938964844,293.1499938964844,0.05935825034976,-1631.9937744140625,304.15203857421875,0.7163783311843872,0.1083964630961418,0.1036433428525924,293.424072265625,297.1499938964844,293.1499938964844,0.0005355501198209,-201.757568359375,291.880615234375,0.5443795323371887,0.050000000745058,0.2290449142456054,291.1454467773437,291.1499938964844,274.7726745605469,272.2698059082031,285.4786682128906,294.995849609375,291.1452941894531,1.0,0.1704805642366409,0.8303927779197693,0.8303927779197693,1.0,1.0,-0.6937159299850464,0.3267115652561188,0.36700439453125,0.0288021881133317,0.0,0.0,0.0989340841770172,25.1723575592041,25.0,-1.0771214962005615,-3964.852783203125,48.6718864440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0881365165114402,0.0,0.0,0.0,0.0,1.0,0.0010291462531313,0.0,0.0,0.0,0.0,0.0,0.0,0.0981409847736358,0.1002322509884834,-0.0020912650506943,0.0,8.944735600380227e-05,0.0,0.0,3.862218618392944,0.0,0.0,0.0,0.269645094871521,4.0,0.0,1.0
832140,293.31646728515625,297.1499938964844,293.1499938964844,0.0037901443429291,-286.2467346191406,296.3102722167969,0.5444014072418213,0.050000000745058,0.0458527728915214,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5444014072418213,0.050000000745058,0.0482851788401603,293.4061279296875,297.1499938964844,293.1499938964844,0.0073297913186252,-392.5411071777344,300.2514038085937,0.5444014072418213,0.050000000745058,0.0356632694602012,293.17608642578125,297.1499938964844,293.1499938964844,0.0591981336474418,-1629.1121826171875,304.1519470214844,0.7159868478775024,0.1082059442996978,0.1034579426050186,293.42340087890625,297.1499938964844,293.1499938964844,0.000513760256581,-186.9792022705078,291.83453369140625,0.5444014072418213,0.050000000745058,0.2290440946817398,291.14508056640625,291.1499938964844,274.7615051269531,272.2652893066406,285.4729309082031,294.9947204589844,291.1449584960937,1.0,0.1704407483339309,0.8304468989372253,0.8304468989372253,1.0,1.0,-0.6934359669685364,0.3265771269798279,0.3668588101863861,0.0288028474897146,0.0,0.0,0.0993000864982605,25.166553497314453,25.0,-1.0159746408462524,-3967.1298828125,48.63010787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370849609375,303.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0881879925727844,0.0,0.0,0.0,0.0,1.0,0.0010013100691139,0.0,0.0,0.0,0.0,0.0,0.0,0.09827671200037,0.1002615317702293,-0.0019848195370286,0.0,8.94995973794721e-05,0.0,0.0,3.8635528087615967,0.0,0.0,0.0,0.2696545720100403,4.0,0.0,1.0
832200,293.3154602050781,297.1499938964844,293.1499938964844,0.0037703125271946,-284.80731201171875,296.283935546875,0.5444238185882568,0.050000000745058,0.045852605253458,294.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5444238185882568,0.050000000745058,0.0482850037515163,293.40606689453125,297.1499938964844,293.1499938964844,0.0072803134098649,-390.6404418945313,300.2070007324219,0.5444238185882568,0.050000000745058,0.0356631390750408,293.1753234863281,297.1499938964844,293.1499938964844,0.0590458400547504,-1626.3734130859375,304.1518859863281,0.7156149744987488,0.1080252304673194,0.1032817289233207,293.4226989746094,297.1499938964844,293.1499938964844,0.0004989009466953,-174.2173614501953,291.7886047363281,0.5444238185882568,0.050000000745058,0.2290432602167129,291.1447448730469,291.1499938964844,274.75,272.2604675292969,285.46697998046875,294.9935302734375,291.14459228515625,1.0,0.1704022735357284,0.8305010199546814,0.8305010199546814,1.0,1.0,-0.6931696534156799,0.3264489769935608,0.3667207062244415,0.0288047455251216,0.0,0.0,0.099686287343502,25.16071510314941,25.0,-0.9705424308776855,-3969.591552734375,48.59002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,303.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0882446765899658,0.0,0.0,0.0,0.0,1.0,0.0009706668788567,0.0,0.0,0.0,0.0,0.0,0.0,0.0984204113483429,0.1002912372350692,-0.0018708280986174,0.0,8.955712837632746e-05,0.0,0.0,3.864914894104004,0.0,0.0,0.0,0.269664466381073,4.0,0.0,1.0
832260,293.3144226074219,297.1499938964844,293.1499938964844,0.003750721225515,-283.3836364746094,296.2578430175781,0.5444470047950745,0.050000000745058,0.0458524338901042,294.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5444470047950745,0.050000000745058,0.0482848212122917,293.4059753417969,297.1499938964844,293.1499938964844,0.0072313277050852,-388.7457885742188,300.1627502441406,0.5444470047950745,0.050000000745058,0.03566300496459,293.174560546875,297.1499938964844,293.1499938964844,0.0589031614363193,-1623.8099365234375,304.1517944335937,0.7152676582336426,0.1078563779592514,0.1031167358160018,293.4219970703125,297.1499938964844,293.1499938964844,0.0004859318141825,-162.0295867919922,291.7428894042969,0.5444470047950745,0.050000000745058,0.2290424108505249,291.1444091796875,291.1499938964844,274.7381591796875,272.2553405761719,285.4608459472656,294.9922790527344,291.144287109375,1.0,0.1703654378652572,0.8305548429489136,0.8305548429489136,1.0,1.0,-0.6929201483726501,0.3263284862041473,0.3665916621685028,0.0288081020116806,0.0,0.0,0.1000968962907791,25.15484046936035,25.0,-0.939558207988739,-3972.273681640625,48.5520133972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,303.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0883075594902038,0.0,0.0,0.0,0.0,1.0,0.0009365491569042,0.0,0.0,0.0,0.0,0.0,0.0,0.0985737144947052,0.1003215610980987,-0.0017478488152846,0.0,8.962094580056146e-05,0.0,0.0,3.866314888000488,0.0,0.0,0.0,0.2696748673915863,4.0,0.0,1.0
832320,293.3133544921875,297.1499938964844,293.1499938964844,0.003731271252036,-281.9686279296875,296.23199462890625,0.5444707870483398,0.050000000745058,0.0458522588014602,294.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5444707870483398,0.050000000745058,0.0482846349477767,293.4058837890625,297.1499938964844,293.1499938964844,0.0071826758794486,-386.851318359375,300.1185607910156,0.5444707870483398,0.050000000745058,0.035662867128849,293.1737976074219,297.1499938964844,293.1499938964844,0.0587684921920299,-1621.3922119140625,304.1517333984375,0.7149406671524048,0.1076974421739578,0.1029610633850097,293.4212951660156,297.1499938964844,293.1499938964844,0.0004728639614768,-149.3040313720703,291.69732666015625,0.5444707870483398,0.050000000745058,0.2290415167808532,291.1440734863281,291.1499938964844,274.7260131835937,272.2499389648437,285.4545593261719,294.990966796875,291.1439514160156,1.0,0.1703299582004547,0.8306086659431458,0.8306086659431458,1.0,1.0,-0.6926845908164978,0.3262144327163696,0.3664701581001282,0.0288126245141029,0.0,0.0,0.1005274802446365,25.148935317993164,25.0,-0.9173740148544312,-3975.14306640625,48.51571273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,303.5033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0883753970265388,0.0,0.0,0.0,0.0,1.0,0.000899345963262,0.0,0.0,0.0,0.0,0.0,0.0,0.0987349525094032,0.1003534346818924,-0.0016184822889044,0.0,8.968979818746448e-05,0.0,0.0,3.867785692214966,0.0,0.0,0.0,0.269685834646225,4.0,0.0,1.0
832380,293.3122863769531,297.1499938964844,293.1499938964844,0.0037120431661605,-280.5682067871094,296.20635986328125,0.5444952249526978,0.050000000745058,0.0458520762622356,294.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5444952249526978,0.050000000745058,0.0482844449579715,293.4057312011719,297.1499938964844,293.1499938964844,0.0071345027536153,-384.96295166015625,300.074462890625,0.5444952249526978,0.050000000745058,0.0356627255678176,293.17303466796875,297.1499938964844,293.1499938964844,0.0586425475776195,-1619.1331787109375,304.1516418457031,0.7146361470222473,0.1075491830706596,0.1028155088424682,293.4205322265625,297.1499938964844,293.1499938964844,0.0004601132532116,-136.8295440673828,291.6519470214844,0.5444952249526978,0.050000000745058,0.2290406078100204,291.14373779296875,291.1499938964844,274.7135009765625,272.24420166015625,285.44805908203125,294.9895935058594,291.14361572265625,1.0,0.1702959388494491,0.8306624293327332,0.8306624293327332,1.0,1.0,-0.6924641132354736,0.3261073529720306,0.366356760263443,0.0288183614611625,0.0,0.0,0.1009796932339668,25.142995834350582,25.0,-0.9056033492088318,-3978.21484375,48.48127746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260070800781,303.5096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0884484946727752,0.0,0.0,0.0,0.0,1.0,0.0008586085168644,0.0,0.0,0.0,0.0,0.0,0.0,0.0989047810435295,0.1003872826695442,-0.0014824997633695,0.0,8.976397657534108e-05,0.0,0.0,3.8693461418151855,0.0,0.0,0.0,0.2696973979473114,4.0,0.0,1.0
