time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832440,293.3111877441406,297.1499938964844,293.1499938964844,0.0036929948255419,-279.1794738769531,296.18096923828125,0.5445202589035034,0.050000000745058,0.0458518899977207,294.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5445202589035034,0.050000000745058,0.0482842475175857,293.4055480957031,297.1499938964844,293.1499938964844,0.0070867398753762,-383.0783386230469,300.0304870605469,0.5445202589035034,0.050000000745058,0.035662580281496,293.1722412109375,297.1499938964844,293.1499938964844,0.0585246495902538,-1617.020263671875,304.15155029296875,0.7143523097038269,0.1074108034372329,0.1026792451739311,293.4197998046875,297.1499938964844,293.1499938964844,0.0004471970896702,-124.38766479492188,291.6067199707031,0.5445202589035034,0.050000000745058,0.2290396839380264,291.1434020996094,291.1499938964844,274.7006530761719,272.2381896972656,285.44140625,294.9881591796875,291.1432800292969,1.0,0.1702632904052734,0.8307162523269653,0.8307162523269653,1.0,1.0,-0.6922575235366821,0.3260067105293274,0.3662508428096771,0.0288251508027315,0.0,0.0,0.1014520674943924,25.13702774047852,25.0,-0.902626931667328,-3981.4765625,48.44854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,303.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0885262638330459,0.0,0.0,0.0,0.0,1.0,0.0008142903097905,0.0,0.0,0.0,0.0,0.0,0.0,0.0990826040506362,0.1004239171743393,-0.0013413083506748,0.0,8.984290616353974e-05,0.0,0.0,3.871026039123535,0.0,0.0,0.0,0.2697096168994903,4.0,0.0,1.0
832500,293.31005859375,297.1499938964844,293.1499938964844,0.0036742032971233,-277.8080749511719,296.15582275390625,0.5445459485054016,0.050000000745058,0.0458517000079155,294.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5445459485054016,0.050000000745058,0.0482840463519096,293.40533447265625,297.1499938964844,293.1499938964844,0.0070394943468272,-381.20208740234375,299.98663330078125,0.5445459485054016,0.050000000745058,0.0356624312698841,293.17144775390625,297.1499938964844,293.1499938964844,0.0584166571497917,-1615.0869140625,304.1514587402344,0.714094340801239,0.1072844713926315,0.1025543734431266,293.41900634765625,297.1499938964844,293.1499938964844,0.0004339746665209,-112.01675415039062,291.56170654296875,0.5445459485054016,0.050000000745058,0.22903873026371,291.1430969238281,291.1499938964844,274.6875,272.2318420410156,285.4345397949219,294.9866638183594,291.1429748535156,1.0,0.1702322959899902,0.8307700753211975,0.8307700753211975,1.0,1.0,-0.6920679807662964,0.3259139657020569,0.3661540448665619,0.0288332123309373,0.0,0.0,0.1019494235515594,25.131027221679688,25.0,-0.905574381351471,-3984.96923828125,48.417911529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12066650390625,303.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0886096134781837,0.0,0.0,0.0,0.0,1.0,0.000765282951761,0.0,0.0,0.0,0.0,0.0,0.0,0.0992703437805175,0.1004637107253074,-0.0011933710193261,0.0,8.992749644676223e-05,0.0,0.0,3.87284517288208,0.0,0.0,0.0,0.2697226107120514,4.0,0.0,1.0
832560,293.3089294433594,297.1499938964844,293.1499938964844,0.0036555575206875,-276.44598388671875,296.13092041015625,0.5445722937583923,0.050000000745058,0.0458515025675296,294.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5445722937583923,0.050000000745058,0.0482838414609432,293.40509033203125,297.1499938964844,293.1499938964844,0.0069926162250339,-379.3284606933594,299.94293212890625,0.5445722937583923,0.050000000745058,0.0356622822582721,293.1706848144531,297.1499938964844,293.1499938964844,0.0583169944584369,-1613.3043212890625,304.1513977050781,0.7138581871986389,0.1071684136986732,0.1024390831589698,293.4182434082031,297.1499938964844,293.1499938964844,0.000420251104515,-99.6690673828125,291.5168762207031,0.5445722937583923,0.050000000745058,0.2290377616882324,291.14276123046875,291.1499938964844,274.67401123046875,272.2252197265625,285.4275207519531,294.985107421875,291.14263916015625,1.0,0.1702027022838592,0.8308239579200745,0.8308239579200745,1.0,1.0,-0.6918927431106567,0.3258278965950012,0.3660648763179779,0.0288422852754592,0.0,0.0,0.1024677380919456,25.124998092651367,25.0,-0.909609317779541,-3988.662353515625,48.38903045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,303.5305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0886974930763244,0.0,0.0,0.0,0.0,1.0,0.0007117941277101,0.0,0.0,0.0,0.0,0.0,0.0,0.0994664952158927,0.100508227944374,-0.0010417365701869,0.0,9.001667785923928e-05,0.0,0.0,3.8748586177825928,0.0,0.0,0.0,0.2697365581989288,4.0,0.0,1.0
832620,293.3077697753906,297.1499938964844,293.1499938964844,0.0036371552851051,-275.1004333496094,296.10626220703125,0.5445994138717651,0.050000000745058,0.0458513014018535,294.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5445994138717651,0.050000000745058,0.0482836291193962,293.4047241210937,297.1499938964844,293.1499938964844,0.0069465227425098,-377.4746398925781,299.8995361328125,0.5445994138717651,0.050000000745058,0.0356621220707893,293.1698608398437,297.1499938964844,293.1499938964844,0.0582263134419918,-1611.6842041015625,304.1513061523437,0.7136459350585938,0.1070639863610267,0.1023340970277786,293.4174194335937,297.1499938964844,293.1499938964844,0.0004059651400893,-87.40242004394531,291.4721984863281,0.5445994138717651,0.050000000745058,0.2290367484092712,291.1424255371094,291.1499938964844,274.66015625,272.21826171875,285.42022705078125,294.9834289550781,291.1423034667969,1.0,0.1701745241880417,0.8308779001235962,0.8308779001235962,1.0,1.0,-0.6917329430580139,0.3257490396499634,0.3659838736057281,0.028852354735136,0.0,0.0,0.1030074506998062,25.11889266967773,25.0,-0.926861584186554,-3992.568115234375,48.36198806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,303.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.0887898206710815,0.0,0.0,0.0,0.0,1.0,0.0006531771505251,0.0,0.0,0.0,0.0,0.0,0.0,0.0996712297201156,0.1005585938692092,-0.0008873616461642,0.0,9.011038491735236e-05,0.0,0.0,3.877113103866577,0.0,0.0,0.0,0.2697514593601227,4.0,0.0,1.0
832680,293.3065795898437,297.1499938964844,293.1499938964844,0.003618998453021,-273.7717590332031,296.0819091796875,0.5446279644966125,0.050000000745058,0.0458510890603065,294.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5446279644966125,0.050000000745058,0.0482834056019783,293.4042358398437,297.1499938964844,293.1499938964844,0.0069012152962386,-375.641357421875,299.8565979003906,0.5446279644966125,0.050000000745058,0.0356619581580162,293.1690673828125,297.1499938964844,293.1499938964844,0.0581460446119308,-1610.2525634765625,304.1512145996094,0.7134621143341064,0.106973223388195,0.10224100202322,293.41656494140625,297.1499938964844,293.1499938964844,0.0003909910738002,-75.21076965332031,291.42779541015625,0.5446279644966125,0.050000000745058,0.2290356904268264,291.14208984375,291.1499938964844,274.64599609375,272.2110290527344,285.4126892089844,294.9815368652344,291.1419372558594,1.0,0.1701478213071823,0.8309317827224731,0.8309317827224731,1.0,1.0,-0.6915907859802246,0.3256784677505493,0.3659123182296753,0.0288635939359664,0.0,0.0,0.1035704836249351,25.112621307373047,25.0,-0.9717342257499696,-3996.70361328125,48.336952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11297607421875,303.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0888865515589714,0.0,0.0,0.0,0.0,1.0,0.0005886136204935,0.0,0.0,0.0,0.0,0.0,0.0,0.0998850241303443,0.1006166413426399,-0.0007316176779568,0.0,9.020855213748292e-05,0.0,0.0,3.879680156707764,0.0,0.0,0.0,0.2697676122188568,4.0,0.0,1.0
832740,293.30535888671875,297.1499938964844,293.1499938964844,0.0036011410411447,-272.46417236328125,296.0578918457031,0.5446586012840271,0.050000000745058,0.0458508618175983,294.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5446586012840271,0.050000000745058,0.0482831671833992,293.4035949707031,297.1499938964844,293.1499938964844,0.0068565988913178,-373.8255004882813,299.8140869140625,0.5446586012840271,0.050000000745058,0.0356617830693721,293.168212890625,297.1499938964844,293.1499938964844,0.0580792352557182,-1609.064453125,304.151123046875,0.7133153080940247,0.1068989709019661,0.102163165807724,293.4156494140625,297.1499938964844,293.1499938964844,0.0003751836484298,-63.085575103759766,291.3836364746094,0.5446586012840271,0.050000000745058,0.2290345430374145,291.1416931152344,291.1499938964844,274.6315002441406,272.2034912109375,285.40484619140625,294.9793701171875,291.1415710449219,1.0,0.1701229065656662,0.8309856653213501,0.8309856653213501,1.0,1.0,-0.6914713382720947,0.3256185054779053,0.3658528625965118,0.0288764107972383,0.0,0.0,0.1041639447212219,25.1060791015625,25.0,-1.0425957441329956,-4001.118408203125,48.31442642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105041503906,303.5545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.0889883339405059,0.0,0.0,0.0,0.0,1.0,0.0005161130102351,0.0,0.0,0.0,0.0,0.0,0.0,0.1001103892922401,0.1006849855184555,-0.0005746007664129,0.0,9.031184890773147e-05,0.0,0.0,3.8826663494110094,0.0,0.0,0.0,0.2697853446006775,4.0,0.0,1.0
832800,293.3040466308594,297.1499938964844,293.1499938964844,0.0035835497546941,-271.1752319335937,296.0341491699219,0.5446910262107849,0.050000000745058,0.0458506196737289,294.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5446910262107849,0.050000000745058,0.0482829101383686,293.40289306640625,297.1499938964844,293.1499938964844,0.0068125165998935,-372.0210266113281,299.7718200683594,0.5446910262107849,0.050000000745058,0.0356615930795669,293.1673278808594,297.1499938964844,293.1499938964844,0.0580247342586517,-1608.0986328125,304.1510009765625,0.7132024765014648,0.1068393141031265,0.1020992547273635,293.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5446910262107849,0.050000000745058,0.229033350944519,291.14129638671875,291.1499938964844,274.6166687011719,272.19561767578125,285.3968200683594,294.97711181640625,291.1411437988281,1.0,0.1700996458530426,0.8310396075248718,0.8310396075248718,1.0,1.0,-0.6913726925849915,0.3255682587623596,0.3658044338226318,0.0288905669003725,0.0,0.0,0.1047873869538307,25.099306106567383,25.0,-1.114284873008728,-4005.80224609375,48.294212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,303.5634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.0890947058796882,0.0,0.0,0.0,0.0,1.0,0.000434535293607,0.0,0.0,0.0,0.0,0.0,0.0,0.100347489118576,0.10076804459095,-0.0004205509321764,0.0,9.04197950148955e-05,0.0,0.0,3.886241912841797,0.0,0.0,0.0,0.2698051631450653,4.0,0.0,1.0
832860,293.30255126953125,297.1499938964844,293.1499938964844,0.0035667503252625,-269.94366455078125,296.01123046875,0.5447271466255188,0.050000000745058,0.0458503514528274,294.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5447271466255188,0.050000000745058,0.0482826307415962,293.4019470214844,297.1499938964844,293.1499938964844,0.0067698503844439,-370.2647399902344,299.7303771972656,0.5447271466255188,0.050000000745058,0.0356613844633102,293.1663818359375,297.1499938964844,293.1499938964844,0.057986244559288,-1607.4224853515625,304.1509094238281,0.7131360173225403,0.1068082079291343,0.102053701877594,293.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5447271466255188,0.050000000745058,0.2290320098400116,291.140869140625,291.1499938964844,274.6015014648437,272.1874694824219,285.3885192871094,294.97467041015625,291.1407165527344,1.0,0.1700780838727951,0.831092894077301,0.831092894077301,1.0,1.0,-0.691301167011261,0.3255306780338287,0.3657704889774322,0.0289065074175596,0.0,0.0,0.1054394915699958,25.09197807312012,25.0,-1.1875793933868408,-4010.765380859375,48.27671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056213378906,303.5726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0892054215073585,0.0,0.0,0.0,0.0,1.0,0.0003424034221097,0.0,0.0,0.0,0.0,0.0,0.0,0.1005961000919342,0.1008715033531189,-0.000275399943348,0.0,9.053215762833132e-05,0.0,0.0,3.8906288146972656,0.0,0.0,0.0,0.2698275744915008,4.0,0.0,1.0
832920,293.3009338378906,297.1499938964844,293.1499938964844,0.0035502107348293,-268.73052978515625,295.98883056640625,0.5447700023651123,0.050000000745058,0.045850034803152,294.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5447700023651123,0.050000000745058,0.0482822954654693,293.4008483886719,297.1499938964844,293.1499938964844,0.0067276242189109,-368.51708984375,299.689453125,0.5447700023651123,0.050000000745058,0.0356611385941505,293.16534423828125,297.1499938964844,293.1499938964844,0.0579728707671165,-1607.2001953125,304.1507568359375,0.713143527507782,0.1068015992641449,0.1020368710160255,293.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5447700023651123,0.050000000745058,0.2290304154157638,291.1404113769531,291.1499938964844,274.58599853515625,272.17901611328125,285.3800048828125,294.9721069335937,291.1402282714844,1.0,0.1700587123632431,0.8311461806297302,0.8311461806297302,1.0,1.0,-0.6912721991539001,0.3255127966403961,0.365759402513504,0.0289257299154996,0.0,0.0,0.1061253547668457,25.083568572998047,25.0,-1.2904431819915771,-4016.0556640625,48.26323318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,303.5823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0893210396170616,0.0,0.0,0.0,0.0,1.0,0.0002357261546421,0.0,0.0,0.0,0.0,0.0,0.0,0.1008578687906265,0.1010034307837486,-0.0001455590390833,0.0,9.064949699677528e-05,0.0,0.0,3.89614462852478,0.0,0.0,0.0,0.2698535025119781,4.0,0.0,1.0
832980,293.2993469238281,297.1499938964844,293.1499938964844,0.0035337414592504,-267.5220031738281,295.9665832519531,0.5448137521743774,0.050000000745058,0.0458497107028961,294.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5448137521743774,0.050000000745058,0.0482819527387619,293.3998413085937,297.1499938964844,293.1499938964844,0.0066855647601187,-366.76702880859375,299.6484680175781,0.5448137521743774,0.050000000745058,0.0356608852744102,293.16436767578125,297.1499938964844,293.1499938964844,0.0579723604023456,-1607.209228515625,304.150634765625,0.7131851315498352,0.1068030446767807,0.1020343378186225,293.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5448137521743774,0.050000000745058,0.2290287911891937,291.139892578125,291.1499938964844,274.5701599121094,272.1702575683594,285.371337890625,294.969482421875,291.13970947265625,1.0,0.1700414270162582,0.8311994075775146,0.8311994075775146,1.0,1.0,-0.6912645697593689,0.3255049884319305,0.3657596111297607,0.0289462190121412,0.0,0.0,0.106849305331707,25.07512855529785,25.0,-1.3829102516174316,-4021.65185546875,48.25236511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007080078125,303.5924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.0894417911767959,0.0,0.0,0.0,0.0,1.0,0.0001093721584766,0.0,0.0,0.0,0.0,0.0,0.0,0.1011343300342559,0.1011791974306106,-4.486492616706528e-05,0.0,9.077205322682858e-05,0.0,0.0,3.90338945388794,0.0,0.0,0.0,0.2698845863342285,4.0,0.0,1.0
833040,293.2978515625,297.1499938964844,293.1499938964844,0.0035173068754374,-266.31512451171875,295.9443359375,0.5448548197746277,0.050000000745058,0.0458494052290916,294.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5448548197746277,0.050000000745058,0.0482816323637962,293.39892578125,297.1499938964844,293.1499938964844,0.0066436822526156,-365.0146789550781,299.607421875,0.5448548197746277,0.050000000745058,0.0356606468558311,293.1634216308594,297.1499938964844,293.1499938964844,0.0579763911664485,-1607.29833984375,304.1505126953125,0.713235080242157,0.1068070828914642,0.1020366847515106,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5448548197746277,0.050000000745058,0.2290272712707519,291.1393737792969,291.1499938964844,274.5539855957031,272.1611633300781,285.36248779296875,294.96685791015625,291.1391906738281,1.0,0.1700260043144226,0.8312526941299438,0.8312526941299438,1.0,1.0,-0.6912645697593689,0.3255009949207306,0.3657635748386383,0.0289665609598159,0.0,0.0,0.1076098829507827,25.067251205444336,25.0,-1.4078145027160645,-4027.533935546875,48.24309158325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,303.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.08956790715456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1014259457588195,0.1014301553368568,-4.21215190726798e-06,0.0,9.090003732126206e-05,0.0,0.0,3.913575172424317,0.0,0.0,0.0,0.2699242532253265,4.0,0.0,1.0
833100,293.29644775390625,297.1499938964844,293.1499938964844,0.0035009086132049,-265.1097106933594,295.922119140625,0.5448923707008362,0.050000000745058,0.0458491258323192,294.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5448923707008362,0.050000000745058,0.0482813380658626,293.3980712890625,297.1499938964844,293.1499938964844,0.0066019291989505,-363.257568359375,299.5663146972656,0.5448923707008362,0.050000000745058,0.0356604307889938,293.1625061035156,297.1499938964844,293.1499938964844,0.0579819940030574,-1607.4136962890625,304.150390625,0.7132853865623474,0.1068123430013656,0.1020407900214195,293.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5448923707008362,0.050000000745058,0.2290258854627609,291.1388854980469,291.1499938964844,274.5375061035156,272.1517944335937,285.353515625,294.9642944335937,291.1387023925781,1.0,0.1700122356414795,0.831305980682373,0.831305980682373,1.0,1.0,-0.6912674307823181,0.3254987001419067,0.3657687306404114,0.0289862360805273,0.0,0.0,0.1084013730287551,25.060073852539062,25.0,-1.348402976989746,-4033.684814453125,48.23501205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,303.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.0896995961666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.101732313632965,0.1017365232110023,-4.212568910588743e-06,0.0,9.1033689386677e-05,0.0,0.0,3.925990581512451,0.0,0.0,0.0,0.2699697613716125,4.0,0.0,1.0
833160,293.2951354980469,297.1499938964844,293.1499938964844,0.0034845601767301,-263.9063720703125,295.8999938964844,0.5449265837669373,0.050000000745058,0.0458488725125789,294.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5449265837669373,0.050000000745058,0.0482810698449611,293.3973388671875,297.1499938964844,293.1499938964844,0.0065602986142039,-361.49505615234375,299.5251159667969,0.5449265837669373,0.050000000745058,0.035660233348608,293.16168212890625,297.1499938964844,293.1499938964844,0.0579885020852088,-1607.5430908203125,304.1503295898437,0.7133347988128662,0.1068190708756446,0.1020461395382881,293.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5449265837669373,0.050000000745058,0.2290246188640594,291.138427734375,291.1499938964844,274.5206604003906,272.1421203613281,285.3443908691406,294.9617614746094,291.1383056640625,1.0,0.1700000166893005,0.8313581347465515,0.8313581347465515,1.0,1.0,-0.691272497177124,0.3254977762699127,0.3657747209072113,0.0290050283074378,0.0,0.0,0.1092169284820556,25.05356788635254,25.0,-1.219855785369873,-4040.059814453125,48.22798538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,303.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.0898371189832687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1020508930087089,0.1020551100373268,-4.213030479149893e-06,0.0,9.117325680563226e-05,0.0,0.0,3.938930988311768,0.0,0.0,0.0,0.2700182497501373,4.0,0.0,1.0
833220,293.2938842773437,297.1499938964844,293.1499938964844,0.0034682708792388,-262.70587158203125,295.87799072265625,0.5449579358100891,0.050000000745058,0.0458486378192901,294.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5449579358100891,0.050000000745058,0.0482808239758014,293.39666748046875,297.1499938964844,293.1499938964844,0.0065188049338757,-359.72772216796875,299.4838562011719,0.5449579358100891,0.050000000745058,0.0356600545346736,293.160888671875,297.1499938964844,293.1499938964844,0.0579961948096752,-1607.691650390625,304.1502380371094,0.7133851051330566,0.1068277955055236,0.1020531505346298,293.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5449579358100891,0.050000000745058,0.2290234416723251,291.1380615234375,291.1499938964844,274.5035095214844,272.1321105957031,285.3351135253906,294.9592590332031,291.137939453125,1.0,0.1699891537427902,0.8314102292060852,0.8314102292060852,1.0,1.0,-0.6912803053855896,0.3254985511302948,0.3657817542552948,0.0290229767560958,0.0,0.0,0.1100501269102096,25.0476188659668,25.0,-1.057995080947876,-4046.613037109375,48.221954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,303.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.0899803563952446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1023788154125213,0.1023830249905586,-4.213520242046798e-06,0.0,9.131862316280603e-05,0.0,0.0,3.9522690773010254,0.0,0.0,0.0,0.2700685560703277,4.0,0.0,1.0
833280,293.29266357421875,297.1499938964844,293.1499938964844,0.0034520546905696,-261.50927734375,295.8561096191406,0.5449870824813843,0.050000000745058,0.0458484254777431,294.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5449870824813843,0.050000000745058,0.0482805967330932,293.39605712890625,297.1499938964844,293.1499938964844,0.0064774733036756,-357.95684814453125,299.4425964355469,0.5449870824813843,0.050000000745058,0.0356598868966102,293.1601257324219,297.1499938964844,293.1499938964844,0.058005578815937,-1607.8690185546875,304.1501770019531,0.713438093662262,0.1068392470479011,0.1020624116063118,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5449870824813843,0.050000000745058,0.2290223687887191,291.13775634765625,291.1499938964844,274.4859924316406,272.121826171875,285.32568359375,294.956787109375,291.1376647949219,1.0,0.1699795424938202,0.8314623832702637,0.8314623832702637,1.0,1.0,-0.6912916898727417,0.3255014419555664,0.3657902181148529,0.0290400888770818,0.0,0.0,0.11089688539505,25.042123794555664,25.0,-0.8938007950782776,-4053.31494140625,48.21689987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,303.6512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.533203125,18000.0,0.0,0.0,0.0901292264461517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1027140244841575,0.1027182415127754,-4.214028194837738e-06,0.0,9.146970842266457e-05,0.0,0.0,3.965916395187378,0.0,0.0,0.0,0.2701202034950256,4.0,0.0,1.0
833340,293.2914733886719,297.1499938964844,293.1499938964844,0.0034359327983111,-260.3182678222656,295.8343811035156,0.5450143218040466,0.050000000745058,0.0458482205867767,294.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5450143218040466,0.050000000745058,0.0482803843915462,293.3955078125,297.1499938964844,293.1499938964844,0.0064363349229097,-356.1840209960937,299.4013061523437,0.5450143218040466,0.050000000745058,0.0356597267091274,293.1593933105469,297.1499938964844,293.1499938964844,0.0580171681940555,-1608.084716796875,304.1501159667969,0.7134953737258911,0.1068539097905159,0.1020744666457176,293.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5450143218040466,0.050000000745058,0.229021355509758,291.13751220703125,291.1499938964844,274.4681701660156,272.1112365722656,285.3160705566406,294.9543151855469,291.1374206542969,1.0,0.169971153140068,0.8315145373344421,0.8315145373344421,1.0,1.0,-0.6913073658943176,0.3255068361759186,0.3658005595207214,0.0290563702583313,0.0,0.0,0.1117554455995559,25.03702545166016,25.0,-0.7423693537712097,-4060.15478515625,48.212852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849914550781,303.66387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.0902837440371513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1030556559562683,0.1030598729848861,-4.214550699543906e-06,0.0,9.162652713712303e-05,0.0,0.0,3.979835033416748,0.0,0.0,0.0,0.2701729834079742,4.0,0.0,1.0
833400,293.2903137207031,297.1499938964844,293.1499938964844,0.0034199068322777,-259.1331787109375,295.8127746582031,0.5450400710105896,0.050000000745058,0.0458480305969715,294.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5450400710105896,0.050000000745058,0.0482801832258701,293.3949890136719,297.1499938964844,293.1499938964844,0.0063953967764973,-354.4097900390625,299.3600158691406,0.5450400710105896,0.050000000745058,0.0356595814228057,293.15869140625,297.1499938964844,293.1499938964844,0.0580315366387367,-1608.349609375,304.15008544921875,0.7135589718818665,0.106872446835041,0.102089911699295,293.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5450400710105896,0.050000000745058,0.2290204018354416,291.1372985839844,291.1499938964844,274.45001220703125,272.1003112792969,285.30633544921875,294.9518737792969,291.1372375488281,1.0,0.1699638813734054,0.8315666317939758,0.8315666317939758,1.0,1.0,-0.6913283467292786,0.3255151510238647,0.3658131659030914,0.029071819037199,0.0,0.0,0.1126235574483871,25.0322208404541,25.0,-0.6175016760826111,-4067.119873046875,48.20979690551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082275390625,303.6766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.0904435142874717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1034025698900222,0.1034067869186401,-4.215083663439145e-06,0.0,9.178866457659753e-05,0.0,0.0,3.993977069854736,0.0,0.0,0.0,0.2702266573905945,4.0,0.0,1.0
833460,293.2892150878906,297.1499938964844,293.1499938964844,0.003403992857784,-257.95526123046875,295.7913513183594,0.5450646281242371,0.050000000745058,0.0458478480577468,294.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5450646281242371,0.050000000745058,0.0482799932360649,293.3945007324219,297.1499938964844,293.1499938964844,0.0063546765595674,-352.63525390625,299.3187561035156,0.5450646281242371,0.050000000745058,0.0356594398617744,293.15802001953125,297.1499938964844,293.1499938964844,0.0580491051077842,-1608.6712646484375,304.1500244140625,0.7136300206184387,0.1068952158093452,0.1021091863512992,293.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5450646281242371,0.050000000745058,0.2290195077657699,291.1371154785156,291.1499938964844,274.4314880371094,272.089111328125,285.29638671875,294.9494323730469,291.1370544433594,1.0,0.1699577122926712,0.8316183090209961,0.8316183090209961,1.0,1.0,-0.6913551092147827,0.3255266845226288,0.3658284246921539,0.029086397960782,0.0,0.0,0.113500952720642,25.02767944335937,25.0,-0.5225105881690979,-4074.211181640625,48.2077751159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07958984375,303.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.09060849994421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1037545874714851,0.103758804500103,-4.215626631776104e-06,0.0,9.195610618917271e-05,0.0,0.0,4.008335590362549,0.0,0.0,0.0,0.2702812254428863,4.0,0.0,1.0
833520,293.2880859375,297.1499938964844,293.1499938964844,0.0033881946001201,-256.7850341796875,295.77008056640625,0.5450883507728577,0.050000000745058,0.0458476729691028,294.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5450883507728577,0.050000000745058,0.0482798069715499,293.39404296875,297.1499938964844,293.1499938964844,0.0063141942955553,-350.861572265625,299.27752685546875,0.5450883507728577,0.050000000745058,0.0356593020260334,293.1573486328125,297.1499938964844,293.1499938964844,0.058070320636034,-1609.058349609375,304.1499938964844,0.7137100100517273,0.1069227084517479,0.1021327078342437,293.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5450883507728577,0.050000000745058,0.2290186285972595,291.136962890625,291.1499938964844,274.41265869140625,272.0775756835937,285.2862854003906,294.94696044921875,291.13690185546875,1.0,0.1699525415897369,0.8316699266433716,0.8316699266433716,1.0,1.0,-0.6913883090019226,0.3255417644977569,0.365846574306488,0.0291000995784997,0.0,0.0,0.1143870875239372,25.02331924438477,25.0,-0.457901656627655,-4081.42822265625,48.20676040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,303.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.0907781049609184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1041113436222076,0.1041155532002449,-4.216178240312729e-06,0.0,9.212824079440908e-05,0.0,0.0,4.022893905639648,0.0,0.0,0.0,0.2703365683555603,4.0,0.0,1.0
833580,293.2869873046875,297.1499938964844,293.1499938964844,0.0033725290559232,-255.623764038086,295.7489624023437,0.545111358165741,0.050000000745058,0.0458475016057491,294.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.545111358165741,0.050000000745058,0.0482796281576156,293.3935852050781,297.1499938964844,293.1499938964844,0.0062739714048802,-349.0899353027344,299.236328125,0.545111358165741,0.050000000745058,0.0356591679155826,293.1567077636719,297.1499938964844,293.1499938964844,0.058095458894968,-1609.515625,304.1499328613281,0.7137995958328247,0.1069551557302475,0.1021607741713523,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.545111358165741,0.050000000745058,0.2290177643299102,291.1368103027344,291.1499938964844,274.3934936523437,272.06573486328125,285.2760009765625,294.9444885253906,291.1367492675781,1.0,0.1699484139680862,0.8317215442657471,0.8317215442657471,1.0,1.0,-0.6914284229278564,0.3255606293678283,0.3658677935600281,0.0291129164397716,0.0,0.0,0.1152824163436889,25.01912498474121,25.0,-0.4232951998710632,-4088.777099609375,48.2067985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744323730469,303.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0909523367881774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1044729873538017,0.1044772043824195,-4.216738489049021e-06,0.0,9.230506111634897e-05,0.0,0.0,4.037660121917725,0.0,0.0,0.0,0.2703926861286163,4.0,0.0,1.0
833640,293.2859191894531,297.1499938964844,293.1499938964844,0.0033569971565157,-254.47169494628903,295.7279968261719,0.5451340079307556,0.050000000745058,0.0458473339676857,294.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5451340079307556,0.050000000745058,0.0482794530689716,293.39312744140625,297.1499938964844,293.1499938964844,0.0062340223230421,-347.3212890625,299.1951904296875,0.5451340079307556,0.050000000745058,0.0356590375304222,293.1560974121094,297.1499938964844,293.1499938964844,0.0581249147653579,-1610.0506591796875,304.14990234375,0.7139000296592712,0.1069930270314216,0.1021937653422355,293.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5451340079307556,0.050000000745058,0.2290169298648834,291.1366577148437,291.1499938964844,274.3739929199219,272.0535888671875,285.2655334472656,294.9420166015625,291.1365966796875,1.0,0.1699452400207519,0.8317732214927673,0.8317732214927673,1.0,1.0,-0.6914759278297424,0.3255835473537445,0.3658924102783203,0.0291247963905334,0.0,0.0,0.1161877810955047,25.01503562927246,25.0,-0.4132394790649414,-4096.2666015625,48.20788192749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,303.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.271484375,18000.0,0.0,0.0,0.091130644083023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1048397868871688,0.1048440039157867,-4.217306923237629e-06,0.0,9.248602145817132e-05,0.0,0.0,4.052643299102783,0.0,0.0,0.0,0.2704496681690216,4.0,0.0,1.0
833700,293.28485107421875,297.1499938964844,293.1499938964844,0.0033416082151234,-253.32958984375,295.70721435546875,0.5451563000679016,0.050000000745058,0.0458471700549125,294.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5451563000679016,0.050000000745058,0.0482792779803276,293.3927001953125,297.1499938964844,293.1499938964844,0.0061943549662828,-345.5562438964844,299.1541442871094,0.5451563000679016,0.050000000745058,0.035658910870552,293.1554870605469,297.1499938964844,293.1499938964844,0.0581590272486209,-1610.6697998046875,304.1498718261719,0.7140121459960938,0.1070366278290748,0.1022320464253425,293.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5451563000679016,0.050000000745058,0.2290161103010177,291.1365051269531,291.1499938964844,274.3541564941406,272.0411376953125,285.2548828125,294.93951416015625,291.1364440917969,1.0,0.1699430644512176,0.8318248391151428,0.8318248391151428,1.0,1.0,-0.6915314197540283,0.3256108164787292,0.3659206330776214,0.0291357319802045,0.0,0.0,0.1171041801571846,25.01103782653809,25.0,-0.4247874021530151,-4103.90625,48.21005630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069580078125,303.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.0913129895925521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1052121520042419,0.1052163690328598,-4.217884452373255e-06,0.0,9.267107816413044e-05,0.0,0.0,4.06786060333252,0.0,0.0,0.0,0.2705075442790985,4.0,0.0,1.0
833760,293.28375244140625,297.1499938964844,293.1499938964844,0.0033263708464801,-252.1981811523437,295.6866149902344,0.5451784729957581,0.050000000745058,0.0458470061421394,294.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5451784729957581,0.050000000745058,0.0482791066169738,293.3922424316406,297.1499938964844,293.1499938964844,0.0061549944803118,-343.796142578125,299.1131896972656,0.5451784729957581,0.050000000745058,0.0356587842106819,293.1548767089844,297.1499938964844,293.1499938964844,0.0581980496644973,-1611.37744140625,304.1498107910156,0.7141367793083191,0.1070862859487533,0.1022758856415748,293.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5451784729957581,0.050000000745058,0.2290152907371521,291.1363220214844,291.1499938964844,274.3340148925781,272.02838134765625,285.2440185546875,294.9369812011719,291.1362609863281,1.0,0.1699418276548385,0.8318759799003601,0.8318759799003601,1.0,1.0,-0.6915952563285828,0.3256425857543945,0.3659526705741882,0.029145648702979,0.0,0.0,0.1180327460169792,25.00709342956543,25.0,-0.4511286318302154,-4111.7080078125,48.21332931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,303.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.0914989784359932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1055905744433403,0.1055947989225387,-4.2184715312032495e-06,0.0,9.28598310565576e-05,0.0,0.0,4.083333492279053,0.0,0.0,0.0,0.2705663740634918,4.0,0.0,1.0
833820,293.2826843261719,297.1499938964844,293.1499938964844,0.0033112904056906,-251.0778961181641,295.66619873046875,0.5452006459236145,0.050000000745058,0.0458468422293663,294.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5452006459236145,0.050000000745058,0.0482789315283298,293.39178466796875,297.1499938964844,293.1499938964844,0.0061159464530646,-342.0414733886719,299.0723571777344,0.5452006459236145,0.050000000745058,0.0356586538255214,293.1542663574219,297.1499938964844,293.1499938964844,0.0582423061132431,-1612.1798095703125,304.1497802734375,0.7142748236656189,0.1071423217654228,0.1023256257176399,293.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5452006459236145,0.050000000745058,0.2290144711732864,291.1361389160156,291.1499938964844,274.3135070800781,272.01531982421875,285.23297119140625,294.93438720703125,291.1360778808594,1.0,0.169941559433937,0.8319271206855774,0.8319271206855774,1.0,1.0,-0.6916679739952087,0.3256791830062866,0.3659887909889221,0.0291545540094375,0.0,0.0,0.11897474527359,25.003173828125,25.0,-0.4876349866390228,-4119.681640625,48.21773147583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06512451171875,303.76922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.134765625,18000.0,0.0,0.0,0.0916884168982505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1059756204485893,0.1059798449277877,-4.219068614474963e-06,0.0,9.305209096055478e-05,0.0,0.0,4.09908390045166,0.0,0.0,0.0,0.2706262469291687,4.0,0.0,1.0
833880,293.2815856933594,297.1499938964844,293.1499938964844,0.0032963780686259,-249.9696350097656,295.64599609375,0.5452229976654053,0.050000000745058,0.0458466783165931,294.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5452229976654053,0.050000000745058,0.0482787601649761,293.39129638671875,297.1499938964844,293.1499938964844,0.0060772402212023,-340.2938232421875,299.0316467285156,0.5452229976654053,0.050000000745058,0.0356585271656513,293.1536865234375,297.1499938964844,293.1499938964844,0.0582919903099536,-1613.0802001953125,304.14971923828125,0.7144268155097961,0.1072050034999847,0.1023814901709556,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5452229976654053,0.050000000745058,0.2290136367082595,291.1359558105469,291.1499938964844,274.29266357421875,272.0019226074219,285.22174072265625,294.9317626953125,291.1358642578125,1.0,0.1699422150850296,0.8319782614707947,0.8319782614707947,1.0,1.0,-0.6917498111724854,0.3257207572460174,0.3660290539264679,0.0291623976081609,0.0,0.0,0.1199313476681709,24.99925804138184,25.0,-0.5293664932250977,-4127.83837890625,48.22327423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,303.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08203125,18000.0,0.0,0.0,0.0918810442090034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1063678562641143,0.1063720732927322,-4.2196770664304495e-06,0.0,9.324758138973266e-05,0.0,0.0,4.11513614654541,0.0,0.0,0.0,0.2706872522830963,4.0,0.0,1.0
833940,293.2804870605469,297.1499938964844,293.1499938964844,0.0032816245220601,-248.8726959228516,295.6259460449219,0.5452455878257751,0.050000000745058,0.0458465106785297,294.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5452455878257751,0.050000000745058,0.0482785813510417,293.3907775878906,297.1499938964844,293.1499938964844,0.0060388445854187,-338.5519714355469,298.9910583496094,0.5452455878257751,0.050000000745058,0.0356583967804908,293.153076171875,297.1499938964844,293.1499938964844,0.0583472698926925,-1614.08203125,304.149658203125,0.7145932912826538,0.107274480164051,0.1024436801671981,293.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5452455878257751,0.050000000745058,0.2290128171443939,291.1357421875,291.1499938964844,274.2715148925781,271.9882507324219,285.2102966308594,294.9290771484375,291.1356506347656,1.0,0.1699438393115997,0.832029402256012,0.832029402256012,1.0,1.0,-0.691841185092926,0.3257674872875213,0.3660736680030823,0.0291691720485687,0.0,0.0,0.1209033131599426,24.995338439941406,25.0,-0.5747493505477905,-4136.1845703125,48.22998809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,303.797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.0920768827199935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1067676544189453,0.1067718788981437,-4.220296887069708e-06,0.0,9.34463314479217e-05,0.0,0.0,4.131505966186523,0.0,0.0,0.0,0.2707494795322418,4.0,0.0,1.0
834000,293.2793884277344,297.1499938964844,293.1499938964844,0.0032670511864125,-247.78872680664065,295.60614013671875,0.5452684164047241,0.050000000745058,0.045846339315176,294.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5452684164047241,0.050000000745058,0.0482784062623977,293.3902282714844,297.1499938964844,293.1499938964844,0.0060008084401488,-336.818359375,298.9506530761719,0.5452684164047241,0.050000000745058,0.0356582663953304,293.1524963378906,297.1499938964844,293.1499938964844,0.0584084168076515,-1615.18994140625,304.1496276855469,0.7147749066352844,0.1073511391878128,0.1025125086307525,293.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5452684164047241,0.050000000745058,0.2290119677782058,291.135498046875,291.1499938964844,274.25,271.9742431640625,285.1986389160156,294.9263610839844,291.13543701171875,1.0,0.1699464172124862,0.8320805430412292,0.8320805430412292,1.0,1.0,-0.6919423937797546,0.325819581747055,0.366122841835022,0.0291748270392417,0.0,0.0,0.1218919306993484,24.99139213562012,25.0,-0.619047224521637,-4144.73095703125,48.2379035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05914306640625,303.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9609375,18000.0,0.0,0.0,0.092275783419609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1071756780147552,0.1071799024939537,-4.220930350129493e-06,0.0,9.364818834001198e-05,0.0,0.0,4.148221015930176,0.0,0.0,0.0,0.27081298828125,4.0,0.0,1.0
834060,293.2782592773437,297.1499938964844,293.1499938964844,0.0032526615541428,-246.718002319336,295.5865478515625,0.5452916622161865,0.050000000745058,0.0458461679518222,294.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5452916622161865,0.050000000745058,0.0482782237231731,293.3896484375,297.1499938964844,293.1499938964844,0.0059631252661347,-335.0928955078125,298.910400390625,0.5452916622161865,0.050000000745058,0.0356581322848796,293.15191650390625,297.1499938964844,293.1499938964844,0.0584758222103118,-1616.4112548828125,304.1495666503906,0.714972734451294,0.1074353903532028,0.1025884374976158,293.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5452916622161865,0.050000000745058,0.2290111035108566,291.1352844238281,291.1499938964844,274.2281799316406,271.9599304199219,285.186767578125,294.9235534667969,291.1351928710937,1.0,0.1699500083923339,0.8321309685707092,0.8321309685707092,1.0,1.0,-0.692054271697998,0.3258773386478424,0.3661769330501556,0.0291793439537286,0.0,0.0,0.122898481786251,24.987409591674805,25.0,-0.6597031354904175,-4153.4892578125,48.2470932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05731201171875,303.82586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.896484375,18000.0,0.0,0.0,0.09247787296772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1075925752520561,0.1075967922806739,-4.221577455609804e-06,0.0,9.38532830332406e-05,0.0,0.0,4.165308475494385,0.0,0.0,0.0,0.2708779275417328,4.0,0.0,1.0
834120,293.2771301269531,297.1499938964844,293.1499938964844,0.0032384551595896,-245.6605224609375,295.5671691894531,0.5453153252601624,0.050000000745058,0.0458459928631782,294.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5453153252601624,0.050000000745058,0.0482780411839485,293.3890686035156,297.1499938964844,293.1499938964844,0.0059258062392473,-333.3762512207031,298.8703308105469,0.5453153252601624,0.050000000745058,0.0356579944491386,293.1513061523437,297.1499938964844,293.1499938964844,0.0585492886602878,-1617.742431640625,304.1495056152344,0.7151862978935242,0.1075270771980285,0.1026712581515312,293.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5453153252601624,0.050000000745058,0.2290102392435073,291.135009765625,291.1499938964844,274.2059936523437,271.9453125,285.1746826171875,294.9206848144531,291.1349182128906,1.0,0.1699545681476593,0.8321813941001892,0.8321813941001892,1.0,1.0,-0.6921764612197876,0.325940728187561,0.3662357628345489,0.0291826669126749,0.0,0.0,0.1239225789904594,24.983379364013672,25.0,-0.696342945098877,-4162.4560546875,48.257511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,303.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.0926829576492309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1080183163285255,0.108022540807724,-4.222238658257993e-06,0.0,9.406141907675192e-05,0.0,0.0,4.18276834487915,0.0,0.0,0.0,0.2709442675113678,4.0,0.0,1.0
834180,293.2759704589844,297.1499938964844,293.1499938964844,0.0032244392205029,-244.6167907714844,295.54803466796875,0.5453395247459412,0.050000000745058,0.0458458140492439,294.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5453395247459412,0.050000000745058,0.0482778511941432,293.3883972167969,297.1499938964844,293.1499938964844,0.0058888490311801,-331.6686096191406,298.8304748535156,0.5453395247459412,0.050000000745058,0.0356578566133976,293.1507263183594,297.1499938964844,293.1499938964844,0.058629285544157,-1619.192138671875,304.1494445800781,0.7154167890548706,0.1076267138123512,0.1027615293860435,293.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5453395247459412,0.050000000745058,0.2290093451738357,291.134765625,291.1499938964844,274.1835021972656,271.9303894042969,285.1623840332031,294.91778564453125,291.1346740722656,1.0,0.1699601411819458,0.8322318196296692,0.8322318196296692,1.0,1.0,-0.6923097968101501,0.3260101079940796,0.3662996888160705,0.0291848368942737,0.0,0.0,0.1249656677246093,24.979293823242188,25.0,-0.7282497882843018,-4171.64453125,48.26924514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05377197265625,303.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.755859375,18000.0,0.0,0.0,0.0928912684321403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1084536164999008,0.1084578409790992,-4.222915777063463e-06,0.0,9.427282202523202e-05,0.0,0.0,4.200629711151123,0.0,0.0,0.0,0.2710121572017669,4.0,0.0,1.0
