time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834240,293.2748107910156,297.1499938964844,293.1499938964844,0.003210618160665,-243.5871734619141,295.5291442871094,0.5453641414642334,0.050000000745058,0.0458456352353096,294.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5453641414642334,0.050000000745058,0.048277661204338,293.3877258300781,297.1499938964844,293.1499938964844,0.0058522718027234,-329.97100830078125,298.79083251953125,0.5453641414642334,0.050000000745058,0.0356577150523662,293.150146484375,297.1499938964844,293.1499938964844,0.0587156936526298,-1620.758056640625,304.1493835449219,0.7156638503074646,0.1077342107892036,0.1028591245412826,293.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5453641414642334,0.050000000745058,0.2290084362030029,291.1344909667969,291.1499938964844,274.1606750488281,271.9151306152344,285.14990234375,294.914794921875,291.1343994140625,1.0,0.1699667125940323,0.8322822451591492,0.8322822451591492,1.0,1.0,-0.6924540400505066,0.3260854184627533,0.3663686513900757,0.0291857738047838,0.0,0.0,0.1260274648666381,24.97514915466309,25.0,-0.7561935782432556,-4181.05029296875,48.28226852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,303.8706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0931027755141258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1088984757661819,0.1089027002453804,-4.223607902531512e-06,0.0,9.448747732676566e-05,0.0,0.0,4.218894481658936,0.0,0.0,0.0,0.2710815668106079,4.0,0.0,1.0
834300,293.27362060546875,297.1499938964844,293.1499938964844,0.0031969959381967,-242.572006225586,295.5105285644531,0.5453893542289734,0.050000000745058,0.0458454489707946,294.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5453893542289734,0.050000000745058,0.0482774637639522,293.3869934082031,297.1499938964844,293.1499938964844,0.0058160657063126,-328.28326416015625,298.7514038085937,0.5453893542289734,0.050000000745058,0.0356575697660446,293.1495361328125,297.1499938964844,293.1499938964844,0.0588088855147361,-1622.447265625,304.1493225097656,0.7159283757209778,0.1078499779105186,0.1029644832015037,293.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5453893542289734,0.050000000745058,0.2290074974298477,291.1342163085937,291.1499938964844,274.13751220703125,271.89959716796875,285.1371765136719,294.9117431640625,291.13409423828125,1.0,0.1699743419885635,0.8323326706886292,0.8323326706886292,1.0,1.0,-0.6926099061965942,0.326166957616806,0.3664429485797882,0.0291855204850435,0.0,0.0,0.1271091401576995,24.97093963623047,25.0,-0.7792914509773254,-4190.685546875,48.296661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503234863281,303.885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.60546875,18000.0,0.0,0.0,0.0933177098631858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1093535050749778,0.1093577295541763,-4.224317308398895e-06,0.0,9.470561781199648e-05,0.0,0.0,4.237588405609131,0.0,0.0,0.0,0.2711526155471802,4.0,0.0,1.0
834360,293.2723999023437,297.1499938964844,293.1499938964844,0.0031835827976465,-241.5720367431641,295.4921569824219,0.5454151630401611,0.050000000745058,0.0458452552556991,294.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5454151630401611,0.050000000745058,0.0482772625982761,293.38623046875,297.1499938964844,293.1499938964844,0.0057802535593509,-326.60662841796875,298.71221923828125,0.5454151630401611,0.050000000745058,0.0356574207544326,293.14892578125,297.1499938964844,293.1499938964844,0.0589089505374431,-1624.26123046875,304.1492614746094,0.7162105441093445,0.1079741939902305,0.1030777394771575,293.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5454151630401611,0.050000000745058,0.2290065437555313,291.1339111328125,291.1499938964844,274.114013671875,271.8837280273437,285.12420654296875,294.9085998535156,291.1338195800781,1.0,0.1699830442667007,0.8323817253112793,0.8323817253112793,1.0,1.0,-0.6927775740623474,0.3262547850608825,0.3665227591991424,0.029183967038989,0.0,0.0,0.1282108873128891,24.96666145324707,25.0,-0.7971720695495605,-4200.5517578125,48.312442779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048583984375,303.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.525390625,18000.0,0.0,0.0,0.0935362502932548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1098189428448677,0.1098231673240661,-4.225043539918261e-06,0.0,9.492740355199204e-05,0.0,0.0,4.256721496582031,0.0,0.0,0.0,0.2712253332138061,4.0,0.0,1.0
834420,293.27117919921875,297.1499938964844,293.1499938964844,0.0031703792046755,-240.5873260498047,295.4740295410156,0.5454415678977966,0.050000000745058,0.0458450615406036,294.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5454415678977966,0.050000000745058,0.0482770577073097,293.3854064941406,297.1499938964844,293.1499938964844,0.0057448297739028,-324.94110107421875,298.6732788085937,0.5454415678977966,0.050000000745058,0.0356572717428207,293.1483459472656,297.1499938964844,293.1499938964844,0.0590160228312015,-1626.2027587890625,304.1492004394531,0.7165105938911438,0.1081069782376289,0.1031990498304367,293.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5454415678977966,0.050000000745058,0.2290055751800537,291.1336364746094,291.1499938964844,274.0901794433594,271.8675537109375,285.1110534667969,294.9054260253906,291.1335144042969,1.0,0.1699928343296051,0.8324308395385742,0.8324308395385742,1.0,1.0,-0.6929572224617004,0.3263491094112396,0.3666081428527832,0.0291811786592006,0.0,0.0,0.1293328553438186,24.96231269836425,25.0,-0.8106943964958191,-4210.650390625,48.32963943481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468444824219,303.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4453125,18000.0,0.0,0.0,0.0937585830688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1102949902415275,0.110299214720726,-4.225787961331662e-06,0.0,9.515303827356548e-05,0.0,0.0,4.276303291320801,0.0,0.0,0.0,0.2712997794151306,4.0,0.0,1.0
834480,293.2699279785156,297.1499938964844,293.1499938964844,0.0031573758460581,-239.6171722412109,295.4561767578125,0.5454684495925903,0.050000000745058,0.0458448641002178,294.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5454684495925903,0.050000000745058,0.048276849091053,293.3845520019531,297.1499938964844,293.1499938964844,0.0057097836397588,-323.2864074707031,298.6346130371094,0.5454684495925903,0.050000000745058,0.0356571152806282,293.1477355957031,297.1499938964844,293.1499938964844,0.0591296441853046,-1628.2635498046875,304.1491394042969,0.7168272137641907,0.1082478165626525,0.1033279225230217,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5454684495925903,0.050000000745058,0.2290045917034149,291.1333312988281,291.1499938964844,274.0660095214844,271.8510437011719,285.0976867675781,294.90216064453125,291.1332397460937,1.0,0.1700036525726318,0.8324799537658691,0.8324799537658691,1.0,1.0,-0.6931481957435608,0.3264495432376861,0.3666986525058746,0.0291770584881305,0.0,0.0,0.130473718047142,24.95789909362793,25.0,-0.8223811388015747,-4220.97119140625,48.3481674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450439453125,303.93328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0939846187829971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1107811853289604,0.1107854098081588,-4.226548753649695e-06,0.0,9.538244194118306e-05,0.0,0.0,4.296315670013428,0.0,0.0,0.0,0.271375834941864,4.0,0.0,1.0
834540,293.2686462402344,297.1499938964844,293.1499938964844,0.0031446032226085,-238.66392517089844,295.4386291503906,0.5454959869384766,0.050000000745058,0.0458446592092514,294.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5454959869384766,0.050000000745058,0.048276636749506,293.3836669921875,297.1499938964844,293.1499938964844,0.0056751491501927,-321.64434814453125,298.5962219238281,0.5454959869384766,0.050000000745058,0.0356569588184356,293.1470947265625,297.1499938964844,293.1499938964844,0.0592508688569068,-1630.462890625,304.1490783691406,0.7171631455421448,0.1083979681134224,0.1034655645489692,293.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5454959869384766,0.050000000745058,0.2290035635232925,291.1330261230469,291.1499938964844,274.04150390625,271.8342590332031,285.0840759277344,294.8988037109375,291.1329345703125,1.0,0.170015662908554,0.8325290679931641,0.8325290679931641,1.0,1.0,-0.6933522820472717,0.3265570104122162,0.3667953014373779,0.0291717499494552,0.0,0.0,0.1316364854574203,24.953413009643555,25.0,-0.8308919668197632,-4231.5400390625,48.36824417114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043212890625,303.9494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.279296875,18000.0,0.0,0.0,0.0942151173949241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1112789362668991,0.1112831681966781,-4.227329554851167e-06,0.0,9.561636397847906e-05,0.0,0.0,4.316818237304688,0.0,0.0,0.0,0.2714537978172302,4.0,0.0,1.0
834600,293.267333984375,297.1499938964844,293.1499938964844,0.0031320340931415,-237.7255249023437,295.4213562011719,0.5455240607261658,0.050000000745058,0.0458444543182849,294.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5455240607261658,0.050000000745058,0.0482764169573783,293.3827209472656,297.1499938964844,293.1499938964844,0.0056408918462693,-320.0135803222656,298.5580749511719,0.5455240607261658,0.050000000745058,0.0356567986309528,293.146484375,297.1499938964844,293.1499938964844,0.0593786239624023,-1632.7816162109375,304.1490173339844,0.7175152897834778,0.1085561662912368,0.1036107614636421,293.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5455240607261658,0.050000000745058,0.2290025353431701,291.1327209472656,291.1499938964844,274.01666259765625,271.817138671875,285.0702514648437,294.8953857421875,291.13262939453125,1.0,0.1700287163257599,0.8325781226158142,0.8325781226158142,1.0,1.0,-0.69356769323349,0.3266706168651581,0.3668970465660095,0.0291650630533695,0.0,0.0,0.1328179687261581,24.94886589050293,25.0,-0.8373966813087463,-4242.33251953125,48.38966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04132080078125,303.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.193359375,18000.0,0.0,0.0,0.0944496393203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1117870360612869,0.1117912605404853,-4.228127636451973e-06,0.0,9.585437510395424e-05,0.0,0.0,4.337760925292969,0.0,0.0,0.0,0.2715334594249725,4.0,0.0,1.0
834660,293.2659912109375,297.1499938964844,293.1499938964844,0.003119688713923,-236.80352783203125,295.40435791015625,0.545552670955658,0.050000000745058,0.0458442419767379,294.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.545552670955658,0.050000000745058,0.0482761934399604,293.3817138671875,297.1499938964844,293.1499938964844,0.0056070303544402,-318.3951721191406,298.5202331542969,0.545552670955658,0.050000000745058,0.0356566347181797,293.1458740234375,297.1499938964844,293.1499938964844,0.0595136620104312,-1635.2333984375,304.1489562988281,0.7178856134414673,0.108723297715187,0.1037644073367118,293.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.545552670955658,0.050000000745058,0.2290014773607254,291.1324462890625,291.1499938964844,273.9914855957031,271.7997131347656,285.05621337890625,294.89190673828125,291.13232421875,1.0,0.1700429171323776,0.8326259255409241,0.8326259255409241,1.0,1.0,-0.6937956809997559,0.3267909586429596,0.3670046925544739,0.0291570182889699,0.0,0.0,0.1340202689170837,24.94425392150879,25.0,-0.8416444063186646,-4253.3662109375,48.41258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393371582031,303.9822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.10546875,18000.0,0.0,0.0,0.0946888104081153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1123065128922462,0.1123107373714447,-4.228944817441516e-06,0.0,9.6097108325921e-05,0.0,0.0,4.359188079833984,0.0,0.0,0.0,0.2716149389743805,4.0,0.0,1.0
834720,293.2646484375,297.1499938964844,293.1499938964844,0.0031075594015419,-235.8973693847656,295.3876647949219,0.5455818176269531,0.050000000745058,0.0458440259099006,294.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5455818176269531,0.050000000745058,0.0482759699225425,293.3807067871094,297.1499938964844,293.1499938964844,0.0055735548958182,-316.7889099121094,298.4826354980469,0.5455818176269531,0.050000000745058,0.0356564670801162,293.1452331542969,297.1499938964844,293.1499938964844,0.0596555285155773,-1637.8101806640625,304.1488952636719,0.7182726860046387,0.1088988557457923,0.1039259806275367,293.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5455818176269531,0.050000000745058,0.2290004044771194,291.13214111328125,291.1499938964844,273.96600341796875,271.7819519042969,285.0419616699219,294.88836669921875,291.13201904296875,1.0,0.1700582355260849,0.8326737284660339,0.8326737284660339,1.0,1.0,-0.6940354704856873,0.3269177377223968,0.3671177625656128,0.0291475914418697,0.0,0.0,0.1352420300245285,24.939586639404297,25.0,-0.8442388772964478,-4264.6318359375,48.43691635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03729248046875,303.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.017578125,18000.0,0.0,0.0,0.0949325785040855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1128369122743606,0.1128411442041397,-4.229781097819796e-06,0.0,9.634449816076084e-05,0.0,0.0,4.381082534790039,0.0,0.0,0.0,0.2716982364654541,4.0,0.0,1.0
834780,293.2632751464844,297.1499938964844,293.1499938964844,0.003095670370385,-235.0088653564453,295.37127685546875,0.5456115007400513,0.050000000745058,0.0458438098430633,294.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5456115007400513,0.050000000745058,0.048275738954544,293.3796081542969,297.1499938964844,293.1499938964844,0.0055405022576451,-315.1968078613281,298.44537353515625,0.5456115007400513,0.050000000745058,0.0356562957167625,293.14459228515625,297.1499938964844,293.1499938964844,0.0598050132393837,-1640.526611328125,304.1488037109375,0.7186785936355591,0.1090838313102722,0.104096420109272,293.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5456115007400513,0.050000000745058,0.2289993166923523,291.1318359375,291.1499938964844,273.9401550292969,271.7638854980469,285.0274963378906,294.8847351074219,291.1317138671875,1.0,0.17007477581501,0.8327215313911438,0.8327215313911438,1.0,1.0,-0.6942886114120483,0.3270516097545624,0.3672370016574859,0.029136897996068,0.0,0.0,0.1364853084087371,24.93485641479492,25.0,-0.8439279794692993,-4276.14990234375,48.46284103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,304.0155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.927734375,18000.0,0.0,0.0,0.0951816365122795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1133793070912361,0.1133835390210151,-4.230638296576217e-06,0.0,9.659725765231995e-05,0.0,0.0,4.403488636016846,0.0,0.0,0.0,0.2717834711074829,4.0,0.0,1.0
834840,293.2618713378906,297.1499938964844,293.1499938964844,0.0030840071849524,-234.13699340820312,295.35516357421875,0.5456417798995972,0.050000000745058,0.0458435863256454,294.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5456417798995972,0.050000000745058,0.0482755042612552,293.3784484863281,297.1499938964844,293.1499938964844,0.0055079418234527,-313.6224365234375,298.40850830078125,0.5456417798995972,0.050000000745058,0.0356561206281185,293.1439819335937,297.1499938964844,293.1499938964844,0.0599614605307579,-1643.37109375,304.14874267578125,0.7191014885902405,0.1092777997255325,0.1042749881744384,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5456417798995972,0.050000000745058,0.2289981991052627,291.13153076171875,291.1499938964844,273.9140014648437,271.7455139160156,285.0127868652344,294.88104248046875,291.13140869140625,1.0,0.1700924336910247,0.8327693343162537,0.8327693343162537,1.0,1.0,-0.694553792476654,0.3271920680999756,0.3673617541790008,0.0291248317807912,0.0,0.0,0.1377474665641784,24.93005752563477,25.0,-0.8448411822319031,-4287.90380859375,48.49020385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,304.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.0954355746507644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.113932654261589,0.1139368861913681,-4.231513685226673e-06,0.0,9.685497934697196e-05,0.0,0.0,4.426364898681641,0.0,0.0,0.0,0.2718705236911773,4.0,0.0,1.0
834900,293.26043701171875,297.1499938964844,293.1499938964844,0.0030726152472198,-233.28517150878903,295.33941650390625,0.5456730723381042,0.050000000745058,0.0458433553576469,294.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5456730723381042,0.050000000745058,0.0482752621173858,293.3771667480469,297.1499938964844,293.1499938964844,0.0054760295897722,-312.0737609863281,298.3721618652344,0.5456730723381042,0.050000000745058,0.0356559418141841,293.143310546875,297.1499938964844,293.1499938964844,0.0601265467703342,-1646.3743896484375,304.148681640625,0.7195459604263306,0.1094832271337509,0.1044636219739914,293.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5456730723381042,0.050000000745058,0.2289970517158508,291.1312255859375,291.1499938964844,273.88751220703125,271.7268371582031,284.997802734375,294.8771667480469,291.131103515625,1.0,0.1701113581657409,0.8328171372413635,0.8328171372413635,1.0,1.0,-0.6948340535163879,0.3273404240608215,0.3674936294555664,0.0291116572916507,0.0,0.0,0.1390310823917389,24.925121307373047,25.0,-0.8554409146308899,-4299.92236328125,48.519290924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306701660156,304.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.74609375,18000.0,0.0,0.0,0.0956951379776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1144981011748313,0.1145023331046104,-4.232410901749972e-06,0.0,9.711839811643586e-05,0.0,0.0,4.4497599601745605,0.0,0.0,0.0,0.2719595730304718,4.0,0.0,1.0
834960,293.25897216796875,297.1499938964844,293.1499938964844,0.0030615034047514,-232.4541778564453,295.32403564453125,0.5457057952880859,0.050000000745058,0.0458431132137775,294.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5457057952880859,0.050000000745058,0.0482750050723552,293.3757629394531,297.1499938964844,293.1499938964844,0.0054447576403617,-310.55084228515625,298.3363952636719,0.5457057952880859,0.050000000745058,0.0356557555496692,293.14263916015625,297.1499938964844,293.1499938964844,0.0603011660277843,-1649.553466796875,304.1485900878906,0.7200145125389099,0.1097010970115661,0.1046633496880531,293.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5457057952880859,0.050000000745058,0.2289958447217941,291.1308898925781,291.1499938964844,273.86065673828125,271.70782470703125,284.9825134277344,294.87310791015625,291.1307983398437,1.0,0.1701315492391586,0.8328630924224854,0.8328630924224854,1.0,1.0,-0.6951308250427246,0.327497273683548,0.3676335513591766,0.0290974210947752,0.0,0.0,0.1403365433216095,24.91997337341309,25.0,-0.8833490014076233,-4312.212890625,48.550201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282897949219,304.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6484375,18000.0,0.0,0.0,0.0959602892398834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1150757521390914,0.1150799840688705,-4.23332812715671e-06,0.0,9.738749940879644e-05,0.0,0.0,4.473679065704346,0.0,0.0,0.0,0.2720506489276886,4.0,0.0,1.0
835020,293.2574157714844,297.1499938964844,293.1499938964844,0.0030506919138133,-231.6455993652344,295.3090209960937,0.5457403063774109,0.050000000745058,0.0458428598940372,294.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5457403063774109,0.050000000745058,0.048274740576744,293.3742370605469,297.1499938964844,293.1499938964844,0.0054140342399477,-309.049560546875,298.3011779785156,0.5457403063774109,0.050000000745058,0.0356555581092834,293.1419372558594,297.1499938964844,293.1499938964844,0.0604865401983261,-1652.9307861328125,304.1485290527344,0.7205101251602173,0.1099321693181991,0.1048755496740341,293.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5457403063774109,0.050000000745058,0.2289945781230926,291.1305847167969,291.1499938964844,273.83349609375,271.6885070800781,284.96697998046875,294.8688659667969,291.1304626464844,1.0,0.1701531708240509,0.8329090476036072,0.8329090476036072,1.0,1.0,-0.6954461336135864,0.3276636302471161,0.3677825331687927,0.0290824268013238,0.0,0.0,0.1416670680046081,24.914575576782227,25.0,-0.9230772256851196,-4324.79931640625,48.58314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257873535156,304.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.546875,18000.0,0.0,0.0,0.0962315797805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1156671047210693,0.1156713366508483,-4.234268544678344e-06,0.0,9.766282164491712e-05,0.0,0.0,4.498185157775879,0.0,0.0,0.0,0.2721439301967621,4.0,0.0,1.0
835080,293.255859375,297.1499938964844,293.1499938964844,0.0030401477124542,-230.8569793701172,295.2943725585937,0.5457760691642761,0.050000000745058,0.045842595398426,294.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5457760691642761,0.050000000745058,0.0482744611799716,293.3726501464844,297.1499938964844,293.1499938964844,0.00538374716416,-307.564697265625,298.266357421875,0.5457760691642761,0.050000000745058,0.035655353218317,293.1412353515625,297.1499938964844,293.1499938964844,0.0606811828911304,-1656.4798583984375,304.1484375,0.7210285663604736,0.1101744025945663,0.1050985381007194,293.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5457760691642761,0.050000000745058,0.2289932668209076,291.1302185058594,291.1499938964844,273.8059997558594,271.6688842773437,284.9512023925781,294.864501953125,291.1300964355469,1.0,0.1701760590076446,0.832955002784729,0.832955002784729,1.0,1.0,-0.6957775354385376,0.3278383612632751,0.3679392039775848,0.0290664713829755,0.0,0.0,0.1430207192897796,24.90899658203125,25.0,-0.9603803157806396,-4337.666015625,48.617897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023193359375,304.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4375,18000.0,0.0,0.0,0.096508540213108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1162716820836067,0.1162759140133857,-4.235230335325468e-06,0.0,9.794389916351064e-05,0.0,0.0,4.523258686065674,0.0,0.0,0.0,0.2722393870353699,4.0,0.0,1.0
835140,293.2542419433594,297.1499938964844,293.1499938964844,0.0030298938509076,-230.08999633789065,295.28009033203125,0.5458130240440369,0.050000000745058,0.0458423234522342,294.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5458130240440369,0.050000000745058,0.0482741743326187,293.3710327148437,297.1499938964844,293.1499938964844,0.0053539010696113,-306.0966491699219,298.2319030761719,0.5458130240440369,0.050000000745058,0.03565514087677,293.1405029296875,297.1499938964844,293.1499938964844,0.0608857311308383,-1660.2122802734375,304.1483459472656,0.7215712666511536,0.110428512096405,0.1053330972790718,293.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5458130240440369,0.050000000745058,0.2289919108152389,291.1298522949219,291.1499938964844,273.7781677246094,271.6489562988281,284.9352111816406,294.8600769042969,291.1297302246094,1.0,0.1702004373073578,0.8330009579658508,0.8330009579658508,1.0,1.0,-0.6961262226104736,0.3280220031738281,0.3681042194366455,0.0290496870875358,0.0,0.0,0.1444001793861389,24.903261184692383,25.0,-0.9830023050308228,-4350.83935546875,48.65464401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205078125,304.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0967920646071434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1168911084532737,0.1168953478336334,-4.236218046571594e-06,0.0,9.823163418332116e-05,0.0,0.0,4.548971176147461,0.0,0.0,0.0,0.2723373174667358,4.0,0.0,1.0
835200,293.2525939941406,297.1499938964844,293.1499938964844,0.0030199061147868,-229.34274291992188,295.26617431640625,0.5458506941795349,0.050000000745058,0.0458420477807521,294.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5458506941795349,0.050000000745058,0.0482738837599754,293.369384765625,297.1499938964844,293.1499938964844,0.0053244484588503,-304.6430969238281,298.1977844238281,0.5458506941795349,0.050000000745058,0.0356549248099327,293.1397705078125,297.1499938964844,293.1499938964844,0.0610987097024917,-1664.101318359375,304.14825439453125,0.7221340537071228,0.1106928586959838,0.1055776253342628,293.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5458506941795349,0.050000000745058,0.2289905250072479,291.1295166015625,291.1499938964844,273.75,271.6286926269531,284.91900634765625,294.8555908203125,291.12939453125,1.0,0.1702261567115783,0.8330469131469727,0.8330469131469727,1.0,1.0,-0.6964897513389587,0.3282133936882019,0.3682763278484344,0.0290319081395864,0.0,0.0,0.1458022594451904,24.897445678710938,25.0,-0.985184907913208,-4364.29638671875,48.693172454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177001953125,304.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.208984375,18000.0,0.0,0.0,0.0970819070935249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1175244003534317,0.1175286397337913,-4.237229859427316e-06,0.0,9.852579387370496e-05,0.0,0.0,4.575282573699951,0.0,0.0,0.0,0.2724375128746032,4.0,0.0,1.0
835260,293.2509460449219,297.1499938964844,293.1499938964844,0.0030101912561804,-228.61569213867188,295.25262451171875,0.545889139175415,0.050000000745058,0.0458417646586895,294.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.545889139175415,0.050000000745058,0.0482735857367515,293.36773681640625,297.1499938964844,293.1499938964844,0.0052953902631998,-303.2042541503906,298.1640319824219,0.545889139175415,0.050000000745058,0.0356547050178051,293.1390380859375,297.1499938964844,293.1499938964844,0.061320349574089,-1668.1517333984375,304.1481628417969,0.7227175235748291,0.1109678074717521,0.1058324575424194,293.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.545889139175415,0.050000000745058,0.2289891093969345,291.129150390625,291.1499938964844,273.7216796875,271.6082458496094,284.9026794433594,294.8510437011719,291.1290588378906,1.0,0.1702533811330795,0.8330909013748169,0.8330909013748169,1.0,1.0,-0.6968686580657959,0.3284121751785278,0.3684565126895904,0.029014479368925,0.0,0.0,0.1472272872924804,24.891576766967773,25.0,-0.9545909762382508,-4378.03076171875,48.73359298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,304.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09765625,18000.0,0.0,0.0,0.0973787605762481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1181720718741417,0.1181763112545013,-4.23826804762939e-06,0.0,9.882706217467784e-05,0.0,0.0,4.602217197418213,0.0,0.0,0.0,0.2725401520729065,4.0,0.0,1.0
835320,293.2492370605469,297.1499938964844,293.1499938964844,0.0030007408931851,-227.9080047607422,295.23944091796875,0.5459281206130981,0.050000000745058,0.0458414778113365,294.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5459281206130981,0.050000000745058,0.0482732839882373,293.36602783203125,297.1499938964844,293.1499938964844,0.0052667493000626,-301.7811889648437,298.1306457519531,0.5459281206130981,0.050000000745058,0.0356544852256774,293.1382751464844,297.1499938964844,293.1499938964844,0.0615495257079601,-1672.3426513671875,304.1481018066406,0.7233191132545471,0.1112523525953292,0.1060964837670326,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5459281206130981,0.050000000745058,0.2289876788854599,291.1288452148437,291.1499938964844,273.6933288574219,271.5877990722656,284.8863220214844,294.8464660644531,291.1287536621094,1.0,0.1702819764614105,0.8331348299980164,0.8331348299980164,1.0,1.0,-0.6972613334655762,0.3286169469356537,0.3686444163322449,0.028998939320445,0.0,0.0,0.1486691534519195,24.885698318481445,25.0,-0.8676595091819763,-4391.9912109375,48.7757453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,304.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.990234375,18000.0,0.0,0.0,0.0976823717355728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1188320964574813,0.118836335837841,-4.239330337441061e-06,0.0,9.91351917036809e-05,0.0,0.0,4.629693984985352,0.0,0.0,0.0,0.2726448774337768,4.0,0.0,1.0
835380,293.2475280761719,297.1499938964844,293.1499938964844,0.0029915587510913,-227.2197723388672,295.2267150878906,0.545967698097229,0.050000000745058,0.0458411872386932,294.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.545967698097229,0.050000000745058,0.0482729785144329,293.3642883300781,297.1499938964844,293.1499938964844,0.0052385041490197,-300.3727111816406,298.09771728515625,0.545967698097229,0.050000000745058,0.0356542579829692,293.1375427246094,297.1499938964844,293.1499938964844,0.0617870539426803,-1676.6890869140625,304.14801025390625,0.7239411473274231,0.1115476787090301,0.1063708737492561,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.545967698097229,0.050000000745058,0.2289862334728241,291.12860107421875,291.1499938964844,273.6650085449219,271.5673522949219,284.8699645996094,294.84185791015625,291.1285095214844,1.0,0.1703121811151504,0.8331788182258606,0.8331788182258606,1.0,1.0,-0.6976695656776428,0.3288285732269287,0.3688409626483917,0.0289854239672422,0.0,0.0,0.1501245349645614,24.879823684692383,25.0,-0.7245545983314514,-4406.17041015625,48.81986999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.904296875,18000.0,0.0,0.0,0.0979938134551048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1195037215948104,0.1195079609751701,-4.240418547851732e-06,0.0,9.945125930244104e-05,0.0,0.0,4.65768575668335,0.0,0.0,0.0,0.2727516293525696,4.0,0.0,1.0
835440,293.24578857421875,297.1499938964844,293.1499938964844,0.0029826129321008,-226.54861450195312,295.2143249511719,0.5460076332092285,0.050000000745058,0.0458408966660499,294.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5460076332092285,0.050000000745058,0.0482726693153381,293.362548828125,297.1499938964844,293.1499938964844,0.0052106510847806,-298.9788818359375,298.06512451171875,0.5460076332092285,0.050000000745058,0.035654030740261,293.1368103027344,297.1499938964844,293.1499938964844,0.0620310567319393,-1681.1572265625,304.1479187011719,0.7245787382125854,0.1118515878915786,0.1066534668207168,293.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5460076332092285,0.050000000745058,0.2289847582578659,291.1283874511719,291.1499938964844,273.6366577148437,271.5468444824219,284.8536071777344,294.8371887207031,291.1283569335937,1.0,0.1703436970710754,0.8332228064537048,0.8332228064537048,1.0,1.0,-0.6980900168418884,0.3290455937385559,0.3690443933010101,0.0289735831320285,0.0,0.0,0.1515847295522689,24.87397003173828,25.0,-0.5594523549079895,-4420.49560546875,48.8655891418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054931640625,304.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.0983115658164024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1201826035976409,0.1201868429780006,-4.241523583914386e-06,0.0,9.977373701985924e-05,0.0,0.0,4.686010360717773,0.0,0.0,0.0,0.2728597521781921,4.0,0.0,1.0
835500,293.2440185546875,297.1499938964844,293.1499938964844,0.0029739248566329,-225.8961181640625,295.2023620605469,0.5460478663444519,0.050000000745058,0.045840598642826,294.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5460478663444519,0.050000000745058,0.0482723601162433,293.3607788085937,297.1499938964844,293.1499938964844,0.005183205474168,-297.6005859375,298.03302001953125,0.5460478663444519,0.050000000745058,0.0356537997722625,293.13604736328125,297.1499938964844,293.1499938964844,0.0622826144099235,-1685.7669677734375,304.1478576660156,0.7252346873283386,0.1121654585003852,0.1069456040859222,293.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5460478663444519,0.050000000745058,0.2289832830429077,291.1282653808594,291.1499938964844,273.6083374023437,271.5263671875,284.83721923828125,294.83251953125,291.12823486328125,1.0,0.1703767478466034,0.8332667946815491,0.8332667946815491,1.0,1.0,-0.6985247731208801,0.3292689323425293,0.3692558109760284,0.0289636310189962,0.0,0.0,0.1530468761920929,24.868148803710938,25.0,-0.3913808465003967,-4434.95068359375,48.91317367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022888183594,304.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.0986365899443626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1208673492074012,0.1208715885877609,-4.242645900376374e-06,0.0,0.0001001035998342,0.0,0.0,4.714614868164063,0.0,0.0,0.0,0.2729690372943878,4.0,0.0,1.0
835560,293.24224853515625,297.1499938964844,293.1499938964844,0.0029654873069375,-225.2618865966797,295.1907958984375,0.546088457107544,0.050000000745058,0.0458403006196022,294.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.546088457107544,0.050000000745058,0.0482720471918582,293.35894775390625,297.1499938964844,293.1499938964844,0.0051561715081334,-296.23846435546875,298.0013122558594,0.546088457107544,0.050000000745058,0.035653568804264,293.13531494140625,297.1499938964844,293.1499938964844,0.0625409409403801,-1690.5047607421875,304.14776611328125,0.7259067893028259,0.1124882996082305,0.1072462722659111,293.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.546088457107544,0.050000000745058,0.2289818078279495,291.1282043457031,291.1499938964844,273.5799865722656,271.505859375,284.82086181640625,294.8277893066406,291.128173828125,1.0,0.1704111844301223,0.8333079218864441,0.8333079218864441,1.0,1.0,-0.6989722847938538,0.3294977247714996,0.3694745302200317,0.0289552249014377,0.0,0.0,0.1545077562332153,24.862367630004883,25.0,-0.2389915287494659,-4449.5068359375,48.96244430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,304.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.0989679098129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1215559840202331,0.1215602308511734,-4.243780040269485e-06,0.0,0.0001004398436634,0.0,0.0,4.74341344833374,0.0,0.0,0.0,0.2730791568756103,4.0,0.0,1.0
835620,293.240478515625,297.1499938964844,293.1499938964844,0.0029572790954262,-224.6444396972656,295.1795349121094,0.5461292266845703,0.050000000745058,0.0458400025963783,294.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5461292266845703,0.050000000745058,0.0482717305421829,293.35711669921875,297.1499938964844,293.1499938964844,0.0051295133307576,-294.8909912109375,297.969970703125,0.5461292266845703,0.050000000745058,0.0356533341109752,293.13458251953125,297.1499938964844,293.1499938964844,0.0628055036067962,-1695.361083984375,304.147705078125,0.7265934944152832,0.1128193214535713,0.1075547635555267,293.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5461292266845703,0.050000000745058,0.2289803028106689,291.128173828125,291.1499938964844,273.5516662597656,271.4853210449219,284.8044738769531,294.8230285644531,291.128173828125,1.0,0.1704469174146652,0.8333491086959839,0.8333491086959839,1.0,1.0,-0.6994314789772034,0.3297317028045654,0.3696998059749603,0.0289483964443206,0.0,0.0,0.1559659391641616,24.85662651062012,25.0,-0.106184497475624,-4464.1513671875,49.013275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959411621094,304.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.0993047133088111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1222476437687873,0.1222518905997276,-4.2449228203622624e-06,0.0,0.0001007816608762,0.0,0.0,4.772369384765625,0.0,0.0,0.0,0.2731899321079254,4.0,0.0,1.0
835680,293.2387084960937,297.1499938964844,293.1499938964844,0.0029493058100342,-224.04454040527344,295.16864013671875,0.5461702346801758,0.050000000745058,0.0458397008478641,294.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5461702346801758,0.050000000745058,0.0482714138925075,293.3552551269531,297.1499938964844,293.1499938964844,0.0051032416522502,-293.5592956542969,297.93902587890625,0.5461702346801758,0.050000000745058,0.0356531031429767,293.13385009765625,297.1499938964844,293.1499938964844,0.0630765706300735,-1700.3424072265625,304.1476135253906,0.7272949814796448,0.1131586134433746,0.1078712046146392,293.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5461702346801758,0.050000000745058,0.2289788126945495,291.128173828125,291.1499938964844,273.5233459472656,271.4647827148437,284.78662109375,294.8160095214844,291.1281433105469,1.0,0.1704839766025543,0.8333902359008789,0.8333902359008789,1.0,1.0,-0.6999026536941528,0.3299708962440491,0.3699317276477813,0.0289431754499673,0.0,0.0,0.157423198223114,24.85093307495117,25.0,-0.1892664432525634,-4479.291015625,49.065696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,304.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.0996468663215637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1229420527815818,0.1229462996125221,-4.246074240654707e-06,0.0,0.0001011289059533,0.0,0.0,4.801472187042236,0.0,0.0,0.0,0.2733013331890106,4.0,0.0,1.0
835740,293.2369079589844,297.1499938964844,293.1499938964844,0.002941514365375,-223.4625396728516,295.15777587890625,0.5462111830711365,0.050000000745058,0.0458394028246402,294.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5462111830711365,0.050000000745058,0.0482710972428321,293.3533630371094,297.1499938964844,293.1499938964844,0.0050773294642567,-292.2479248046875,297.9082336425781,0.5462111830711365,0.050000000745058,0.0356528684496879,293.13311767578125,297.1499938964844,293.1499938964844,0.0633571222424507,-1705.5108642578125,304.1475524902344,0.7280102968215942,0.1135048419237136,0.1081952452659607,293.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5462111830711365,0.050000000745058,0.2289773076772689,291.1277770996094,291.1499938964844,273.4949951171875,271.4442138671875,284.7599792480469,294.793701171875,291.1273803710937,1.0,0.170522391796112,0.8334314227104187,0.8334314227104187,1.0,1.0,-0.7003851532936096,0.3302150964736938,0.3701700568199157,0.0289394967257976,0.0,0.0,0.1589398086071014,24.845333099365234,25.0,-2.0899481773376465,-4496.00732421875,49.11971282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,304.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.552734375,18000.0,0.0,0.0,0.09999530762434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1236491501331329,0.1236533969640731,-4.247232936904766e-06,0.0,0.0001014825247693,0.0,0.0,4.831119537353516,0.0,0.0,0.0,0.2734148502349853,4.0,0.0,1.0
835800,293.23516845703125,297.1499938964844,293.1499938964844,0.0029340351466089,-222.91590881347656,295.14617919921875,0.5462511777877808,0.050000000745058,0.0458391085267066,294.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5462511777877808,0.050000000745058,0.0482707880437374,293.3515319824219,297.1499938964844,293.1499938964844,0.0050520310178399,-290.9798889160156,297.87701416015625,0.5462511777877808,0.050000000745058,0.0356526412069797,293.1324462890625,297.1499938964844,293.1499938964844,0.0636507794260978,-1710.947265625,304.1474609375,0.7287330627441406,0.1138548105955123,0.108524203300476,293.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5462511777877808,0.050000000745058,0.2289758473634719,291.1260070800781,291.1499938964844,273.4666748046875,271.42364501953125,284.7319641113281,294.76715087890625,291.1251220703125,1.0,0.1705620884895324,0.8334726095199585,0.8334726095199585,1.0,1.0,-0.7008751630783081,0.3304625451564789,0.3704126477241516,0.0289369840174913,0.0,0.0,0.1607085913419723,24.839984893798828,25.0,-4.741278171539307,-4514.1142578125,49.17501068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,304.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.1003522723913192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1244334653019905,0.1244377121329307,-4.248433924658457e-06,0.0,0.0001018447946989,0.0,0.0,4.863942623138428,0.0,0.0,0.0,0.2735398411750793,4.0,0.0,1.0
835860,293.2334289550781,297.1499938964844,293.1499938964844,0.002926871413365,-222.3994140625,295.1341552734375,0.5462894439697266,0.050000000745058,0.0458388291299343,294.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5462894439697266,0.050000000745058,0.0482704937458038,293.3497619628906,297.1499938964844,293.1499938964844,0.0050271465443074,-289.7380065917969,297.84552001953125,0.5462894439697266,0.050000000745058,0.0356524214148521,293.1317749023437,297.1499938964844,293.1499938964844,0.0639519020915031,-1716.5382080078125,304.1473693847656,0.7294586300849915,0.1142073348164558,0.1088561862707138,293.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5462894439697266,0.050000000745058,0.2289744466543197,291.123291015625,291.1499938964844,273.4383239746094,271.4030456542969,284.70367431640625,294.7398376464844,291.1222839355469,1.0,0.1706029772758484,0.8335118293762207,0.8335118293762207,1.0,1.0,-0.7013698816299438,0.3307118415832519,0.3706580102443695,0.0289352480322122,0.0,0.0,0.1627680510282516,24.835004806518555,25.0,-6.351719856262207,-4534.62548828125,49.231388092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,304.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.1007215082645416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1253628879785537,0.1253671497106552,-4.249792254995555e-06,0.0,0.000102219521068,0.0,0.0,4.902807712554932,0.0,0.0,0.0,0.2736863493919372,4.0,0.0,1.0
835920,293.23175048828125,297.1499938964844,293.1499938964844,0.0029199144337326,-221.8973083496093,295.122314453125,0.5463261008262634,0.050000000745058,0.0458385609090328,294.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5463261008262634,0.050000000745058,0.0482702106237411,293.3479919433594,297.1499938964844,293.1499938964844,0.0050025642849504,-288.5068664550781,297.814208984375,0.5463261008262634,0.050000000745058,0.0356522127985954,293.1311340332031,297.1499938964844,293.1499938964844,0.064254030585289,-1722.1514892578125,304.1473083496094,0.7301855087280273,0.1145621240139007,0.1091903299093246,293.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5463261008262634,0.050000000745058,0.2289731055498123,291.1205749511719,291.1499938964844,273.4100036621094,271.3824157714844,284.6753234863281,294.7123413085937,291.11968994140625,1.0,0.170644924044609,0.8335510492324829,0.8335510492324829,1.0,1.0,-0.701867938041687,0.3309625089168548,0.3709054291248321,0.0289342515170574,0.0,0.0,0.1650039553642273,24.83037376403809,25.0,-6.699172019958496,-4556.9765625,49.28865814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,304.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23828125,18000.0,0.0,0.0,0.1011067032814025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1264088004827499,0.1264130473136901,-4.251352493156446e-06,0.0,0.0001026104509946,0.0,0.0,4.946636199951172,0.0,0.0,0.0,0.2738514244556427,4.0,0.0,1.0
835980,293.2301025390625,297.1499938964844,293.1499938964844,0.0029130605980753,-221.3986968994141,295.1109924316406,0.5463612079620361,0.050000000745058,0.0458383038640022,294.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5463612079620361,0.050000000745058,0.0482699424028396,293.3462829589844,297.1499938964844,293.1499938964844,0.0049780872650444,-287.2724609375,297.7833557128906,0.5463612079620361,0.050000000745058,0.0356520153582096,293.13055419921875,297.1499938964844,293.1499938964844,0.0645548999309539,-1727.740234375,304.1472473144531,0.7309141755104065,0.114919438958168,0.1095268502831459,293.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5463612079620361,0.050000000745058,0.2289718240499496,291.1182861328125,291.1499938964844,273.38165283203125,271.36181640625,284.6469421386719,294.6847839355469,291.1176147460937,1.0,0.1706879287958145,0.8335903286933899,0.8335903286933899,1.0,1.0,-0.7023696899414062,0.3312147259712219,0.3711549937725067,0.0289340130984783,0.0,0.0,0.1673526018857956,24.826078414916992,25.0,-6.075049877166748,-4580.58349609375,49.34684753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,304.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.529296875,18000.0,0.0,0.0,0.1015134379267692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1275397837162017,0.127544030547142,-4.253107817930868e-06,0.0,0.000103023230622,0.0,0.0,4.994174957275391,0.0,0.0,0.0,0.2740313410758972,4.0,0.0,1.0
