time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836040,293.2284851074219,297.1499938964844,293.1499938964844,0.0029062901157885,-220.9018402099609,295.1002502441406,0.5463951230049133,0.050000000745058,0.0458380542695522,294.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5463951230049133,0.050000000745058,0.0482696816325187,293.3445739746094,297.1499938964844,293.1499938964844,0.004953724797815,-286.0349426269531,297.7529602050781,0.5463951230049133,0.050000000745058,0.035651821643114,293.1299743652344,297.1499938964844,293.1499938964844,0.0648541525006294,-1733.29736328125,304.147216796875,0.7316449880599976,0.115279272198677,0.1098656579852104,293.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5463951230049133,0.050000000745058,0.2289705723524093,291.1165771484375,291.1499938964844,273.35333251953125,271.3411560058594,284.6186218261719,294.6573181152344,291.1160888671875,1.0,0.1707318276166916,0.8336295485496521,0.8336295485496521,1.0,1.0,-0.702875018119812,0.3314683735370636,0.3714066743850708,0.0289345048367977,0.0,0.0,0.1697546690702438,24.82205009460449,25.0,-4.999104022979736,-4604.8330078125,49.40585708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.013671875,18000.0,0.0,0.0,0.1019429266452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1287193596363067,0.1287236213684082,-4.254997293173801e-06,0.0,0.0001034591114148,0.0,0.0,5.043902397155762,0.0,0.0,0.0,0.2742204070091247,4.0,0.0,1.0
836100,293.2268981933594,297.1499938964844,293.1499938964844,0.0028996258042752,-220.40835571289065,295.0901184082031,0.546427845954895,0.050000000745058,0.0458378158509731,294.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.546427845954895,0.050000000745058,0.0482694283127784,293.3429260253906,297.1499938964844,293.1499938964844,0.0049295308999717,-284.797119140625,297.7230529785156,0.546427845954895,0.050000000745058,0.0356516353785991,293.1294250488281,297.1499938964844,293.1499938964844,0.0651519447565078,-1738.82568359375,304.14715576171875,0.7323789596557617,0.1156419664621353,0.1102071478962898,293.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.546427845954895,0.050000000745058,0.2289693802595138,291.11541748046875,291.1499938964844,273.32501220703125,271.32049560546875,284.5903625488281,294.62994384765625,291.1150817871094,1.0,0.1707766652107238,0.8336688280105591,0.8336688280105591,1.0,1.0,-0.7033844590187073,0.3317237496376037,0.3716607093811035,0.0289357565343379,0.0,0.0,0.1721849292516708,24.81828117370605,25.0,-3.7085208892822266,-4629.47998046875,49.46575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,304.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6796875,18000.0,0.0,0.0,0.1023990511894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.129933550953865,0.1299378126859665,-4.256994998286245e-06,0.0,0.0001039220223901,0.0,0.0,5.0952324867248535,0.0,0.0,0.0,0.274416446685791,4.0,0.0,1.0
836160,293.2253112792969,297.1499938964844,293.1499938964844,0.00289305485785,-219.918197631836,295.0804748535156,0.5464596152305603,0.050000000745058,0.0458375848829746,294.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5464596152305603,0.050000000745058,0.0482691824436187,293.3412780761719,297.1499938964844,293.1499938964844,0.0049054892733693,-283.5594177246094,297.693603515625,0.5464596152305603,0.050000000745058,0.0356514528393745,293.1288757324219,297.1499938964844,293.1499938964844,0.0654487982392311,-1744.33642578125,304.14715576171875,0.7331159710884094,0.1160074025392532,0.1105511635541915,293.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5464596152305603,0.050000000745058,0.2289682179689407,291.1146850585937,291.1499938964844,273.2966613769531,271.2998352050781,284.56219482421875,294.60272216796875,291.1145324707031,1.0,0.170822337269783,0.8337057828903198,0.8337057828903198,1.0,1.0,-0.7038977742195129,0.3319809138774872,0.3719168603420257,0.0289369262754917,0.0,0.0,0.1746135354042053,24.81471824645996,25.0,-2.425306558609009,-4654.27099609375,49.52643966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.458984375,18000.0,0.0,0.0,0.1028799638152122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1311648041009903,0.1311690509319305,-4.259056368027814e-06,0.0,0.0001044100863509,0.0,0.0,5.1474151611328125,0.0,0.0,0.0,0.2746163010597229,4.0,0.0,1.0
836220,293.2237854003906,297.1499938964844,293.1499938964844,0.0028865803033113,-219.4320831298828,295.0713195800781,0.546490490436554,0.050000000745058,0.0458373576402664,294.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.546490490436554,0.050000000745058,0.0482689440250396,293.3396301269531,297.1499938964844,293.1499938964844,0.0048816204071044,-282.3236694335937,297.66461181640625,0.546490490436554,0.050000000745058,0.0356512777507305,293.1283569335937,297.1499938964844,293.1499938964844,0.0657451599836349,-1749.8387451171875,304.1471252441406,0.7338565587997437,0.1163756400346756,0.1108978390693664,293.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.546490490436554,0.050000000745058,0.22896708548069,291.1143798828125,291.1499938964844,273.2683410644531,271.27911376953125,284.5340270996094,294.5755615234375,291.1143493652344,1.0,0.1708687841892242,0.8337426781654358,0.8337426781654358,1.0,1.0,-0.7044151425361633,0.3322407305240631,0.3721744120121002,0.0289365723729133,0.0,0.0,0.1770222634077072,24.811336517333984,25.0,-1.2641350030899048,-4679.0703125,49.5879135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,304.4848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1033855900168418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1324026435613632,0.1324069052934646,-4.261160938767716e-06,0.0,0.0001049232378136,0.0,0.0,5.200006008148193,0.0,0.0,0.0,0.2748182117938995,4.0,0.0,1.0
836280,293.2222595214844,297.1499938964844,293.1499938964844,0.0028802130836993,-218.9516448974609,295.0625915527344,0.546520471572876,0.050000000745058,0.0458371378481388,294.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.546520471572876,0.050000000745058,0.0482687130570411,293.3380126953125,297.1499938964844,293.1499938964844,0.0048579238355159,-281.0909423828125,297.63604736328125,0.546520471572876,0.050000000745058,0.0356511063873767,293.1278686523437,297.1499938964844,293.1499938964844,0.0660415738821029,-1755.3443603515625,304.1470947265625,0.7346007227897644,0.1167467311024665,0.1112471669912338,293.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.546520471572876,0.050000000745058,0.2289659976959228,291.1143798828125,291.1499938964844,273.239990234375,271.2584228515625,284.5058898925781,294.5484924316406,291.1144104003906,1.0,0.1709159761667251,0.8337796330451965,0.8337796330451965,1.0,1.0,-0.7049365639686584,0.3325034976005554,0.372433066368103,0.0289339106529951,0.0,0.0,0.1793989092111587,24.808115005493164,25.0,-0.2970395684242248,-4703.77001953125,49.65015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298095703125,304.5092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.103914588689804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1336386650800705,0.1336429268121719,-4.263288246875163e-06,0.0,0.0001054600943461,0.0,0.0,5.252641677856445,0.0,0.0,0.0,0.2750206887722015,4.0,0.0,1.0
836340,293.2207336425781,297.1499938964844,293.1499938964844,0.0028740013949573,-218.48092651367188,295.0542907714844,0.5465496182441711,0.050000000745058,0.0458369255065918,294.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5465496182441711,0.050000000745058,0.0482684895396232,293.3363952636719,297.1499938964844,293.1499938964844,0.0048344959504902,-279.86688232421875,297.6078491210937,0.5465496182441711,0.050000000745058,0.0356509424746036,293.1274108886719,297.1499938964844,293.1499938964844,0.0663386657834053,-1760.8653564453125,304.1470947265625,0.7353494167327881,0.1171210259199142,0.1115995422005653,293.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5465496182441711,0.050000000745058,0.2289649248123169,291.1146240234375,291.1499938964844,273.211669921875,271.2377014160156,284.4778137207031,294.5216064453125,291.1147155761719,1.0,0.1709639728069305,0.8338165879249573,0.8338165879249573,1.0,1.0,-0.705462634563446,0.3327696323394775,0.3726929724216461,0.0289286784827709,0.0,0.0,0.1817330569028854,24.8050479888916,25.0,0.4331294894218445,-4728.2802734375,49.71323013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,304.5325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30859375,18000.0,0.0,0.0,0.1044679060578346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1348659396171569,0.1348702013492584,-4.265424649929628e-06,0.0,0.0001060216454789,0.0,0.0,5.305026531219482,0.0,0.0,0.0,0.2752225995063782,4.0,0.0,1.0
836400,293.2192687988281,297.1499938964844,293.1499938964844,0.0028679161332547,-218.01858520507807,295.0462646484375,0.5465781092643738,0.050000000745058,0.045836716890335,294.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5465781092643738,0.050000000745058,0.0482682697474956,293.3348083496094,297.1499938964844,293.1499938964844,0.0048112231306731,-278.64678955078125,297.5799255371094,0.5465781092643738,0.050000000745058,0.0356507785618305,293.1269226074219,297.1499938964844,293.1499938964844,0.0666367411613464,-1766.4090576171875,304.1470947265625,0.7361019849777222,0.1174980998039245,0.1119545102119445,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5465781092643738,0.050000000745058,0.2289638966321945,291.114990234375,291.1499938964844,273.1833190917969,271.2169494628906,284.4498596191406,294.4950256347656,291.1151733398437,1.0,0.1710126250982284,0.833853542804718,0.833853542804718,1.0,1.0,-0.7059926390647888,0.3330387771129608,0.3729538917541504,0.0289210006594657,0.0,0.0,0.1840270906686782,24.80209922790528,25.0,0.9864691495895386,-4752.625,49.77701187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,304.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.34375,18000.0,0.0,0.0,0.1050396189093589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1360839456319809,0.1360882222652435,-4.267558324499987e-06,0.0,0.0001066018594428,0.0,0.0,5.357123374938965,0.0,0.0,0.0,0.2754236161708832,4.0,0.0,1.0
836460,293.2177734375,297.1499938964844,293.1499938964844,0.0028619822114706,-217.5667266845703,295.03857421875,0.5466059446334839,0.050000000745058,0.0458365119993686,294.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.5466059446334839,0.050000000745058,0.0482680574059486,293.333251953125,297.1499938964844,293.1499938964844,0.0047881309874355,-277.43231201171875,297.55224609375,0.5466059446334839,0.050000000745058,0.0356506220996379,293.1264953613281,297.1499938964844,293.1499938964844,0.0669361129403114,-1771.9818115234375,304.1470642089844,0.7368590831756592,0.1178781613707542,0.112312339246273,293.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.5466059446334839,0.050000000745058,0.2289628684520721,291.1155090332031,291.1499938964844,273.1549987792969,271.1961975097656,284.4221496582031,294.46893310546875,291.1156921386719,1.0,0.1710619628429412,0.8338887691497803,0.8338887691497803,1.0,1.0,-0.7065269947052002,0.3333107531070709,0.3732162415981293,0.0289112124592065,0.0,0.0,0.1862752735614776,24.79926490783692,25.0,1.3858546018600464,-4776.76513671875,49.84154510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998413085937,304.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.408203125,18000.0,0.0,0.0,0.1056292504072189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1372892260551452,0.1372935026884079,-4.269684723112732e-06,0.0,0.0001072002633009,0.0,0.0,5.408785820007324,0.0,0.0,0.0,0.2756232023239136,4.0,0.0,1.0
836520,293.21630859375,297.1499938964844,293.1499938964844,0.0028561984654515,-217.12551879882807,295.0311584472656,0.5466333031654358,0.050000000745058,0.0458363145589828,294.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5466333031654358,0.050000000745058,0.0482678450644016,293.3317565917969,297.1499938964844,293.1499938964844,0.004765179939568,-276.2218322753906,297.5247802734375,0.5466333031654358,0.050000000745058,0.0356504656374454,293.1260681152344,297.1499938964844,293.1499938964844,0.0672368556261062,-1777.5855712890625,304.1470642089844,0.7376206517219543,0.1182610765099525,0.1126728504896164,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5466333031654358,0.050000000745058,0.2289618700742721,291.1160888671875,291.1499938964844,273.1266784667969,271.1754150390625,284.3947448730469,294.443359375,291.1163330078125,1.0,0.1711119264364242,0.8339239358901978,0.8339239358901978,1.0,1.0,-0.7070654034614563,0.3335852921009063,0.3734801411628723,0.0289001986384391,0.0,0.0,0.1884764432907104,24.796527862548828,25.0,1.6870176792144775,-4800.7041015625,49.906776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,304.5978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48828125,18000.0,0.0,0.0,0.1062329337000846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1384806185960769,0.1384848952293396,-4.271799753041705e-06,0.0,0.0001078129207598,0.0,0.0,5.459957122802734,0.0,0.0,0.0,0.2758210897445678,4.0,0.0,1.0
836580,293.2148742675781,297.1499938964844,293.1499938964844,0.0028505907393991,-216.6969451904297,295.0240478515625,0.5466602444648743,0.050000000745058,0.045836117118597,294.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5466602444648743,0.050000000745058,0.0482676364481449,293.33026123046875,297.1499938964844,293.1499938964844,0.0047424058429896,-275.0173645019531,297.4975280761719,0.5466602444648743,0.050000000745058,0.0356503129005432,293.1256408691406,297.1499938964844,293.1499938964844,0.0675392225384712,-1783.2249755859375,304.14703369140625,0.7383872866630554,0.1186470612883567,0.1130362972617149,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5466602444648743,0.050000000745058,0.2289608865976333,291.11676025390625,291.1499938964844,273.09832763671875,271.1546325683594,284.36767578125,294.41851806640625,291.11700439453125,1.0,0.1711625605821609,0.8339591026306152,0.8339591026306152,1.0,1.0,-0.7076082825660706,0.333862155675888,0.3737461566925049,0.0288888644427061,0.0,0.0,0.1906234323978424,24.79389190673828,25.0,1.903590440750122,-4824.39453125,49.97276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,304.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59375,18000.0,0.0,0.0,0.1068495959043502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1396537721157074,0.1396580338478088,-4.2738970478239935e-06,0.0,0.000108438762254,0.0,0.0,5.510451793670654,0.0,0.0,0.0,0.2760165333747864,4.0,0.0,1.0
836640,293.2134094238281,297.1499938964844,293.1499938964844,0.0028451373800635,-216.27960205078125,295.0171813964844,0.5466869473457336,0.050000000745058,0.0458359196782112,294.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5466869473457336,0.050000000745058,0.0482674315571785,293.328857421875,297.1499938964844,293.1499938964844,0.0047197458334267,-273.8158874511719,297.47039794921875,0.5466869473457336,0.050000000745058,0.0356501601636409,293.125244140625,297.1499938964844,293.1499938964844,0.0678430348634719,-1788.897216796875,304.14703369140625,0.7391584515571594,0.1190357580780983,0.1134023219347,293.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5466869473457336,0.050000000745058,0.2289599180221557,291.11749267578125,291.1499938964844,273.07000732421875,271.1338195800781,284.34100341796875,294.39434814453125,291.11773681640625,1.0,0.171213760972023,0.8339943289756775,0.8339943289756775,1.0,1.0,-0.7081550359725952,0.3341406285762787,0.3740144371986389,0.0288783330470323,0.0,0.0,0.1927193254232406,24.791337966918945,25.0,2.072422504425049,-4847.861328125,50.03940582275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736572265625,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7109375,18000.0,0.0,0.0,0.1074745580554008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408094018697738,0.1408136785030365,-4.275974788470194e-06,0.0,0.0001090730147552,0.0,0.0,5.56029224395752,0.0,0.0,0.0,0.2762096524238586,4.0,0.0,1.0
836700,293.21197509765625,297.1499938964844,293.1499938964844,0.0028398553840816,-215.87478637695312,295.0105895996094,0.5467135310173035,0.050000000745058,0.0458357259631156,294.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5467135310173035,0.050000000745058,0.048267226666212,293.3274841308594,297.1499938964844,293.1499938964844,0.0046972227282822,-272.61865234375,297.44342041015625,0.5467135310173035,0.050000000745058,0.035650011152029,293.1248474121094,297.1499938964844,293.1499938964844,0.0681484267115593,-1794.6051025390625,304.1470031738281,0.7399346232414246,0.1194272562861442,0.1137710660696029,293.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5467135310173035,0.050000000745058,0.2289589494466781,291.1182556152344,291.1499938964844,273.0416564941406,271.1130065917969,284.3147277832031,294.3709716796875,291.1185302734375,1.0,0.171265572309494,0.834029495716095,0.834029495716095,1.0,1.0,-0.7087059020996094,0.3344203531742096,0.3742855489253998,0.0288696754723787,0.0,0.0,0.1947584152221679,24.788867950439453,25.0,2.203701972961426,-4871.06689453125,50.10674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,304.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84765625,18000.0,0.0,0.0,0.1081059277057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1419438868761062,0.1419481635093689,-4.278027518012095e-06,0.0,0.0001097137792385,0.0,0.0,5.609320640563965,0.0,0.0,0.0,0.2763998210430145,4.0,0.0,1.0
836760,293.2105407714844,297.1499938964844,293.1499938964844,0.0028347459156066,-215.482666015625,295.0042419433594,0.546739935874939,0.050000000745058,0.0458355359733104,294.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.546739935874939,0.050000000745058,0.0482670255005359,293.326171875,297.1499938964844,293.1499938964844,0.0046748211607337,-271.4250793457031,297.41656494140625,0.546739935874939,0.050000000745058,0.0356498584151268,293.1244506835937,297.1499938964844,293.1499938964844,0.0684553682804107,-1800.34765625,304.1470031738281,0.7407156825065613,0.1198214814066886,0.1141424104571342,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.546739935874939,0.050000000745058,0.2289579808712005,291.1190490722656,291.1499938964844,273.0133361816406,271.0921630859375,284.2889404296875,294.3483581542969,291.1193542480469,1.0,0.1713179647922516,0.8340622782707214,0.8340622782707214,1.0,1.0,-0.7092606425285339,0.3347006142139435,0.3745600283145904,0.0288639459758996,0.0,0.0,0.1967384368181228,24.78647994995117,25.0,2.306124687194824,-4893.99609375,50.17474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604736328125,304.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0,18000.0,0.0,0.0,0.1087403446435928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1430551707744598,0.1430594474077224,-4.280050688976189e-06,0.0,0.0001103576287277,0.0,0.0,5.657443046569824,0.0,0.0,0.0,0.276586651802063,4.0,0.0,1.0
836820,293.2091064453125,297.1499938964844,293.1499938964844,0.0028298154938966,-215.10379028320312,294.9981994628906,0.5467664003372192,0.050000000745058,0.0458353422582149,294.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5467664003372192,0.050000000745058,0.0482668206095695,293.32489013671875,297.1499938964844,293.1499938964844,0.0046525471843779,-270.23565673828125,297.38983154296875,0.5467664003372192,0.050000000745058,0.0356497094035148,293.12408447265625,297.1499938964844,293.1499938964844,0.0687639266252517,-1806.1268310546875,304.14697265625,0.7415019273757935,0.1202184110879898,0.1145163774490356,293.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5467664003372192,0.050000000745058,0.2289570271968841,291.1199035644531,291.1499938964844,272.9849853515625,271.0713195800781,284.2635803222656,294.3265075683594,291.1202087402344,1.0,0.1713709533214569,0.8340950608253479,0.8340950608253479,1.0,1.0,-0.7098193168640137,0.3349811434745788,0.3748382031917572,0.0288623236119747,0.0,0.0,0.1986558884382248,24.78417587280273,25.0,2.3781397342681885,-4916.6259765625,50.2434196472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,304.69775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.171875,18000.0,0.0,0.0,0.1093745529651641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1441403478384018,0.1441446244716644,-4.282039299141616e-06,0.0,0.0001110012672143,0.0,0.0,5.70452880859375,0.0,0.0,0.0,0.2767696380615234,4.0,0.0,1.0
836880,293.2076721191406,297.1499938964844,293.1499938964844,0.0028250436298549,-214.73678588867188,294.9924011230469,0.5467929840087891,0.050000000745058,0.0458351485431194,294.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5467929840087891,0.050000000745058,0.0482666157186031,293.3236389160156,297.1499938964844,293.1499938964844,0.0046304101124405,-269.051025390625,297.3632202148437,0.5467929840087891,0.050000000745058,0.0356495603919029,293.12371826171875,297.1499938964844,293.1499938964844,0.0690738633275032,-1811.938232421875,304.14697265625,0.742292582988739,0.1206176877021789,0.1148925498127937,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5467929840087891,0.050000000745058,0.2289560586214065,291.1207580566406,291.1499938964844,272.9566650390625,271.0504455566406,284.23858642578125,294.3052673339844,291.1210632324219,1.0,0.1714244186878204,0.8341278433799744,0.8341278433799744,1.0,1.0,-0.7103813290596008,0.3352612853050232,0.3751200735569,0.0288656596094369,0.0,0.0,0.2005189955234527,24.781938552856445,25.0,2.4190478324890137,-4939.013671875,50.31267166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8517150878906,304.717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34375,18000.0,0.0,0.0,0.1100059524178505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.145202949643135,0.1452072262763977,-4.283995167497778e-06,0.0,0.0001116420608013,0.0,0.0,5.750720977783203,0.0,0.0,0.0,0.2769493162631988,4.0,0.0,1.0
836940,293.20623779296875,297.1499938964844,293.1499938964844,0.0028204501140862,-214.3832244873047,294.98681640625,0.5468197464942932,0.050000000745058,0.0458349511027336,294.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5468197464942932,0.050000000745058,0.0482664108276367,293.32244873046875,297.1499938964844,293.1499938964844,0.0046084532514214,-267.8737487792969,297.3367919921875,0.5468197464942932,0.050000000745058,0.0356494076550006,293.1233825683594,297.1499938964844,293.1499938964844,0.0693854391574859,-1817.7869873046875,304.1469421386719,0.7430882453918457,0.1210195273160934,0.115271158516407,293.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5468197464942932,0.050000000745058,0.2289550751447677,291.1216125488281,291.1499938964844,272.9283447265625,271.029541015625,284.21392822265625,294.2845153808594,291.1219177246094,1.0,0.1714784204959869,0.8341606259346008,0.8341606259346008,1.0,1.0,-0.7109469771385193,0.3355408608913421,0.3754060864448547,0.0288747008889913,0.0,0.0,0.2023238390684127,24.77977180480957,25.0,2.4139959812164307,-4961.138671875,50.382545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490295410156,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.525390625,18000.0,0.0,0.0,0.1106322109699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1462397575378418,0.1462440490722656,-4.285913291823817e-06,0.0,0.0001122776302509,0.0,0.0,5.795877456665039,0.0,0.0,0.0,0.2771251201629638,4.0,0.0,1.0
837000,293.204833984375,297.1499938964844,293.1499938964844,0.0028160288929939,-214.04286193847656,294.9814453125,0.5468467473983765,0.050000000745058,0.0458347536623477,294.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5468467473983765,0.050000000745058,0.04826620221138,293.3212280273437,297.1499938964844,293.1499938964844,0.0045866882428526,-266.7047424316406,297.3104858398437,0.5468467473983765,0.050000000745058,0.0356492549180984,293.1230163574219,297.1499938964844,293.1499938964844,0.069698765873909,-1823.6756591796875,304.1469421386719,0.7438889741897583,0.1214239001274108,0.1156521216034889,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5468467473983765,0.050000000745058,0.2289540916681289,291.1224365234375,291.1499938964844,272.8999938964844,271.0086364746094,284.1894836425781,294.2640991210937,291.12274169921875,1.0,0.1715328991413116,0.8341934084892273,0.8341934084892273,1.0,1.0,-0.7115160822868347,0.335819661617279,0.3756964206695556,0.0288898926228284,0.0,0.0,0.2040770053863525,24.77766227722168,25.0,2.35210394859314,-4983.0478515625,50.45301055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475036621094,304.75518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.701171875,18000.0,0.0,0.0,0.1112508252263069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1472531706094741,0.147257462143898,-4.287795036361786e-06,0.0,0.0001129054435295,0.0,0.0,5.840092182159424,0.0,0.0,0.0,0.2772973775863647,4.0,0.0,1.0
837060,293.2033996582031,297.1499938964844,293.1499938964844,0.0028117939364165,-213.7169647216797,294.976318359375,0.5468740463256836,0.050000000745058,0.0458345562219619,294.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5468740463256836,0.050000000745058,0.0482659935951232,293.3200378417969,297.1499938964844,293.1499938964844,0.0045651360414922,-265.54541015625,297.2843933105469,0.5468740463256836,0.050000000745058,0.0356490984559059,293.1226806640625,297.1499938964844,293.1499938964844,0.0700141564011573,-1829.6107177734373,304.1469116210937,0.7446951270103455,0.1218309476971626,0.1160356476902961,293.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5468740463256836,0.050000000745058,0.2289530932903289,291.12322998046875,291.1499938964844,272.8716735839844,270.9877319335937,284.1652526855469,294.2439270019531,291.1235046386719,1.0,0.1715879142284393,0.8342245221138,0.8342245221138,1.0,1.0,-0.7120890617370605,0.3360977172851562,0.3759913444519043,0.0289112739264965,0.0,0.0,0.205778881907463,24.77560806274414,25.0,2.22747015953064,-5004.74609375,50.52410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,304.7741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87109375,18000.0,0.0,0.0,0.1118594482541084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1482422351837158,0.1482465118169784,-4.2896376726275776e-06,0.0,0.0001135231213993,0.0,0.0,5.883318901062012,0.0,0.0,0.0,0.2774658799171448,4.0,0.0,1.0
837120,293.2019958496094,297.1499938964844,293.1499938964844,0.0028077370952814,-213.40496826171875,294.97137451171875,0.5469017028808594,0.050000000745058,0.0458343550562858,294.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5469017028808594,0.050000000745058,0.0482657812535762,293.31884765625,297.1499938964844,293.1499938964844,0.0045437850058078,-264.3953552246094,297.2584533691406,0.5469017028808594,0.050000000745058,0.0356489419937133,293.12237548828125,297.1499938964844,293.1499938964844,0.0703314617276191,-1835.589111328125,304.1469116210937,0.7455062866210938,0.1222403794527053,0.1164214313030242,293.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5469017028808594,0.050000000745058,0.228952094912529,291.1239624023437,291.1499938964844,272.84332275390625,270.966796875,284.1412353515625,294.2239990234375,291.12420654296875,1.0,0.1716433763504028,0.8342556953430176,0.8342556953430176,1.0,1.0,-0.7126653790473938,0.336374968290329,0.3762904107570648,0.0289386212825775,0.0,0.0,0.2074411213397979,24.773601531982425,25.0,2.073159694671631,-5026.3017578125,50.59577178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,304.7930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.01953125,18000.0,0.0,0.0,0.1124570146203041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1492131650447845,0.1492174565792083,-4.291448931326158e-06,0.0,0.0001141295724664,0.0,0.0,5.925819873809815,0.0,0.0,0.0,0.2776316106319427,4.0,0.0,1.0
837180,293.2005920410156,297.1499938964844,293.1499938964844,0.0028038760647177,-213.1082763671875,294.9666442871094,0.5469295382499695,0.050000000745058,0.0458341501653194,294.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5469295382499695,0.050000000745058,0.0482655689120292,293.31768798828125,297.1499938964844,293.1499938964844,0.0045225848443806,-263.251953125,297.2326354980469,0.5469295382499695,0.050000000745058,0.0356487855315208,293.1220703125,297.1499938964844,293.1499938964844,0.0706509351730346,-1841.6163330078125,304.1468811035156,0.7463229298591614,0.1226523965597152,0.1168097630143165,293.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5469295382499695,0.050000000745058,0.2289510667324066,291.1246337890625,291.1499938964844,272.81500244140625,270.9458312988281,284.11749267578125,294.2044677734375,291.1248474121094,1.0,0.1716993749141693,0.8342868089675903,0.8342868089675903,1.0,1.0,-0.7132455110549927,0.3366518318653106,0.376593679189682,0.0289715435355901,0.0,0.0,0.2090604454278946,24.771652221679688,25.0,1.916266202926636,-5047.68994140625,50.66807174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,304.8121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15625,18000.0,0.0,0.0,0.1130403354763984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1501639932394027,0.1501682847738266,-4.293226993468124e-06,0.0,0.0001147215734818,0.0,0.0,5.967508792877197,0.0,0.0,0.0,0.27779421210289,4.0,0.0,1.0
837240,293.1991577148437,297.1499938964844,293.1499938964844,0.00280019082129,-212.8251495361328,294.96209716796875,0.5469575524330139,0.050000000745058,0.045833945274353,294.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5469575524330139,0.050000000745058,0.0482653528451919,293.3165588378906,297.1499938964844,293.1499938964844,0.0045015676878392,-262.11676025390625,297.2069091796875,0.5469575524330139,0.050000000745058,0.035648625344038,293.12176513671875,297.1499938964844,293.1499938964844,0.0709718838334083,-1847.678466796875,304.1468811035156,0.7471436262130737,0.1230663508176803,0.1172000020742416,293.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5469575524330139,0.050000000745058,0.2289500534534454,291.125244140625,291.1499938964844,272.7866516113281,270.92486572265625,284.0940856933594,294.1853942871094,291.1254577636719,1.0,0.171755775809288,0.8343179821968079,0.8343179821968079,1.0,1.0,-0.713828444480896,0.3369283080101013,0.376900166273117,0.0290088392794132,0.0,0.0,0.2106463015079498,24.76975440979004,25.0,1.7899665832519531,-5068.95068359375,50.74087905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524780273437,304.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.271484375,18000.0,0.0,0.0,0.1136107891798019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1511007696390152,0.151105061173439,-4.294980044505792e-06,0.0,0.0001153005068772,0.0,0.0,6.00864315032959,0.0,0.0,0.0,0.2779547572135925,4.0,0.0,1.0
837300,293.19775390625,297.1499938964844,293.1499938964844,0.0027966853231191,-212.5557861328125,294.9577941894531,0.5469855666160583,0.050000000745058,0.0458337403833866,294.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5469855666160583,0.050000000745058,0.0482651367783546,293.3154296875,297.1499938964844,293.1499938964844,0.00448067067191,-260.9862976074219,297.1813049316406,0.5469855666160583,0.050000000745058,0.0356484651565551,293.1214599609375,297.1499938964844,293.1499938964844,0.0712942257523536,-1853.77392578125,304.1468505859375,0.7479684352874756,0.1234821751713752,0.1175921782851219,293.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5469855666160583,0.050000000745058,0.228949025273323,291.1258544921875,291.1499938964844,272.7583312988281,270.9039001464844,284.07098388671875,294.1669006347656,291.1260681152344,1.0,0.1718126386404037,0.8343490958213806,0.8343490958213806,1.0,1.0,-0.7144143581390381,0.3372047543525696,0.3772096037864685,0.0290497671812772,0.0,0.0,0.212193951010704,24.767927169799805,25.0,1.702540397644043,-5090.0439453125,50.81422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8560791015625,304.850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.388671875,18000.0,0.0,0.0,0.1141661033034324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1520208865404129,0.1520251929759979,-4.296708993933862e-06,0.0,0.0001158640807261,0.0,0.0,6.0491132736206055,0.0,0.0,0.0,0.2781127393245697,4.0,0.0,1.0
837360,293.19635009765625,297.1499938964844,293.1499938964844,0.0027933490928262,-212.29931640625,294.95367431640625,0.5470134615898132,0.050000000745058,0.0458335392177104,294.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5470134615898132,0.050000000745058,0.0482649244368076,293.3143615722656,297.1499938964844,293.1499938964844,0.0044599254615604,-259.8621826171875,297.15582275390625,0.5470134615898132,0.050000000745058,0.0356483086943626,293.1211853027344,297.1499938964844,293.1499938964844,0.0716175958514213,-1859.8956298828125,304.1468505859375,0.7487964034080505,0.1238995641469955,0.1179859116673469,293.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5470134615898132,0.050000000745058,0.2289480119943618,291.1264343261719,291.1499938964844,272.7300109863281,270.8829040527344,284.04815673828125,294.1488342285156,291.1266174316406,1.0,0.1718699038028717,0.8343775868415833,0.8343775868415833,1.0,1.0,-0.7150025963783264,0.3374812304973602,0.3775213360786438,0.029092937707901,0.0,0.0,0.2137056589126587,24.766172409057617,25.0,1.6283819675445557,-5110.9716796875,50.88803863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603515625,304.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.505859375,18000.0,0.0,0.0,0.1147066429257392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1529251784086227,0.1529294699430465,-4.298414296499686e-06,0.0,0.0001164126588264,0.0,0.0,6.08895206451416,0.0,0.0,0.0,0.2782683670520782,4.0,0.0,1.0
837420,293.1949768066406,297.1499938964844,293.1499938964844,0.0027901972644031,-212.05702209472656,294.9497985839844,0.547041118144989,0.050000000745058,0.0458333380520343,294.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.547041118144989,0.050000000745058,0.0482647120952606,293.31329345703125,297.1499938964844,293.1499938964844,0.004439353942871,-258.74591064453125,297.1304931640625,0.547041118144989,0.050000000745058,0.0356481522321701,293.12091064453125,297.1499938964844,293.1499938964844,0.0719421207904815,-1866.0460205078125,304.1468200683594,0.7496274709701538,0.1243185251951217,0.1183812022209167,293.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.547041118144989,0.050000000745058,0.2289470136165619,291.1269836425781,291.1499938964844,272.70166015625,270.86187744140625,284.0255126953125,294.1311340332031,291.1271667480469,1.0,0.1719275861978531,0.8344060778617859,0.8344060778617859,1.0,1.0,-0.715593159198761,0.3377583920955658,0.3778347373008728,0.0291373338550329,0.0,0.0,0.215181365609169,24.76449966430664,25.0,1.529534101486206,-5131.7158203125,50.96233749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86529541015625,304.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.1152306944131851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1538122445344925,0.1538165509700775,-4.300093223719159e-06,0.0,0.0001169445022242,0.0,0.0,6.128095626831055,0.0,0.0,0.0,0.278421401977539,4.0,0.0,1.0
837480,293.1935729980469,297.1499938964844,293.1499938964844,0.0027872095815837,-211.8274841308593,294.9461364746094,0.5470684766769409,0.050000000745058,0.0458331368863582,294.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5470684766769409,0.050000000745058,0.0482644997537136,293.3122253417969,297.1499938964844,293.1499938964844,0.0044189253821969,-257.6358947753906,297.1052551269531,0.5470684766769409,0.050000000745058,0.0356479957699775,293.1206359863281,297.1499938964844,293.1499938964844,0.0722676739096641,-1872.2232666015625,304.1468200683594,0.7504609823226929,0.1247388869524002,0.1187777817249298,293.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5470684766769409,0.050000000745058,0.2289460152387619,291.12750244140625,291.1499938964844,272.67333984375,270.8408508300781,284.0030212402344,294.1136779785156,291.1276550292969,1.0,0.1719856113195419,0.8344345688819885,0.8344345688819885,1.0,1.0,-0.7161856889724731,0.3380365073680877,0.3781491816043854,0.0291818343102931,0.0,0.0,0.2166308760643005,24.762889862060547,25.0,1.4017446041107178,-5152.32763671875,51.037052154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706970214844,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.1157404109835624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1546870768070221,0.1546913832426071,-4.30175077781314e-06,0.0,0.0001174618009827,0.0,0.0,6.166754245758057,0.0,0.0,0.0,0.2785725891590118,4.0,0.0,1.0
837540,293.1921691894531,297.1499938964844,293.1499938964844,0.0027844214346259,-211.613525390625,294.9426574707031,0.547095537185669,0.050000000745058,0.0458329394459724,294.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.547095537185669,0.050000000745058,0.0482642948627471,293.3111877441406,297.1499938964844,293.1499938964844,0.0043986579403281,-256.5334777832031,297.0801696777344,0.547095537185669,0.050000000745058,0.0356478430330753,293.1203918457031,297.1499938964844,293.1499938964844,0.0725946202874183,-1878.434326171875,304.14678955078125,0.7512975335121155,0.1251609325408935,0.1191759556531906,293.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.547095537185669,0.050000000745058,0.2289450317621231,291.1279296875,291.1499938964844,272.6449890136719,270.8197937011719,283.980712890625,294.0965881347656,291.1280822753906,1.0,0.1720440536737442,0.8344630599021912,0.8344630599021912,1.0,1.0,-0.7167806625366211,0.3383162021636963,0.3784644603729248,0.02922541834414,0.0,0.0,0.2180540263652801,24.761350631713867,25.0,1.252343773841858,-5172.791015625,51.11225128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8765563964844,304.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8125,18000.0,0.0,0.0,0.116233192384243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1555491089820861,0.1555534154176712,-4.30338695878163e-06,0.0,0.0001179619139293,0.0,0.0,6.204904079437256,0.0,0.0,0.0,0.278721809387207,4.0,0.0,1.0
837600,293.1907653808594,297.1499938964844,293.1499938964844,0.0027818025555461,-211.4127655029297,294.9393615722656,0.5471222400665283,0.050000000745058,0.0458327457308769,294.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5471222400665283,0.050000000745058,0.0482640899717807,293.3101501464844,297.1499938964844,293.1499938964844,0.0043785371817648,-255.43771362304688,297.0551452636719,0.5471222400665283,0.050000000745058,0.035647690296173,293.1201477050781,297.1499938964844,293.1499938964844,0.0729226991534233,-1884.6741943359373,304.14678955078125,0.7521366477012634,0.1255844533443451,0.1195754930377006,293.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5471222400665283,0.050000000745058,0.2289440482854843,291.1283264160156,291.1499938964844,272.6166687011719,270.7987365722656,283.95855712890625,294.079833984375,291.1284484863281,1.0,0.1721028238534927,0.8344915509223938,0.8344915509223938,1.0,1.0,-0.7173776626586914,0.3385976254940033,0.3787800371646881,0.0292673353105783,0.0,0.0,0.2194593548774719,24.75986099243164,25.0,1.1029618978500366,-5193.1611328125,51.1878547668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826599121094,304.9443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.873046875,18000.0,0.0,0.0,0.1167123913764953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1564038842916488,0.1564081907272339,-4.305008587834891e-06,0.0,0.0001184482389362,0.0,0.0,6.242781162261963,0.0,0.0,0.0,0.2788700461387634,4.0,0.0,1.0
837660,293.1893920898437,297.1499938964844,293.1499938964844,0.0027793736662715,-211.22674560546875,294.9363098144531,0.547148585319519,0.050000000745058,0.0458325520157814,294.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.547148585319519,0.050000000745058,0.0482638850808143,293.3091735839844,297.1499938964844,293.1499938964844,0.004358559846878,-254.3484802246093,297.0302124023437,0.547148585319519,0.050000000745058,0.0356475412845611,293.1199035644531,297.1499938964844,293.1499938964844,0.0732520669698715,-1890.94580078125,304.1467590332031,0.7529788017272949,0.1260096132755279,0.119976595044136,293.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.547148585319519,0.050000000745058,0.2289430946111679,291.128662109375,291.1499938964844,272.5883483886719,270.7776794433594,283.93658447265625,294.06353759765625,291.1287536621094,1.0,0.1721619516611099,0.8345186710357666,0.8345186710357666,1.0,1.0,-0.7179771065711975,0.3388811647891998,0.3790959119796753,0.0293067470192909,0.0,0.0,0.2208466678857803,24.7584171295166,25.0,0.9648333787918092,-5213.42431640625,51.26391220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,304.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.921875,18000.0,0.0,0.0,0.1171767935156822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1572513580322265,0.1572556644678115,-4.30661884820438e-06,0.0,0.0001189195463666,0.0,0.0,6.280389308929443,0.0,0.0,0.0,0.2790172100067138,4.0,0.0,1.0
837720,293.18798828125,297.1499938964844,293.1499938964844,0.0027771114837378,-211.0536193847656,294.93341064453125,0.5471746325492859,0.050000000745058,0.0458323620259761,294.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5471746325492859,0.050000000745058,0.0482636876404285,293.30816650390625,297.1499938964844,293.1499938964844,0.0043387007899582,-253.26434326171875,297.00537109375,0.5471746325492859,0.050000000745058,0.0356473922729492,293.1196594238281,297.1499938964844,293.1499938964844,0.0735825076699256,-1897.2447509765625,304.1467590332031,0.7538235187530518,0.1264362782239914,0.1203790977597236,293.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5471746325492859,0.050000000745058,0.2289421409368515,291.1289367675781,291.1499938964844,272.5599975585937,270.7565612792969,283.914794921875,294.0475769042969,291.1290588378906,1.0,0.1722213923931121,0.8345458507537842,0.8345458507537842,1.0,1.0,-0.7185786366462708,0.339166909456253,0.3794117271900177,0.0293434001505374,0.0,0.0,0.2222198694944381,24.757009506225582,25.0,0.83856600522995,-5233.60205078125,51.34037780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89532470703125,304.9808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.1176287233829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1580940335988998,0.1580983400344848,-4.308221832616255e-06,0.0,0.0001193782009067,0.0,0.0,6.317837238311768,0.0,0.0,0.0,0.2791638076305389,4.0,0.0,1.0
837780,293.1866149902344,297.1499938964844,293.1499938964844,0.0027750458102673,-210.8956756591797,294.9307556152344,0.5472003221511841,0.050000000745058,0.0458321757614612,294.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5472003221511841,0.050000000745058,0.0482634902000427,293.3072204589844,297.1499938964844,293.1499938964844,0.0043189963325858,-252.18739318847656,296.98065185546875,0.5472003221511841,0.050000000745058,0.0356472469866275,293.11944580078125,297.1499938964844,293.1499938964844,0.0739142894744873,-1903.5762939453125,304.146728515625,0.7546713948249817,0.1268646568059921,0.1207832619547844,293.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5472003221511841,0.050000000745058,0.2289412170648574,291.12921142578125,291.1499938964844,272.5316772460937,270.7354736328125,283.8931579589844,294.031982421875,291.1292724609375,1.0,0.1722812056541443,0.834572970867157,0.834572970867157,1.0,1.0,-0.7191826701164246,0.3394550681114197,0.3797276318073272,0.0293772835284471,0.0,0.0,0.2235789746046066,24.755645751953125,25.0,0.7172147035598755,-5253.67236328125,51.41730880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9016418457031,304.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.984375,18000.0,0.0,0.0,0.1180669516324997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1589315682649612,0.1589358747005462,-4.309818450565217e-06,0.0,0.0001198229510919,0.0,0.0,6.355110168457031,0.0,0.0,0.0,0.2793097496032715,4.0,0.0,1.0
