time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837840,293.1852111816406,297.1499938964844,293.1499938964844,0.002773139392957,-210.7500915527344,294.92828369140625,0.5472257733345032,0.050000000745058,0.0458319932222366,294.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5472257733345032,0.050000000745058,0.0482632927596569,293.3062744140625,297.1499938964844,293.1499938964844,0.0042994348332285,-251.1169586181641,296.9560546875,0.5472257733345032,0.050000000745058,0.0356471054255962,293.1192321777344,297.1499938964844,293.1499938964844,0.0742470845580101,-1909.9342041015625,304.146728515625,0.755521833896637,0.127294436097145,0.1211887374520301,293.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5472257733345032,0.050000000745058,0.2289402931928634,291.1294250488281,291.1499938964844,272.5033264160156,270.71435546875,283.8716125488281,294.01666259765625,291.1294860839844,1.0,0.172341302037239,0.8346001505851746,0.8346001505851746,1.0,1.0,-0.7197887301445007,0.3397451937198639,0.3800435662269592,0.029408760368824,0.0,0.0,0.2249297946691513,24.754314422607425,25.0,0.5927788019180298,-5273.68359375,51.494625091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078063964844,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.1184951364994049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1597672998905182,0.1597716063261032,-4.311413249524776e-06,0.0,0.0001202575003844,0.0,0.0,6.392354488372803,0.0,0.0,0.0,0.2794556617736816,4.0,0.0,1.0
837900,293.183837890625,297.1499938964844,293.1499938964844,0.0027714285533875,-210.61968994140625,294.9260559082031,0.5472509264945984,0.050000000745058,0.0458318069577217,294.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5472509264945984,0.050000000745058,0.0482631027698516,293.3052978515625,297.1499938964844,293.1499938964844,0.0042800726369023,-250.0563201904297,296.9316101074219,0.5472509264945984,0.050000000745058,0.0356469638645648,293.1190185546875,297.1499938964844,293.1499938964844,0.0745811909437179,-1916.32421875,304.146728515625,0.756375253200531,0.1277258098125457,0.1215957850217819,293.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5472509264945984,0.050000000745058,0.2289393693208694,291.12957763671875,291.1499938964844,272.4750061035156,270.6932067871094,283.85015869140625,294.0015563964844,291.129638671875,1.0,0.1724017560482025,0.8346272706985474,0.8346272706985474,1.0,1.0,-0.7203972339630127,0.3400371968746185,0.3803600072860718,0.0294385813176631,0.0,0.0,0.2262738645076751,24.75302124023437,25.0,0.4615269303321838,-5293.6279296875,51.5723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,305.0335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0,18000.0,0.0,0.0,0.1189121827483177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1606018394231796,0.1606061458587646,-4.3130089579790365e-06,0.0,0.0001206807501148,0.0,0.0,6.429599761962891,0.0,0.0,0.0,0.2796015441417694,4.0,0.0,1.0
837960,293.1824645996094,297.1499938964844,293.1499938964844,0.002769885584712,-210.5023193359375,294.9239807128906,0.5472759008407593,0.050000000745058,0.0458316281437873,294.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5472759008407593,0.050000000745058,0.0482629090547561,293.3043518066406,297.1499938964844,293.1499938964844,0.0042608836665749,-249.0040283203125,296.90728759765625,0.5472759008407593,0.050000000745058,0.0356468223035335,293.1188049316406,297.1499938964844,293.1499938964844,0.0749163851141929,-1922.741943359375,304.1466979980469,0.7572312951087952,0.1281585693359375,0.1220041364431381,293.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5472759008407593,0.050000000745058,0.2289384603500366,291.12969970703125,291.1499938964844,272.4466552734375,270.67205810546875,283.8287658691406,293.986572265625,291.1297302246094,1.0,0.1724624931812286,0.834651529788971,0.834651529788971,1.0,1.0,-0.7210075855255127,0.3403301239013672,0.3806774616241455,0.0294679794460535,0.0,0.0,0.2276159524917602,24.75176429748535,25.0,0.3284246027469635,-5313.54248046875,51.65053939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,305.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9765625,18000.0,0.0,0.0,0.1193210333585739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1614381670951843,0.1614424884319305,-4.314606940170052e-06,0.0,0.0001210956834256,0.0,0.0,6.466973304748535,0.0,0.0,0.0,0.2797480821609497,4.0,0.0,1.0
838020,293.1810913085937,297.1499938964844,293.1499938964844,0.0027685037348419,-210.3974456787109,294.922119140625,0.5473008751869202,0.050000000745058,0.0458314456045627,294.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5473008751869202,0.050000000745058,0.0482627190649509,293.30340576171875,297.1499938964844,293.1499938964844,0.0042418371886014,-247.95838928222656,296.88311767578125,0.5473008751869202,0.050000000745058,0.0356466807425022,293.1186218261719,297.1499938964844,293.1499938964844,0.0752525478601455,-1929.184814453125,304.1466979980469,0.7580898404121399,0.1285925656557083,0.1224137023091316,293.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5473008751869202,0.050000000745058,0.228937566280365,291.1297607421875,291.1499938964844,272.4183349609375,270.65087890625,283.8074645996094,293.9717712402344,291.1297607421875,1.0,0.1725234985351562,0.8346758484840393,0.8346758484840393,1.0,1.0,-0.7216197848320007,0.3406238257884979,0.3809959888458252,0.0294977221637964,0.0,0.0,0.2289583086967468,24.750537872314453,25.0,0.2110934853553772,-5333.43994140625,51.72905349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247436523437,305.0672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.1197231709957122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1622780859470367,0.1622824072837829,-4.316212653066032e-06,0.0,0.0001215037991642,0.0,0.0,6.504558563232422,0.0,0.0,0.0,0.2798954248428345,4.0,0.0,1.0
838080,293.1797180175781,297.1499938964844,293.1499938964844,0.0027672899886965,-210.3058319091797,294.92041015625,0.5473257303237915,0.050000000745058,0.0458312630653381,294.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5473257303237915,0.050000000745058,0.0482625290751457,293.3022155761719,297.1499938964844,293.1499938964844,0.0042237425222992,-246.9642639160156,296.85968017578125,0.5473257303237915,0.050000000745058,0.0356465391814708,293.1184387207031,297.1499938964844,293.1499938964844,0.0755898654460907,-1935.6571044921875,304.14666748046875,0.7589507699012756,0.1290278434753418,0.1228244677186012,293.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5473257303237915,0.050000000745058,0.2289366573095321,291.1297607421875,291.1499938964844,272.3900146484375,270.6296691894531,283.7852478027344,293.9555053710937,291.1297607421875,1.0,0.1725847721099853,0.8347001075744629,0.8347001075744629,1.0,1.0,-0.7222338318824768,0.3409183025360107,0.3813155591487884,0.0295278243720531,0.0,0.0,0.2303071916103363,24.749343872070312,25.0,-0.039477564394474,-5353.58642578125,51.80793762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,305.08349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.875,18000.0,0.0,0.0,0.1201198399066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1631240844726562,0.1631284058094024,-4.3178315536351874e-06,0.0,0.000121906363347,0.0,0.0,6.542468547821045,0.0,0.0,0.0,0.2800440788269043,4.0,0.0,1.0
838140,293.1783447265625,297.1499938964844,293.1499938964844,0.0027662701904773,-210.23092651367188,294.9188232421875,0.5473505258560181,0.050000000745058,0.0458310842514038,294.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5473505258560181,0.050000000745058,0.0482623390853405,293.30059814453125,297.1499938964844,293.1499938964844,0.0042067538015544,-246.0320587158203,296.8374938964844,0.5473505258560181,0.050000000745058,0.0356463976204395,293.11822509765625,297.1499938964844,293.1499938964844,0.0759298279881477,-1942.1903076171875,304.14666748046875,0.7598145008087158,0.1294645965099334,0.1232366189360618,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5473505258560181,0.050000000745058,0.2289357483386993,291.1295471191406,291.1499938964844,272.3616638183594,270.6084899902344,283.7607116699219,293.93511962890625,291.12939453125,1.0,0.1726463586091995,0.8347243666648865,0.8347243666648865,1.0,1.0,-0.72284996509552,0.3412136435508728,0.3816363215446472,0.029558315873146,0.0,0.0,0.2316926270723343,24.74818229675293,25.0,-0.7697274088859558,-5374.32421875,51.88722610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339599609375,305.0988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7421875,18000.0,0.0,0.0,0.1205122768878936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1639862656593322,0.1639905869960785,-4.319470463087782e-06,0.0,0.0001223046419909,0.0,0.0,6.581140041351318,0.0,0.0,0.0,0.2801957428455353,4.0,0.0,1.0
838200,293.1769714355469,297.1499938964844,293.1499938964844,0.0027654583100229,-210.17510986328125,294.9171447753906,0.5473753213882446,0.050000000745058,0.0458309054374694,294.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5473753213882446,0.050000000745058,0.0482621490955352,293.2987670898437,297.1499938964844,293.1499938964844,0.0041903522796928,-245.13497924804688,296.8158874511719,0.5473753213882446,0.050000000745058,0.0356462597846984,293.1180419921875,297.1499938964844,293.1499938964844,0.076273538172245,-1948.8084716796875,304.1466369628906,0.7606807947158813,0.1299028247594833,0.1236500516533851,293.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5473753213882446,0.050000000745058,0.2289348542690277,291.12890625,291.1499938964844,272.3333435058594,270.5872497558594,283.73504638671875,293.91229248046875,291.12860107421875,1.0,0.172708198428154,0.8347486257553101,0.8347486257553101,1.0,1.0,-0.723468005657196,0.3415098190307617,0.3819581866264343,0.0295891929417848,0.0,0.0,0.2331622242927551,24.747039794921875,25.0,-1.7300933599472046,-5395.77197265625,51.96688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376220703125,305.1141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.1209039017558097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1648898124694824,0.1648941338062286,-4.321154392528115e-06,0.0,0.0001227020838996,0.0,0.0,6.621673583984375,0.0,0.0,0.0,0.2803544700145721,4.0,0.0,1.0
838260,293.17559814453125,297.1499938964844,293.1499938964844,0.0027648892719298,-210.1403350830078,294.9154357910156,0.547400176525116,0.050000000745058,0.0458307228982448,294.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.547400176525116,0.050000000745058,0.04826195910573,293.296875,297.1499938964844,293.1499938964844,0.0041744555346667,-244.2677459716797,296.7946472167969,0.547400176525116,0.050000000745058,0.0356461182236671,293.1178894042969,297.1499938964844,293.1499938964844,0.0766206458210945,-1955.5032958984373,304.1466369628906,0.7615503668785095,0.1303427368402481,0.124065026640892,293.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.547400176525116,0.050000000745058,0.228933960199356,291.1278991699219,291.1499938964844,272.30499267578125,270.5660400390625,283.7089233398437,293.88836669921875,291.12750244140625,1.0,0.1727703213691711,0.8347712755203247,0.8347712755203247,1.0,1.0,-0.7240883708000183,0.3418068885803222,0.3822815120220184,0.0296204108744859,0.0,0.0,0.2347384095191955,24.74590492248535,25.0,-2.46659779548645,-5418.18798828125,52.04693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,305.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.923828125,18000.0,0.0,0.0,0.1212974786758422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1658599972724914,0.1658643335103988,-4.322931090428028e-06,0.0,0.0001231015194207,0.0,0.0,6.6652140617370605,0.0,0.0,0.0,0.2805244624614715,4.0,0.0,1.0
838320,293.1741943359375,297.1499938964844,293.1499938964844,0.0027645316440612,-210.1217041015625,294.9139709472656,0.5474251508712769,0.050000000745058,0.0458305403590202,294.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5474251508712769,0.050000000745058,0.0482617691159248,293.2948913574219,297.1499938964844,293.1499938964844,0.004158932249993,-243.4202575683593,296.7737731933594,0.5474251508712769,0.050000000745058,0.0356459766626358,293.1177062988281,297.1499938964844,293.1499938964844,0.0769690051674842,-1962.2283935546875,304.1466064453125,0.7624232769012451,0.1307844221591949,0.1244816184043884,293.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5474251508712769,0.050000000745058,0.2289330512285232,291.1268005371094,291.1499938964844,272.27667236328125,270.5447692871094,283.6827087402344,293.8642883300781,291.1264343261719,1.0,0.1728327125310897,0.8347939252853394,0.8347939252853394,1.0,1.0,-0.7247111201286316,0.3421049416065216,0.38260617852211,0.0296520665287971,0.0,0.0,0.2363938242197036,24.744770050048828,25.0,-2.713966131210327,-5441.44482421875,52.127403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,305.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.376953125,18000.0,0.0,0.0,0.121696799993515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16689532995224,0.1668996661901474,-4.324833298596786e-06,0.0,0.0001235067757079,0.0,0.0,6.711760997772217,0.0,0.0,0.0,0.2807060778141022,4.0,0.0,1.0
838380,293.1728210449219,297.1499938964844,293.1499938964844,0.0027643661014735,-210.11624145507807,294.912841796875,0.5474502444267273,0.050000000745058,0.0458303578197956,294.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5474502444267273,0.050000000745058,0.0482615754008293,293.2929382324219,297.1499938964844,293.1499938964844,0.0041436594910919,-242.58404541015625,296.75341796875,0.5474502444267273,0.050000000745058,0.0356458351016044,293.1175231933594,297.1499938964844,293.1499938964844,0.0773174166679382,-1968.9576416015625,304.1465759277344,0.7633000016212463,0.1312279999256134,0.1249000281095504,293.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5474502444267273,0.050000000745058,0.2289321422576904,291.1258544921875,291.1499938964844,272.2483215332031,270.52349853515625,283.6566162109375,293.84033203125,291.1255798339844,1.0,0.1728954017162323,0.8348166346549988,0.8348166346549988,1.0,1.0,-0.7253366112709045,0.3424041867256164,0.3829324245452881,0.0296842083334922,0.0,0.0,0.2381037026643753,24.743633270263672,25.0,-2.4983673095703125,-5465.29931640625,52.20832061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,305.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9140625,18000.0,0.0,0.0,0.1221056804060936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.167984589934349,0.1679889112710952,-4.326868747739354e-06,0.0,0.0001239217381225,0.0,0.0,6.760865688323975,0.0,0.0,0.0,0.2808979451656341,4.0,0.0,1.0
838440,293.1714172363281,297.1499938964844,293.1499938964844,0.0027643460780382,-210.12001037597656,294.912109375,0.5474754571914673,0.050000000745058,0.0458301752805709,294.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5474754571914673,0.050000000745058,0.0482613816857337,293.2909851074219,297.1499938964844,293.1499938964844,0.0041286395862698,-241.75881958007807,296.73345947265625,0.5474754571914673,0.050000000745058,0.0356456935405731,293.1173400878906,297.1499938964844,293.1499938964844,0.0776652470231056,-1975.6778564453125,304.1465759277344,0.7641797065734863,0.1316731423139572,0.1253199428319931,293.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5474754571914673,0.050000000745058,0.2289312183856964,291.1251525878906,291.1499938964844,272.2200012207031,270.5022277832031,283.63067626953125,293.816650390625,291.1249389648437,1.0,0.1729583442211151,0.8348392844200134,0.8348392844200134,1.0,1.0,-0.725964367389679,0.3427043855190277,0.3832599818706512,0.0297167990356683,0.0,0.0,0.2398340553045272,24.74249649047852,25.0,-2.0706794261932373,-5489.353515625,52.28962707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,305.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1225254982709884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1691018790006637,0.1691062003374099,-4.328994691604748e-06,0.0,0.0001243478036485,0.0,0.0,6.811381816864014,0.0,0.0,0.0,0.2810958623886108,4.0,0.0,1.0
838500,293.1700439453125,297.1499938964844,293.1499938964844,0.0027644876390695,-210.1341857910156,294.91180419921875,0.547500729560852,0.050000000745058,0.0458299927413463,294.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.547500729560852,0.050000000745058,0.0482611879706382,293.2890319824219,297.1499938964844,293.1499938964844,0.0041138478554785,-240.9432373046875,296.7140197753906,0.547500729560852,0.050000000745058,0.0356455519795417,293.1171875,297.1499938964844,293.1499938964844,0.07801254093647,-1982.3897705078125,304.1465759277344,0.7650627493858337,0.1321199387311935,0.125741496682167,293.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.547500729560852,0.050000000745058,0.2289303094148636,291.1246643066406,291.1499938964844,272.1916809082031,270.4809265136719,283.6049194335937,293.7933654785156,291.1245422363281,1.0,0.173021599650383,0.8348619341850281,0.8348619341850281,1.0,1.0,-0.7265945672988892,0.3430055975914001,0.383588969707489,0.0297498740255832,0.0,0.0,0.2415754497051239,24.74137115478516,25.0,-1.5816738605499268,-5513.32763671875,52.371368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9406433105469,305.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.345703125,18000.0,0.0,0.0,0.122959665954113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1702390313148498,0.1702433675527572,-4.331197942519793e-06,0.0,0.0001247884356416,0.0,0.0,6.862949848175049,0.0,0.0,0.0,0.28129842877388,4.0,0.0,1.0
838560,293.16864013671875,297.1499938964844,293.1499938964844,0.0027647754177451,-210.1586151123047,294.9118347167969,0.5475260019302368,0.050000000745058,0.0458298102021217,294.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5475260019302368,0.050000000745058,0.048260997980833,293.2870788574219,297.1499938964844,293.1499938964844,0.0040992442518472,-240.1362762451172,296.69488525390625,0.5475260019302368,0.050000000745058,0.0356454066932201,293.1170349121094,297.1499938964844,293.1499938964844,0.078359916806221,-1989.107177734375,304.1465759277344,0.7659482359886169,0.1325680613517761,0.1261643767356872,293.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5475260019302368,0.050000000745058,0.2289293855428695,291.1242980957031,291.1499938964844,272.163330078125,270.4596252441406,283.57940673828125,293.7704772949219,291.12420654296875,1.0,0.1730851083993911,0.8348822593688965,0.8348822593688965,1.0,1.0,-0.727226734161377,0.3433074951171875,0.383919209241867,0.0297832544893026,0.0,0.0,0.2433261275291443,24.74026298522949,25.0,-1.255987286567688,-5536.9404296875,52.45348739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,305.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.166015625,18000.0,0.0,0.0,0.1234069094061851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1713892966508865,0.1713936328887939,-4.333446668169927e-06,0.0,0.0001252423244295,0.0,0.0,6.915239810943604,0.0,0.0,0.0,0.2815043032169342,4.0,0.0,1.0
838620,293.1672668457031,297.1499938964844,293.1499938964844,0.0027652322314679,-210.194076538086,294.9122009277344,0.5475512146949768,0.050000000745058,0.0458296276628971,294.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5475512146949768,0.050000000745058,0.0482608042657375,293.28515625,297.1499938964844,293.1499938964844,0.0040848809294402,-239.33985900878903,296.6761474609375,0.5475512146949768,0.050000000745058,0.0356452651321888,293.1168518066406,297.1499938964844,293.1499938964844,0.0787064656615257,-1995.810546875,304.14654541015625,0.7668359279632568,0.133017361164093,0.1265884488821029,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5475512146949768,0.050000000745058,0.2289284765720367,291.1241455078125,291.1499938964844,272.135009765625,270.43829345703125,283.5541076660156,293.7480163574219,291.1241455078125,1.0,0.1731488704681396,0.8349025845527649,0.8349025845527649,1.0,1.0,-0.727860689163208,0.3436101377010345,0.3842505812644958,0.0298170689493417,0.0,0.0,0.2450708597898483,24.739177703857425,25.0,-0.3013202548027038,-5563.21240234375,52.53596878051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,305.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.02734375,18000.0,0.0,0.0,0.1238690838217735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1725507080554962,0.1725550442934036,-4.335737230576342e-06,0.0,0.0001257113763131,0.0,0.0,6.968167781829834,0.0,0.0,0.0,0.2817128598690033,4.0,0.0,1.0
838680,293.1658935546875,297.1499938964844,293.1499938964844,0.002765811048448,-210.2323608398437,294.9132995605469,0.5475764274597168,0.050000000745058,0.0458294451236724,294.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5475764274597168,0.050000000745058,0.048260610550642,293.28326416015625,297.1499938964844,293.1499938964844,0.0040706591680645,-238.5432281494141,296.6580810546875,0.5475764274597168,0.050000000745058,0.0356451235711574,293.11669921875,297.1499938964844,293.1499938964844,0.079047754406929,-2002.4039306640625,304.1465759277344,0.7677252292633057,0.1334675848484039,0.1270134896039962,293.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5475764274597168,0.050000000745058,0.2289275676012039,291.1246643066406,291.1499938964844,272.1066589355469,270.4169616699219,283.529052734375,293.7259521484375,291.12506103515625,1.0,0.1732128709554672,0.8349228501319885,0.8349228501319885,1.0,1.0,-0.7284961342811584,0.3439133167266845,0.3845828175544739,0.029851296916604,0.0,0.0,0.2467072457075119,24.73812484741211,25.0,1.791574478149414,-5591.1640625,52.61878204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,305.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.15625,18000.0,0.0,0.0,0.1243501678109169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1736856698989868,0.1736900061368942,-4.338045528129442e-06,0.0,0.0001261996221728,0.0,0.0,7.020097255706787,0.0,0.0,0.0,0.2819178402423858,4.0,0.0,1.0
838740,293.1645202636719,297.1499938964844,293.1499938964844,0.0027664166409522,-210.2647247314453,294.91534423828125,0.5476014018058777,0.050000000745058,0.0458292625844478,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5476014018058777,0.050000000745058,0.0482604205608367,293.28143310546875,297.1499938964844,293.1499938964844,0.0040563349612057,-237.731201171875,296.640869140625,0.5476014018058777,0.050000000745058,0.0356449820101261,293.1165466308594,297.1499938964844,293.1499938964844,0.0793822258710861,-2008.8546142578125,304.1465759277344,0.76861572265625,0.1339184939861297,0.1274393647909164,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5476014018058777,0.050000000745058,0.2289266586303711,291.12628173828125,291.1499938964844,272.0783386230469,270.3955993652344,283.50421142578125,293.7043151855469,291.1269226074219,1.0,0.1732771247625351,0.8349431753158569,0.8349431753158569,1.0,1.0,-0.7291328310966492,0.3442170023918152,0.384915828704834,0.0298859328031539,0.0,0.0,0.2481289654970169,24.73712158203125,25.0,3.547408103942871,-5616.3564453125,52.70191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,305.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8203125,18000.0,0.0,0.0,0.1248541548848152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1747186630964279,0.1747229993343353,-4.340278337622294e-06,0.0,0.0001267110928893,0.0,0.0,7.067655086517334,0.0,0.0,0.0,0.2821069657802582,4.0,0.0,1.0
838800,293.1631774902344,297.1499938964844,293.1499938964844,0.0027670687995851,-210.3008270263672,294.917724609375,0.5476261377334595,0.050000000745058,0.0458290837705135,294.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5476261377334595,0.050000000745058,0.0482602305710315,293.2795715332031,297.1499938964844,293.1499938964844,0.0040421723388135,-236.92774963378903,296.6239929199219,0.5476261377334595,0.050000000745058,0.035644844174385,293.1164245605469,297.1499938964844,293.1499938964844,0.0797168761491775,-2015.3140869140625,304.1466064453125,0.7695063948631287,0.1343697607517242,0.1278656870126724,293.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5476261377334595,0.050000000745058,0.2289257645606994,291.1280212402344,291.1499938964844,272.04998779296875,270.37420654296875,283.47955322265625,293.6830444335937,291.1285095214844,1.0,0.1733415871858596,0.8349635004997253,0.8349635004997253,1.0,1.0,-0.7297701835632324,0.3445208668708801,0.3852493464946747,0.029920931905508,0.0,0.0,0.2494186908006668,24.736177444458008,25.0,3.754722595214844,-5639.14501953125,52.78532409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,305.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.1253746449947357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1756384521722793,0.1756428033113479,-4.342329702922143e-06,0.0,0.000127239327412,0.0,0.0,7.110172748565674,0.0,0.0,0.0,0.2822775840759277,4.0,0.0,1.0
838860,293.16168212890625,297.1499938964844,293.1499938964844,0.0027683649677783,-210.3921356201172,294.9201965332031,0.5476551055908203,0.050000000745058,0.0458288751542568,294.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5476551055908203,0.050000000745058,0.0482600107789039,293.2776184082031,297.1499938964844,293.1499938964844,0.0040288460440933,-236.17762756347656,296.6073608398437,0.5476551055908203,0.050000000745058,0.0356446802616119,293.1161499023437,297.1499938964844,293.1499938964844,0.0800661519169807,-2022.078125,304.1465759277344,0.7704249024391174,0.1348487287759781,0.1283034980297088,293.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5476551055908203,0.050000000745058,0.2289247065782547,291.1290283203125,291.1499938964844,272.02166748046875,270.3529663085937,283.4551086425781,293.6621398925781,291.129150390625,1.0,0.1734065264463424,0.8349818587303162,0.8349818587303162,1.0,1.0,-0.7304244637489319,0.3448323309421539,0.3855921328067779,0.0299575310200452,0.0,0.0,0.2507064044475555,24.73454093933105,25.0,2.206122636795044,-5657.853515625,52.870208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91192626953125,305.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1015625,18000.0,0.0,0.0,0.125906303524971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1765098720788955,0.1765142232179641,-4.34420053352369e-06,0.0,0.0001277788978768,0.0,0.0,7.150399684906006,0.0,0.0,0.0,0.2824388444423675,4.0,0.0,1.0
838920,293.15997314453125,297.1499938964844,293.1499938964844,0.0027703186497092,-210.54429626464844,294.9224853515625,0.5476959347724915,0.050000000745058,0.0458285771310329,294.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5476959347724915,0.050000000745058,0.0482597015798091,293.2754821777344,297.1499938964844,293.1499938964844,0.004016344435513,-235.4853973388672,296.5907897949219,0.5476959347724915,0.050000000745058,0.0356444492936134,293.1156921386719,297.1499938964844,293.1499938964844,0.0804503932595253,-2029.5540771484373,304.146484375,0.7714208364486694,0.1353652775287628,0.1287729442119598,293.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5476959347724915,0.050000000745058,0.2289232462644577,291.1286926269531,291.1499938964844,271.99334716796875,270.3319702148437,283.4308776855469,293.6416320800781,291.12823486328125,1.0,0.1734725683927536,0.835000216960907,0.835000216960907,1.0,1.0,-0.7311251759529114,0.3451650738716125,0.3859601020812988,0.0299985185265541,0.0,0.0,0.2521508336067199,24.730941772460938,25.0,-1.0331687927246094,-5674.76513671875,52.95893859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,305.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.1264383196830749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1774325370788574,0.1774368733167648,-4.346030436863657e-06,0.0,0.0001283188175875,0.0,0.0,7.192814350128174,0.0,0.0,0.0,0.2826075851917267,4.0,0.0,1.0
838980,293.1580810546875,297.1499938964844,293.1499938964844,0.0027730932924896,-210.7701873779297,294.9245300292969,0.5477485060691833,0.050000000745058,0.0458282008767128,294.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5477485060691833,0.050000000745058,0.0482592992484569,293.27313232421875,297.1499938964844,293.1499938964844,0.0040048421360552,-234.8614501953125,296.57421875,0.5477485060691833,0.050000000745058,0.0356441549956798,293.1151123046875,297.1499938964844,293.1499938964844,0.0808727666735649,-2037.8045654296875,304.1463623046875,0.7725000977516174,0.1359149664640426,0.1292770504951477,293.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5477485060691833,0.050000000745058,0.2289213389158249,291.12677001953125,291.1499938964844,271.9649963378906,270.31121826171875,283.40704345703125,293.62176513671875,291.1259765625,1.0,0.1735402345657348,0.8350185751914978,0.8350185751914978,1.0,1.0,-0.7318769097328186,0.3455211520195007,0.3863557279109955,0.0300443992018699,0.0,0.0,0.2538909912109375,24.72543334960937,25.0,-3.897578477859497,-5693.80078125,53.05220413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,305.276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.78125,18000.0,0.0,0.0,0.1269664168357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1785210967063903,0.1785254478454589,-4.348009497334715e-06,0.0,0.0001288547646254,0.0,0.0,7.242647647857666,0.0,0.0,0.0,0.2828033864498138,4.0,0.0,1.0
839040,293.1560363769531,297.1499938964844,293.1499938964844,0.0027765205595642,-211.0485992431641,294.9268798828125,0.547808825969696,0.050000000745058,0.0458277650177478,294.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.547808825969696,0.050000000745058,0.0482588447630405,293.2706298828125,297.1499938964844,293.1499938964844,0.003994102589786,-234.2830810546875,296.55810546875,0.547808825969696,0.050000000745058,0.0356438159942626,293.11444091796875,297.1499938964844,293.1499938964844,0.0813190713524818,-2046.53515625,304.1462097167969,0.7736411690711975,0.1364900320768356,0.129807561635971,293.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.547808825969696,0.050000000745058,0.2289191782474517,291.1242980957031,291.1499938964844,271.9366760253906,270.2906799316406,283.3835754394531,293.6025695800781,291.1234741210937,1.0,0.1736096441745758,0.8350369334220886,0.8350369334220886,1.0,1.0,-0.7326675653457642,0.3458950221538543,0.3867725133895874,0.0300940982997417,0.0,0.0,0.2558513283729553,24.71871566772461,25.0,-5.525116443634033,-5714.63720703125,53.14928817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90020751953125,305.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.34765625,18000.0,0.0,0.0,0.1274924278259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1797889769077301,0.1797933280467987,-4.350292329036165e-06,0.0,0.0001293886016355,0.0,0.0,7.300762176513672,0.0,0.0,0.0,0.2830303609371185,4.0,0.0,1.0
839100,293.1538391113281,297.1499938964844,293.1499938964844,0.0027805359568446,-211.36895751953125,294.9301452636719,0.547875165939331,0.050000000745058,0.0458272881805896,294.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.547875165939331,0.050000000745058,0.0482583418488502,293.2680053710937,297.1499938964844,293.1499938964844,0.0039839786477386,-233.7357940673828,296.5429077148437,0.547875165939331,0.050000000745058,0.0356434471905231,293.1136779785156,297.1499938964844,293.1499938964844,0.0817824602127075,-2055.60107421875,304.14605712890625,0.7748376131057739,0.1370889544486999,0.1303623765707016,293.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.547875165939331,0.050000000745058,0.2289167940616607,291.1220397949219,291.1499938964844,271.9083251953125,270.2703857421875,283.3605041503906,293.5841064453125,291.1214294433594,1.0,0.1736811101436615,0.8350552916526794,0.8350552916526794,1.0,1.0,-0.7334941625595093,0.346285343170166,0.3872088491916656,0.0301473643630743,0.0,0.0,0.2579527199268341,24.71109771728516,25.0,-5.073493480682373,-5740.57373046875,53.250186920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976135253906,305.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.07421875,18000.0,0.0,0.0,0.1280205249786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1812018752098083,0.1812062263488769,-4.352923497208394e-06,0.0,0.0001299245486734,0.0,0.0,7.365805625915527,0.0,0.0,0.0,0.283284842967987,4.0,0.0,1.0
839160,293.1515197753906,297.1499938964844,293.1499938964844,0.0027849778998643,-211.7101287841797,294.9349670410156,0.5479456186294556,0.050000000745058,0.045826781541109,294.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5479456186294556,0.050000000745058,0.0482578054070472,293.2652587890625,297.1499938964844,293.1499938964844,0.0039742570370435,-233.19796752929688,296.5292358398437,0.5479456186294556,0.050000000745058,0.0356430523097515,293.1128845214844,297.1499938964844,293.1499938964844,0.0822514668107032,-2064.760009765625,304.1459350585937,0.7760787010192871,0.1377080529928207,0.1309373825788498,293.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5479456186294556,0.050000000745058,0.2289142608642578,291.1210327148437,291.1499938964844,271.8800048828125,270.25030517578125,283.3377990722656,293.5663146972656,291.1210632324219,1.0,0.1737546175718307,0.8350698947906494,0.8350698947906494,1.0,1.0,-0.7343507409095764,0.3466890752315521,0.3876616656780243,0.0302034970372915,0.0,0.0,0.2599939107894897,24.70290756225586,25.0,-2.1872682571411133,-5769.65283203125,53.35453414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944396972656,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.44921875,18000.0,0.0,0.0,0.1285602152347564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1826594918966293,0.1826638430356979,-4.355811142886523e-06,0.0,0.0001304722827626,0.0,0.0,7.433349132537842,0.0,0.0,0.0,0.2835503816604614,4.0,0.0,1.0
839220,293.1491394042969,297.1499938964844,293.1499938964844,0.0027896491810679,-212.0561065673828,294.9416198730469,0.5480189919471741,0.050000000745058,0.0458262525498867,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5480189919471741,0.050000000745058,0.0482572503387928,293.2624206542969,297.1499938964844,293.1499938964844,0.0039647603407502,-232.6586761474609,296.5172424316406,0.5480189919471741,0.050000000745058,0.0356426425278186,293.1120300292969,297.1499938964844,293.1499938964844,0.0827230960130691,-2073.9521484375,304.14581298828125,0.77735835313797,0.1383450478315353,0.1315303444862365,293.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5480189919471741,0.050000000745058,0.2289116233587265,291.1217041015625,291.1499938964844,271.8516540527344,270.2304382324219,283.3154296875,293.5491027832031,291.12213134765625,1.0,0.1738302409648895,0.8350845575332642,0.8350845575332642,1.0,1.0,-0.7352340221405029,0.34710493683815,0.3881290853023529,0.030262442305684,0.0,0.0,0.2618165612220764,24.69434356689453,25.0,0.6104830503463745,-5796.53125,53.46215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,305.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.1291158646345138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1840282082557678,0.1840325593948364,-4.358750629762653e-06,0.0,0.0001310361840296,0.0,0.0,7.497300624847412,0.0,0.0,0.0,0.2838042974472046,4.0,0.0,1.0
839280,293.1466979980469,297.1499938964844,293.1499938964844,0.0027946210466325,-212.4214782714844,294.94927978515625,0.5480944514274597,0.050000000745058,0.0458257123827934,294.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5480944514274597,0.050000000745058,0.0482566803693771,293.2595520019531,297.1499938964844,293.1499938964844,0.0039555598050355,-232.13211059570312,296.5062255859375,0.5480944514274597,0.050000000745058,0.0356422215700149,293.11114501953125,297.1499938964844,293.1499938964844,0.0832042172551155,-2083.330078125,304.14569091796875,0.778671383857727,0.1389981806278228,0.1321393400430679,293.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5480944514274597,0.050000000745058,0.2289089262485504,291.1229858398437,291.1499938964844,271.8233337402344,270.21075439453125,283.2933349609375,293.53240966796875,291.1234130859375,1.0,0.1739080101251602,0.8350992202758789,0.8350992202758789,1.0,1.0,-0.7361412048339844,0.3475316166877746,0.3886095583438873,0.0303240083158016,0.0,0.0,0.2634891867637634,24.68556785583496,25.0,2.0393331050872803,-5821.48779296875,53.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885986328125,305.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.576171875,18000.0,0.0,0.0,0.129683643579483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1852748841047287,0.1852792352437973,-4.3615445974865e-06,0.0,0.0001316124107688,0.0,0.0,7.555876731872559,0.0,0.0,0.0,0.2840393483638763,4.0,0.0,1.0
839340,293.1441650390625,297.1499938964844,293.1499938964844,0.0027999482117593,-212.8154754638672,294.9574279785156,0.5481714606285095,0.050000000745058,0.0458251610398292,294.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5481714606285095,0.050000000745058,0.0482560992240905,293.256591796875,297.1499938964844,293.1499938964844,0.0039470517076551,-231.6461181640625,296.495849609375,0.5481714606285095,0.050000000745058,0.0356417894363403,293.1102600097656,297.1499938964844,293.1499938964844,0.0836993604898452,-2092.991943359375,304.14556884765625,0.7800164222717285,0.1396673172712326,0.1327641606330871,293.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5481714606285095,0.050000000745058,0.2289061546325683,291.12408447265625,291.1499938964844,271.7950134277344,270.1912536621094,283.27154541015625,293.5162658691406,291.1244201660156,1.0,0.1739880889654159,0.8351138234138489,0.8351138234138489,1.0,1.0,-0.7370719909667969,0.3479689955711365,0.389102965593338,0.0303882043808698,0.0,0.0,0.2650983929634094,24.676681518554688,25.0,2.3257381916046143,-5845.3408203125,53.68682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88165283203125,305.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.181640625,18000.0,0.0,0.0,0.1302599310874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1864476948976516,0.1864520609378814,-4.364156211522641e-06,0.0,0.0001321972667938,0.0,0.0,7.611069679260254,0.0,0.0,0.0,0.2842613160610199,4.0,0.0,1.0
839400,293.1416015625,297.1499938964844,293.1499938964844,0.0028057429008185,-213.2468719482422,294.9659118652344,0.5482492446899414,0.050000000745058,0.0458246022462844,294.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5482492446899414,0.050000000745058,0.0482555143535137,293.25360107421875,297.1499938964844,293.1499938964844,0.003939002752304,-231.18804931640625,296.48590087890625,0.5482492446899414,0.050000000745058,0.0356413573026657,293.1093444824219,297.1499938964844,293.1499938964844,0.0842065960168838,-2102.9013671875,304.1454772949219,0.78138667345047,0.1403497457504272,0.133401945233345,293.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5482492446899414,0.050000000745058,0.2289033830165863,291.1249084472656,291.1499938964844,271.76666259765625,270.1719665527344,283.25,293.5005798339844,291.1251525878906,1.0,0.1740702092647552,0.8351284861564636,0.8351284861564636,1.0,1.0,-0.7380220890045166,0.3484151065349579,0.3896070122718811,0.0304546821862459,0.0,0.0,0.2666887044906616,24.667783737182617,25.0,2.208875894546509,-5868.970703125,53.80354690551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8776550292969,305.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.486328125,18000.0,0.0,0.0,0.1308405846357345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1876027137041092,0.187607079744339,-4.366673692857148e-06,0.0,0.0001327865611528,0.0,0.0,7.665441989898682,0.0,0.0,0.0,0.2844793200492859,4.0,0.0,1.0
839460,293.13897705078125,297.1499938964844,293.1499938964844,0.0028120533097535,-213.7186584472656,294.9748840332031,0.5483277440071106,0.050000000745058,0.0458240397274494,294.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5483277440071106,0.050000000745058,0.0482549220323562,293.25054931640625,297.1499938964844,293.1499938964844,0.0039314697496593,-230.7603759765625,296.4764709472656,0.5483277440071106,0.050000000745058,0.0356409214437007,293.1084289550781,297.1499938964844,293.1499938964844,0.0847262516617775,-2113.063232421875,304.1453552246094,0.7827838659286499,0.1410466432571411,0.1340538263320922,293.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5483277440071106,0.050000000745058,0.2289005666971206,291.1255187988281,291.1499938964844,271.73834228515625,270.15283203125,283.228759765625,293.4854736328125,291.1257019042969,1.0,0.1741546839475631,0.8351386785507202,0.8351386785507202,1.0,1.0,-0.7389933466911316,0.3488704562187195,0.3901228904724121,0.0305233784019947,0.0,0.0,0.2682560086250305,24.65892219543457,25.0,1.94761061668396,-5892.50390625,53.923370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,305.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6171875,18000.0,0.0,0.0,0.1314245909452438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1887465864419937,0.1887509673833847,-4.369139332993655e-06,0.0,0.0001333792606601,0.0,0.0,7.719348907470703,0.0,0.0,0.0,0.2846948206424713,4.0,0.0,1.0
839520,293.1363525390625,297.1499938964844,293.1499938964844,0.0028187369462102,-214.2191925048828,294.9842834472656,0.5484065413475037,0.050000000745058,0.0458234772086143,294.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5484065413475037,0.050000000745058,0.0482543259859085,293.2474670410156,297.1499938964844,293.1499938964844,0.0039244215004146,-230.3604278564453,296.46759033203125,0.5484065413475037,0.050000000745058,0.0356404818594455,293.10748291015625,297.1499938964844,293.1499938964844,0.0852553322911262,-2123.416259765625,304.1452331542969,0.7842018604278564,0.1417552977800369,0.1347170323133468,293.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5484065413475037,0.050000000745058,0.228897750377655,291.12603759765625,291.1499938964844,271.7099914550781,270.1338806152344,283.2077941894531,293.47076416015625,291.1261901855469,1.0,0.1742411404848098,0.8351489305496216,0.8351489305496216,1.0,1.0,-0.7399815917015076,0.3493334054946899,0.3906481862068176,0.0305941794067621,0.0,0.0,0.2698011398315429,24.650135040283203,25.0,1.676429033279419,-5915.96923828125,54.04578399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87109375,305.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.701171875,18000.0,0.0,0.0,0.1320099830627441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1898817718029022,0.1898861527442932,-4.3715867832361255e-06,0.0,0.0001339733571512,0.0,0.0,7.772950649261475,0.0,0.0,0.0,0.2849090993404388,4.0,0.0,1.0
839580,293.1336669921875,297.1499938964844,293.1499938964844,0.0028258587699383,-214.75338745117188,294.9942321777344,0.5484855771064758,0.050000000745058,0.0458229109644889,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5484855771064758,0.050000000745058,0.048253733664751,293.244384765625,297.1499938964844,293.1499938964844,0.0039178770966827,-229.9893493652344,296.45928955078125,0.5484855771064758,0.050000000745058,0.0356400422751903,293.1065673828125,297.1499938964844,293.1499938964844,0.0857947394251823,-2133.978759765625,304.1451110839844,0.785642147064209,0.142476737499237,0.1353926658630371,293.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5484855771064758,0.050000000745058,0.2288949340581894,291.12646484375,291.1499938964844,271.6816711425781,270.11505126953125,283.18707275390625,293.4565734863281,291.1265869140625,1.0,0.1743298321962356,0.8351591229438782,0.8351591229438782,1.0,1.0,-0.7409884333610535,0.3498046994209289,0.3911837339401245,0.0306672733277082,0.0,0.0,0.2713245749473572,24.641456604003903,25.0,1.3972476720809937,-5939.3583984375,54.17107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685913085937,305.43426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.76953125,18000.0,0.0,0.0,0.1325957328081131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1910062730312347,0.1910106390714645,-4.374018317321315e-06,0.0,0.0001345678174402,0.0,0.0,7.826163291931152,0.0,0.0,0.0,0.2851218581199646,4.0,0.0,1.0
