time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839640,293.1309509277344,297.1499938964844,293.1499938964844,0.0028333582449704,-215.3166046142578,295.0046081542969,0.548564612865448,0.050000000745058,0.0458223447203636,294.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.548564612865448,0.050000000745058,0.0482531376183033,293.24127197265625,297.1499938964844,293.1499938964844,0.0039117746055126,-229.64361572265625,296.4515075683594,0.548564612865448,0.050000000745058,0.0356396026909351,293.10565185546875,297.1499938964844,293.1499938964844,0.0863427966833114,-2144.717041015625,304.14501953125,0.7871002554893494,0.1432089358568191,0.136078655719757,293.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.548564612865448,0.050000000745058,0.2288921028375625,291.1268310546875,291.1499938964844,271.6533203125,270.0964050292969,283.16656494140625,293.4427795410156,291.1269226074219,1.0,0.1744204312562942,0.8351693749427795,0.8351693749427795,1.0,1.0,-0.7420108318328857,0.3502829372882843,0.3917278945446014,0.0307424068450927,0.0,0.0,0.2728346288204193,24.63289451599121,25.0,1.128170132637024,-5962.73193359375,54.29884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666076660156,305.446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.80859375,18000.0,0.0,0.0,0.1331806182861328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19212506711483,0.1921294331550598,-4.376441211206839e-06,0.0,0.0001351614046143,0.0,0.0,7.879214763641357,0.0,0.0,0.0,0.285334050655365,4.0,0.0,1.0
839700,293.1282043457031,297.1499938964844,293.1499938964844,0.0028412821702659,-215.9123687744141,295.0155029296875,0.5486436486244202,0.050000000745058,0.0458217822015285,294.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5486436486244202,0.050000000745058,0.0482525415718555,293.2381286621094,297.1499938964844,293.1499938964844,0.0039061568677425,-229.32565307617188,296.4443054199219,0.5486436486244202,0.050000000745058,0.0356391631066799,293.1047058105469,297.1499938964844,293.1499938964844,0.0869002416729927,-2155.645263671875,304.1448974609375,0.7885774970054626,0.1439527869224548,0.1367759108543396,293.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5486436486244202,0.050000000745058,0.2288892865180969,291.1271057128906,291.1499938964844,271.625,270.077880859375,283.1463317871094,293.429443359375,291.1271667480469,1.0,0.1745131760835647,0.8351795673370361,0.8351795673370361,1.0,1.0,-0.7430500984191895,0.3507687151432037,0.3922814130783081,0.0308197196573019,0.0,0.0,0.2743332386016845,24.62447929382324,25.0,0.894108235836029,-5986.12744140625,54.4293327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651428222656,305.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8203125,18000.0,0.0,0.0,0.1337636709213256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1932398676872253,0.1932442486286163,-4.378860921860905e-06,0.0,0.0001357531291432,0.0,0.0,7.932187557220459,0.0,0.0,0.0,0.2855459749698639,4.0,0.0,1.0
839760,293.1254577636719,297.1499938964844,293.1499938964844,0.0028495958540588,-216.53781127929688,295.0268859863281,0.548722505569458,0.050000000745058,0.0458212196826934,294.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.548722505569458,0.050000000745058,0.048251949250698,293.2349853515625,297.1499938964844,293.1499938964844,0.0039009924512356,-229.0334930419922,296.4376220703125,0.548722505569458,0.050000000745058,0.0356387272477149,293.1037902832031,297.1499938964844,293.1499938964844,0.0874659642577171,-2166.740966796875,304.1448059082031,0.7900710105895996,0.1447071582078933,0.1374832689762115,293.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.548722505569458,0.050000000745058,0.2288864850997924,291.1273193359375,291.1499938964844,271.5966796875,270.0595092773437,283.1263427734375,293.41650390625,291.1273803710937,1.0,0.1746078580617904,0.8351850509643555,0.8351850509643555,1.0,1.0,-0.7441045641899109,0.3512609601020813,0.3928436040878296,0.0308987982571125,0.0,0.0,0.275823026895523,24.6162166595459,25.0,0.7155893445014954,-6009.5751953125,54.56232070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8125,18000.0,0.0,0.0,0.134344145655632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1943537443876266,0.1943581253290176,-4.3812838157464284e-06,0.0,0.0001363422343274,0.0,0.0,7.985226154327393,0.0,0.0,0.0,0.285758227109909,4.0,0.0,1.0
839820,293.1226806640625,297.1499938964844,293.1499938964844,0.0028583190869539,-217.1942443847656,295.0387878417969,0.5488011837005615,0.050000000745058,0.0458206608891487,294.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5488011837005615,0.050000000745058,0.0482513606548309,293.2318115234375,297.1499938964844,293.1499938964844,0.0038962946273386,-228.76773071289065,296.4315185546875,0.5488011837005615,0.050000000745058,0.03563829138875,293.1028747558594,297.1499938964844,293.1499938964844,0.0880400389432907,-2178.0048828125,304.14471435546875,0.7915809154510498,0.1454722434282302,0.1382009834051132,293.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5488011837005615,0.050000000745058,0.228883683681488,291.12750244140625,291.1499938964844,271.5683288574219,270.0412292480469,283.1065673828125,293.40399169921875,291.1275634765625,1.0,0.1747045964002609,0.8351905345916748,0.8351905345916748,1.0,1.0,-0.7451745867729187,0.3517601490020752,0.3934144675731659,0.0309799425303936,0.0,0.0,0.2773029804229736,24.608123779296875,25.0,0.5968446731567383,-6033.0751953125,54.697898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637084960937,305.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.796875,18000.0,0.0,0.0,0.1349212229251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1954665780067443,0.1954709589481353,-4.383713985589566e-06,0.0,0.0001369278907077,0.0,0.0,8.03833293914795,0.0,0.0,0.0,0.2859708666801452,4.0,0.0,1.0
839880,293.119873046875,297.1499938964844,293.1499938964844,0.0028674020431935,-217.8777618408203,295.0511474609375,0.5488796234130859,0.050000000745058,0.0458201020956039,294.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5488796234130859,0.050000000745058,0.0482507720589637,293.2286376953125,297.1499938964844,293.1499938964844,0.0038920114748179,-228.5252990722656,296.42596435546875,0.5488796234130859,0.050000000745058,0.0356378555297851,293.1019897460937,297.1499938964844,293.1499938964844,0.0886211842298507,-2189.410400390625,304.1446228027344,0.793103814125061,0.1462465822696685,0.1389275640249252,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5488796234130859,0.050000000745058,0.2288808822631836,291.127685546875,291.1499938964844,271.5400085449219,270.0230712890625,283.0870056152344,293.3918762207031,291.12774658203125,1.0,0.1748031079769134,0.8351960182189941,0.8351960182189941,1.0,1.0,-0.7462579607963562,0.3522652089595794,0.3939927518367767,0.0310629811137914,0.0,0.0,0.2787735164165497,24.60018539428711,25.0,0.5209197998046875,-6056.6123046875,54.83575820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,305.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.77734375,18000.0,0.0,0.0,0.1354948431253433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1965786516666412,0.1965830326080322,-4.386151886137668e-06,0.0,0.0001375100400764,0.0,0.0,8.091522216796875,0.0,0.0,0.0,0.2861839234828949,4.0,0.0,1.0
839940,293.1170959472656,297.1499938964844,293.1499938964844,0.0028768791817128,-218.5909423828125,295.0640563964844,0.5489578247070312,0.050000000745058,0.0458195433020591,294.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5489578247070312,0.050000000745058,0.0482501871883869,293.2254638671875,297.1499938964844,293.1499938964844,0.0038881725631654,-228.3078765869141,296.42095947265625,0.5489578247070312,0.050000000745058,0.0356374233961105,293.10107421875,297.1499938964844,293.1499938964844,0.0892098695039749,-2200.966796875,304.14453125,0.7946405410766602,0.1470307558774948,0.1396636366844177,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5489578247070312,0.050000000745058,0.2288781106472015,291.1278381347656,291.1499938964844,271.5116577148437,270.0050354003906,283.0676574707031,293.380126953125,291.1278991699219,1.0,0.1749035269021988,0.8352015018463135,0.8352015018463135,1.0,1.0,-0.747355580329895,0.3527765870094299,0.3945789635181427,0.0311480071395635,0.0,0.0,0.280233234167099,24.59242057800293,25.0,0.4802870154380798,-6080.173828125,54.97605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638916015625,305.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.763671875,18000.0,0.0,0.0,0.1360643357038498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1976888477802276,0.1976932436227798,-4.388597972138086e-06,0.0,0.0001380879984935,0.0,0.0,8.144745826721191,0.0,0.0,0.0,0.2863972187042236,4.0,0.0,1.0
840000,293.1142578125,297.1499938964844,293.1499938964844,0.002886721631512,-219.3314819335937,295.07745361328125,0.5490356683731079,0.050000000745058,0.045818991959095,294.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5490356683731079,0.050000000745058,0.04824960231781,293.2222900390625,297.1499938964844,293.1499938964844,0.003884753677994,-228.11404418945312,296.4165344238281,0.5490356683731079,0.050000000745058,0.0356369912624359,293.1001892089844,297.1499938964844,293.1499938964844,0.089805357158184,-2212.658447265625,304.1444396972656,0.7961888909339905,0.1478238701820373,0.1404082775115966,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5490356683731079,0.050000000745058,0.2288753390312194,291.1280212402344,291.1499938964844,271.4833374023437,269.9870910644531,283.04852294921875,293.3687744140625,291.1280822753906,1.0,0.175005704164505,0.8352069854736328,0.8352069854736328,1.0,1.0,-0.7484660148620605,0.3532936573028564,0.3951723575592041,0.0312348995357751,0.0,0.0,0.2816824316978454,24.58482360839844,25.0,0.4593036770820617,-6103.74560546875,55.118614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645324707031,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.75,18000.0,0.0,0.0,0.1366296261548996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1987971812486648,0.198801577091217,-4.391050424601417e-06,0.0,0.0001386617077514,0.0,0.0,8.19800090789795,0.0,0.0,0.0,0.2866108417510986,4.0,0.0,1.0
840060,293.1114501953125,297.1499938964844,293.1499938964844,0.0028969591949135,-220.1016540527344,295.09136962890625,0.5491132140159607,0.050000000745058,0.0458184406161308,294.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491132140159607,0.050000000745058,0.0482490248978138,293.2190856933594,297.1499938964844,293.1499938964844,0.0038817825261503,-227.9453887939453,296.41265869140625,0.5491132140159607,0.050000000745058,0.0356365628540515,293.0993347167969,297.1499938964844,293.1499938964844,0.0904080867767334,-2224.4931640625,304.14434814453125,0.7977492809295654,0.1486263871192932,0.1411619633436203,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491132140159607,0.050000000745058,0.2288725972175598,291.128173828125,291.1499938964844,271.4549865722656,269.96923828125,283.02960205078125,293.3577880859375,291.12823486328125,1.0,0.1751097589731216,0.8352085947990417,0.8352085947990417,1.0,1.0,-0.7495901584625244,0.3538165688514709,0.3957735896110534,0.0313235074281692,0.0,0.0,0.2831201553344726,24.57740974426269,25.0,0.4506488442420959,-6127.3134765625,55.26356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865478515625,305.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.744140625,18000.0,0.0,0.0,0.1371901631355285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19990274310112,0.1999071389436721,-4.39350924352766e-06,0.0,0.0001392305712215,0.0,0.0,8.251248359680176,0.0,0.0,0.0,0.2868245244026184,4.0,0.0,1.0
840120,293.1086120605469,297.1499938964844,293.1499938964844,0.0029075620695948,-220.899169921875,295.1058044433594,0.5491904616355896,0.050000000745058,0.0458178929984569,294.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5491904616355896,0.050000000745058,0.0482484474778175,293.2159118652344,297.1499938964844,293.1499938964844,0.0038792265113443,-227.80007934570312,296.4093322753906,0.5491904616355896,0.050000000745058,0.0356361381709575,293.0984802246094,297.1499938964844,293.1499938964844,0.0910172685980796,-2236.454833984375,304.1442565917969,0.7993193864822388,0.1494373232126236,0.1419237107038498,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5491904616355896,0.050000000745058,0.2288698554039001,291.1283569335937,291.1499938964844,271.4266662597656,269.95147705078125,283.0108642578125,293.34716796875,291.12841796875,1.0,0.175215482711792,0.8352102041244507,0.8352102041244507,1.0,1.0,-0.7507263422012329,0.354344755411148,0.3963815867900848,0.0314139053225517,0.0,0.0,0.2845473885536194,24.570161819458008,25.0,0.4453497231006622,-6150.8720703125,55.41068649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666687011719,305.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.736328125,18000.0,0.0,0.0,0.1377461403608322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.201006069779396,0.2010104656219482,-4.395973519422114e-06,0.0,0.0001397948217345,0.0,0.0,8.304508209228516,0.0,0.0,0.0,0.2870383858680725,4.0,0.0,1.0
840180,293.10577392578125,297.1499938964844,293.1499938964844,0.0029185651801526,-221.72666931152344,295.1207580566406,0.5492672324180603,0.050000000745058,0.045817345380783,294.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5492672324180603,0.050000000745058,0.0482478737831115,293.21270751953125,297.1499938964844,293.1499938964844,0.003877124749124,-227.6803436279297,296.4066162109375,0.5492672324180603,0.050000000745058,0.0356357134878635,293.0976257324219,297.1499938964844,293.1499938964844,0.0916335135698318,-2248.55419921875,304.1441955566406,0.8009001016616821,0.1502572894096374,0.1426941454410553,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5492672324180603,0.050000000745058,0.2288671284914016,291.1285095214844,291.1499938964844,271.3983459472656,269.9338073730469,282.99237060546875,293.3369140625,291.1285705566406,1.0,0.1753230392932891,0.8352118134498596,0.8352118134498596,1.0,1.0,-0.751875638961792,0.3548787534236908,0.3969969153404236,0.0315061993896961,0.0,0.0,0.2859632968902588,24.563100814819336,25.0,0.4380721151828766,-6174.41015625,55.560157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680725097656,305.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.732421875,18000.0,0.0,0.0,0.1382970213890075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2021063566207885,0.2021107524633407,-4.398442797537427e-06,0.0,0.0001403539063176,0.0,0.0,8.357746124267578,0.0,0.0,0.0,0.2872523069381714,4.0,0.0,1.0
840240,293.1029357910156,297.1499938964844,293.1499938964844,0.002929920097813,-222.5804748535156,295.1361999511719,0.5493437647819519,0.050000000745058,0.0458168052136898,294.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5493437647819519,0.050000000745058,0.0482473000884056,293.20953369140625,297.1499938964844,293.1499938964844,0.0038754206616431,-227.5830535888672,296.4043884277344,0.5493437647819519,0.050000000745058,0.0356352925300598,293.0967712402344,297.1499938964844,293.1499938964844,0.0922557488083839,-2260.76953125,304.14410400390625,0.8024883270263672,0.1510848999023437,0.1434718966484069,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5493437647819519,0.050000000745058,0.2288644164800644,291.128662109375,291.1499938964844,271.3699951171875,269.9161682128906,282.9740295410156,293.32696533203125,291.12872314453125,1.0,0.1754321455955505,0.8352133631706238,0.8352133631706238,1.0,1.0,-0.7530359625816345,0.3554175496101379,0.3976183831691742,0.0316001996397972,0.0,0.0,0.2873700559139251,24.556196212768555,25.0,0.4262306988239288,-6197.9306640625,55.7116584777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,305.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.720703125,18000.0,0.0,0.0,0.1388434767723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2032049894332885,0.2032093852758407,-4.400917077873601e-06,0.0,0.0001409084798069,0.0,0.0,8.411022186279297,0.0,0.0,0.0,0.2874664664268493,4.0,0.0,1.0
840300,293.10009765625,297.1499938964844,293.1499938964844,0.0029416747856885,-223.46421813964844,295.15216064453125,0.5494199395179749,0.050000000745058,0.0458162650465965,294.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5494199395179749,0.050000000745058,0.0482467338442802,293.20635986328125,297.1499938964844,293.1499938964844,0.0038741684984415,-227.5112762451172,296.4027709960937,0.5494199395179749,0.050000000745058,0.035634871572256,293.0959777832031,297.1499938964844,293.1499938964844,0.0928847789764404,-2273.11572265625,304.14404296875,0.8040853142738342,0.1519210338592529,0.1442578434944152,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5494199395179749,0.050000000745058,0.2288617342710495,291.1288146972656,291.1499938964844,271.3416748046875,269.89862060546875,282.9559020996094,293.3174133300781,291.1288757324219,1.0,0.1755429804325103,0.8352149724960327,0.8352149724960327,1.0,1.0,-0.7542085647583008,0.3559618294239044,0.3982467353343963,0.0316960252821445,0.0,0.0,0.288767009973526,24.54947280883789,25.0,0.4081311523914337,-6221.42529296875,55.865421295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8713684082031,305.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.712890625,18000.0,0.0,0.0,0.139384925365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2043013423681259,0.2043057382106781,-4.403397724672686e-06,0.0,0.0001414579746779,0.0,0.0,8.464310646057129,0.0,0.0,0.0,0.287680834531784,4.0,0.0,1.0
840360,293.0972595214844,297.1499938964844,293.1499938964844,0.0029538148082792,-224.3768005371093,295.16864013671875,0.5494956970214844,0.050000000745058,0.0458157286047935,294.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5494956970214844,0.050000000745058,0.0482461676001548,293.2031555175781,297.1499938964844,293.1499938964844,0.0038733496330678,-227.46397399902344,296.4017028808594,0.5494956970214844,0.050000000745058,0.0356344543397426,293.0951538085937,297.1499938964844,293.1499938964844,0.0935201421380043,-2285.582275390625,304.1439819335937,0.8056893944740295,0.152765080332756,0.1450513303279876,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5494956970214844,0.050000000745058,0.2288590520620346,291.1289367675781,291.1499938964844,271.3133239746094,269.881103515625,282.93798828125,293.3081970214844,291.1289978027344,1.0,0.1756554394960403,0.8352112770080566,0.8352112770080566,1.0,1.0,-0.7553925514221191,0.3565107583999634,0.3988817930221557,0.0317932851612567,0.0,0.0,0.2901555299758911,24.54291725158692,25.0,0.3855400085449219,-6244.89453125,56.02130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731994628906,305.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.701171875,18000.0,0.0,0.0,0.1399217545986175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2053963840007782,0.2054007947444915,-4.405885647429386e-06,0.0,0.000142002798384,0.0,0.0,8.517657279968262,0.0,0.0,0.0,0.2878955006599426,4.0,0.0,1.0
840420,293.0943603515625,297.1499938964844,293.1499938964844,0.0029664312023669,-225.3246154785156,295.1856994628906,0.5495717525482178,0.050000000745058,0.0458151884377002,294.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5495717525482178,0.050000000745058,0.0482456013560295,293.199951171875,297.1499938964844,293.1499938964844,0.0038730024825781,-227.4429168701172,296.40118408203125,0.5495717525482178,0.050000000745058,0.0356340371072292,293.0943298339844,297.1499938964844,293.1499938964844,0.0941618457436561,-2298.16796875,304.1438903808594,0.8072892427444458,0.1536203324794769,0.1458528190851211,293.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5495717525482178,0.050000000745058,0.2288563549518585,291.1291198730469,291.1499938964844,271.2850036621094,269.8636169433594,282.922119140625,293.3022766113281,291.12921142578125,1.0,0.1757693588733673,0.8352075219154358,0.8352075219154358,1.0,1.0,-0.7565884590148926,0.3570649921894073,0.3995234966278076,0.0318922810256481,0.0,0.0,0.2915321886539459,24.536415100097656,25.0,0.6351317167282104,-6267.83056640625,56.17924880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750915527344,305.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.68359375,18000.0,0.0,0.0,0.1404543966054916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2064901888370514,0.2064945995807647,-4.408379936648998e-06,0.0,0.000142543358379,0.0,0.0,8.571064949035645,0.0,0.0,0.0,0.2881105244159698,4.0,0.0,1.0
840480,293.09136962890625,297.1499938964844,293.1499938964844,0.0029796338640153,-226.313232421875,295.2037353515625,0.549651026725769,0.050000000745058,0.0458146296441555,294.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.549651026725769,0.050000000745058,0.0482450127601623,293.1966857910156,297.1499938964844,293.1499938964844,0.0038731533568352,-227.4468994140625,296.40155029296875,0.549651026725769,0.050000000745058,0.0356336012482643,293.0934753417969,297.1499938964844,293.1499938964844,0.0948128849267959,-2310.92578125,304.1438293457031,0.8088935017585754,0.1544947475194931,0.1466693580150604,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.549651026725769,0.050000000745058,0.2288535684347152,291.12957763671875,291.1499938964844,271.25665283203125,269.84619140625,282.9079284667969,293.3000183105469,291.1298217773437,1.0,0.1758849620819091,0.8352037668228149,0.8352037668228149,1.0,1.0,-0.7578067779541016,0.3576292693614959,0.4001774787902832,0.0319939404726028,0.0,0.0,0.2928495407104492,24.52949523925781,25.0,1.392686128616333,-6290.36767578125,56.34011459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87713623046875,305.6321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.814453125,18000.0,0.0,0.0,0.1409818977117538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2075648456811905,0.2075692564249038,-4.410875135363312e-06,0.0,0.0001430787087883,0.0,0.0,8.623720169067383,0.0,0.0,0.0,0.2883226275444031,4.0,0.0,1.0
840540,293.0882873535156,297.1499938964844,293.1499938964844,0.002993308706209,-227.33450317382807,295.2227478027344,0.5497336983680725,0.050000000745058,0.0458140484988689,294.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5497336983680725,0.050000000745058,0.0482443980872631,293.1933898925781,297.1499938964844,293.1499938964844,0.0038737468421459,-227.4733123779297,296.40283203125,0.5497336983680725,0.050000000745058,0.0356331467628479,293.09259033203125,297.1499938964844,293.1499938964844,0.0954756811261177,-2323.902587890625,304.14373779296875,0.8105081915855408,0.1553853452205658,0.1475033015012741,293.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5497336983680725,0.050000000745058,0.2288506478071212,291.13037109375,291.1499938964844,271.22833251953125,269.82879638671875,282.8937072753906,293.2977600097656,291.1306457519531,1.0,0.1760025173425674,0.8352000713348389,0.8352000713348389,1.0,1.0,-0.7590508460998535,0.3582052588462829,0.4008455872535705,0.0320986099541187,0.0,0.0,0.2940738797187805,24.522123336791992,25.0,1.8165794610977173,-6312.18408203125,56.50436782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793640136719,305.6448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.220703125,18000.0,0.0,0.0,0.1415028125047683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2085794657468795,0.2085838764905929,-4.413303940964397e-06,0.0,0.0001436073653167,0.0,0.0,8.673666000366211,0.0,0.0,0.0,0.2885245978832245,4.0,0.0,1.0
840600,293.0851745605469,297.1499938964844,293.1499938964844,0.0030074142850935,-228.38870239257807,295.2423400878906,0.5498178601264954,0.050000000745058,0.0458134524524211,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5498178601264954,0.050000000745058,0.0482437722384929,293.1900939941406,297.1499938964844,293.1499938964844,0.0038747773505747,-227.52528381347656,296.4046630859375,0.5498178601264954,0.050000000745058,0.0356326848268508,293.0917053222656,297.1499938964844,293.1499938964844,0.0961493402719497,-2337.08544921875,304.1436462402344,0.8121223449707031,0.1562869399785995,0.1483491957187652,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5498178601264954,0.050000000745058,0.2288476824760437,291.1311340332031,291.1499938964844,271.20001220703125,269.8114318847656,282.87945556640625,293.2955017089844,291.13134765625,1.0,0.1761218160390854,0.835196316242218,0.835196316242218,1.0,1.0,-0.7603127360343933,0.3587892353534698,0.4015235304832458,0.0322055779397487,0.0,0.0,0.2952572703361511,24.514631271362305,25.0,1.7431129217147827,-6333.46435546875,56.67132186889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818359375,305.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1420166939496994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.209548071026802,0.2095524817705154,-4.415634066390339e-06,0.0,0.0001441288914065,0.0,0.0,8.721453666687012,0.0,0.0,0.0,0.288718432188034,4.0,0.0,1.0
840660,293.0820617675781,297.1499938964844,293.1499938964844,0.0030219673644751,-229.4783935546875,295.26239013671875,0.5499024391174316,0.050000000745058,0.0458128564059734,294.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5499024391174316,0.050000000745058,0.0482431463897228,293.186767578125,297.1499938964844,293.1499938964844,0.0038763352204114,-227.60926818847656,296.406982421875,0.5499024391174316,0.050000000745058,0.0356322228908538,293.0908203125,297.1499938964844,293.1499938964844,0.0968344360589981,-2350.486083984375,304.1435546875,0.8137344717979431,0.1571987271308899,0.1492058932781219,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5499024391174316,0.050000000745058,0.2288447171449661,291.131591796875,291.1499938964844,271.1716613769531,269.7940673828125,282.865234375,293.293212890625,291.1317138671875,1.0,0.1762430816888809,0.8351890444755554,0.8351890444755554,1.0,1.0,-0.761590838432312,0.3593802452087402,0.4022106230258941,0.032314483076334,0.0,0.0,0.2964321374893188,24.507204055786133,25.0,1.3417088985443115,-6354.5810546875,56.84101867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.82421875,18000.0,0.0,0.0,0.1425217390060424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2104969620704651,0.2105013877153396,-4.417882792040473e-06,0.0,0.0001446414535166,0.0,0.0,8.768284797668457,0.0,0.0,0.0,0.2889081835746765,4.0,0.0,1.0
840720,293.07891845703125,297.1499938964844,293.1499938964844,0.0030369644518941,-230.6027069091797,295.2828369140625,0.5499866604804993,0.050000000745058,0.0458122640848159,294.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5499866604804993,0.050000000745058,0.0482425205409526,293.1834411621094,297.1499938964844,293.1499938964844,0.0038783533964306,-227.7208404541016,296.40972900390625,0.5499866604804993,0.050000000745058,0.0356317609548568,293.0899658203125,297.1499938964844,293.1499938964844,0.0975279062986373,-2364.040771484375,304.1434631347656,0.8153398036956787,0.1581179052591323,0.1500701308250427,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5499866604804993,0.050000000745058,0.2288417518138885,291.1318664550781,291.1499938964844,271.1433410644531,269.7767028808594,282.8510437011719,293.2909240722656,291.1319274902344,1.0,0.1763659566640854,0.8351817727088928,0.8351817727088928,1.0,1.0,-0.762880265712738,0.3599762618541717,0.4029040336608886,0.0324250794947147,0.0,0.0,0.2976137101650238,24.499942779541016,25.0,0.9053963422775269,-6375.83056640625,57.012916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,305.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.85546875,18000.0,0.0,0.0,0.1430191397666931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2114502638578415,0.2114546746015548,-4.4201110540598165e-06,0.0,0.0001451462594559,0.0,0.0,8.815354347229004,0.0,0.0,0.0,0.2890985310077667,4.0,0.0,1.0
840780,293.0757751464844,297.1499938964844,293.1499938964844,0.0030524455942213,-231.7640991210937,295.3037414550781,0.5500701069831848,0.050000000745058,0.0458116792142391,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5500701069831848,0.050000000745058,0.0482419021427631,293.1801147460937,297.1499938964844,293.1499938964844,0.0038808821700513,-227.8623504638672,296.4129943847656,0.5500701069831848,0.050000000745058,0.0356313064694404,293.089111328125,297.1499938964844,293.1499938964844,0.0982295796275138,-2377.742919921875,304.1434020996094,0.8169400095939636,0.1590446829795837,0.1509420573711395,293.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5500701069831848,0.050000000745058,0.2288388162851333,291.1319885253906,291.1499938964844,271.114990234375,269.75933837890625,282.8368225097656,293.2886047363281,291.13201904296875,1.0,0.1764906644821167,0.8351745009422302,0.8351745009422302,1.0,1.0,-0.76418137550354,0.3605774343013763,0.4036039412021637,0.0325374007225036,0.0,0.0,0.2988032698631286,24.4929313659668,25.0,0.5325523614883423,-6397.26953125,57.18717575073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,305.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1435083895921707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2124131321907043,0.2124175578355789,-4.422348411026178e-06,0.0,0.0001456427708035,0.0,0.0,8.862953186035156,0.0,0.0,0.0,0.2892906963825226,4.0,0.0,1.0
840840,293.0726318359375,297.1499938964844,293.1499938964844,0.0030682978685945,-232.9534606933593,295.3251037597656,0.5501527786254883,0.050000000745058,0.0458110980689525,294.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5501527786254883,0.050000000745058,0.0482412911951541,293.1767883300781,297.1499938964844,293.1499938964844,0.003883836325258,-228.0283966064453,296.416748046875,0.5501527786254883,0.050000000745058,0.035630851984024,293.0882873535156,297.1499938964844,293.1499938964844,0.0989374443888664,-2391.55029296875,304.143310546875,0.8185336589813232,0.1599773913621902,0.1518198102712631,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5501527786254883,0.050000000745058,0.2288359105587005,291.13201904296875,291.1499938964844,271.086669921875,269.7419738769531,282.8226013183594,293.2862854003906,291.13201904296875,1.0,0.1766168624162674,0.8351672291755676,0.8351672291755676,1.0,1.0,-0.7654911875724792,0.3611824512481689,0.4043087363243103,0.0326511748135089,0.0,0.0,0.2999997138977051,24.486156463623047,25.0,0.2336796075105667,-6418.86279296875,57.363399505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940124511719,305.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6875,18000.0,0.0,0.0,0.1439915299415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2133856415748596,0.2133900672197342,-4.424608505360084e-06,0.0,0.0001461330975871,0.0,0.0,8.911111831665039,0.0,0.0,0.0,0.2894851267337799,4.0,0.0,1.0
840900,293.0694885253906,297.1499938964844,293.1499938964844,0.0030845641158521,-234.1739044189453,295.34698486328125,0.5502344369888306,0.050000000745058,0.0458105243742466,294.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5502344369888306,0.050000000745058,0.0482406876981258,293.1734619140625,297.1499938964844,293.1499938964844,0.0038872493896633,-228.22076416015625,296.4210510253906,0.5502344369888306,0.050000000745058,0.0356304086744785,293.0874938964844,297.1499938964844,293.1499938964844,0.0996517539024353,-2405.46533203125,304.1432189941406,0.8201227188110352,0.1609162092208862,0.1527036130428314,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5502344369888306,0.050000000745058,0.2288330495357513,291.1319580078125,291.1499938964844,271.0583190917969,269.7245788574219,282.8083801269531,293.283935546875,291.1319580078125,1.0,0.176744669675827,0.8351598978042603,0.8351598978042603,1.0,1.0,-0.7668101787567139,0.3617914915084839,0.4050187170505523,0.0327664427459239,0.0,0.0,0.301205039024353,24.479650497436523,25.0,0.0059135891497135,-6440.61181640625,57.541690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89715576171875,305.71502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1444687098264694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2143690735101699,0.2143734991550445,-4.42689952251385e-06,0.0,0.0001466173853259,0.0,0.0,8.959907531738281,0.0,0.0,0.0,0.2896821498870849,4.0,0.0,1.0
840960,293.0663757324219,297.1499938964844,293.1499938964844,0.0031012373510748,-235.42466735839844,295.36932373046875,0.5503151416778564,0.050000000745058,0.0458099581301212,294.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5503151416778564,0.050000000745058,0.048240091651678,293.1701354980469,297.1499938964844,293.1499938964844,0.0038911253213882,-228.4394989013672,296.4259338378906,0.5503151416778564,0.050000000745058,0.035629965364933,293.08673095703125,297.1499938964844,293.1499938964844,0.1003721356391906,-2419.47802734375,304.1431579589844,0.8217080235481262,0.1618608832359314,0.153593048453331,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5503151416778564,0.050000000745058,0.2288302183151245,291.13189697265625,291.1499938964844,271.0299987792969,269.7071838378906,282.7941589355469,293.2815856933594,291.1318664550781,1.0,0.1768740266561508,0.835146963596344,0.835146963596344,1.0,1.0,-0.7681377530097961,0.3624039590358734,0.4057338237762451,0.0328828021883964,0.0,0.0,0.3024211227893829,24.473419189453125,25.0,-0.1604344397783279,-6462.51318359375,57.72197341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001159667969,305.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.435546875,18000.0,0.0,0.0,0.1449410915374755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2153649628162384,0.2153693884611129,-4.429226009960985e-06,0.0,0.0001470967836212,0.0,0.0,9.009422302246094,0.0,0.0,0.0,0.2898821532726288,4.0,0.0,1.0
841020,293.0632629394531,297.1499938964844,293.1499938964844,0.0031182756647467,-236.7024383544922,295.39215087890625,0.5503950119018555,0.050000000745058,0.0458093956112861,294.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5503950119018555,0.050000000745058,0.0482394993305206,293.16680908203125,297.1499938964844,293.1499938964844,0.0038954084739089,-228.6813201904297,296.4313049316406,0.5503950119018555,0.050000000745058,0.035629529505968,293.0859680175781,297.1499938964844,293.1499938964844,0.1010977774858474,-2433.57177734375,304.14306640625,0.8232898712158203,0.1628104299306869,0.1544872820377349,293.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5503950119018555,0.050000000745058,0.22882741689682,291.1317749023437,291.1499938964844,271.0016784667969,269.68975830078125,282.77996826171875,293.2792358398437,291.1317443847656,1.0,0.1770046949386596,0.835133969783783,0.835133969783783,1.0,1.0,-0.7694725394248962,0.3630195260047912,0.4064530432224273,0.0330004319548606,0.0,0.0,0.3036473393440246,24.467416763305664,25.0,-0.2781508862972259,-6484.552734375,57.90402603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,305.7387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28515625,18000.0,0.0,0.0,0.1454101353883743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2163733541965484,0.2163777947425842,-4.431587967701489e-06,0.0,0.0001475728058721,0.0,0.0,9.059659957885742,0.0,0.0,0.0,0.2900851368904114,4.0,0.0,1.0
841080,293.0601806640625,297.1499938964844,293.1499938964844,0.0031356790568679,-238.00704956054688,295.4154357910156,0.5504740476608276,0.050000000745058,0.0458088442683219,294.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5504740476608276,0.050000000745058,0.048238918185234,293.1635131835937,297.1499938964844,293.1499938964844,0.0039001118857413,-228.94683837890625,296.4372253417969,0.5504740476608276,0.050000000745058,0.0356291010975837,293.0852355957031,297.1499938964844,293.1499938964844,0.1018285527825355,-2447.7431640625,304.1430053710937,0.8248693943023682,0.1637648493051529,0.1553861796855926,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5504740476608276,0.050000000745058,0.2288246601819992,291.13165283203125,291.1499938964844,270.97332763671875,269.6722717285156,282.7657775878906,293.27685546875,291.1316223144531,1.0,0.1771367043256759,0.8351209759712219,0.8351209759712219,1.0,1.0,-0.7708144783973694,0.3636382222175598,0.4071762561798095,0.0331193394958972,0.0,0.0,0.3048839271068573,24.461650848388672,25.0,-0.3547593653202057,-6506.72509765625,58.08784103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,305.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.12890625,18000.0,0.0,0.0,0.145876795053482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.217394933104515,0.2173993587493896,-4.43398903371417e-06,0.0,0.0001480463979532,0.0,0.0,9.11066436767578,0.0,0.0,0.0,0.2902913093566894,4.0,0.0,1.0
841140,293.0570983886719,297.1499938964844,293.1499938964844,0.0031535101588815,-239.3430633544922,295.43927001953125,0.5505520701408386,0.050000000745058,0.0458082966506481,294.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5505520701408386,0.050000000745058,0.0482383444905281,293.1601867675781,297.1499938964844,293.1499938964844,0.0039052935317158,-229.2392578125,296.4437255859375,0.5505520701408386,0.050000000745058,0.0356286764144897,293.08453369140625,297.1499938964844,293.1499938964844,0.1025648415088653,-2461.998779296875,304.1429443359375,0.8264485001564026,0.1647246330976486,0.1562902629375457,293.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5505520701408386,0.050000000745058,0.2288219332695007,291.1315002441406,291.1499938964844,270.94500732421875,269.6547546386719,282.7515869140625,293.2745056152344,291.1314697265625,1.0,0.1772701740264892,0.8351079821586609,0.8351079821586609,1.0,1.0,-0.7721642255783081,0.3642603456974029,0.4079039096832275,0.0332395918667316,0.0,0.0,0.3061321377754211,24.456148147583008,25.0,-0.3957242965698242,-6529.0302734375,58.2735710144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075622558594,305.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.978515625,18000.0,0.0,0.0,0.1463417708873748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2184309959411621,0.2184354364871978,-4.436436483956641e-06,0.0,0.0001485183020122,0.0,0.0,9.162511825561523,0.0,0.0,0.0,0.2905009686946869,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031716923695057,-240.70465087890625,295.46356201171875,0.5506293773651123,0.050000000745058,0.0458077564835548,294.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5506293773651123,0.050000000745058,0.0482377745211124,293.1568908691406,297.1499938964844,293.1499938964844,0.0039108749479055,-229.55406188964844,296.4507751464844,0.5506293773651123,0.050000000745058,0.035628255456686,293.0838623046875,297.1499938964844,293.1499938964844,0.1033056527376174,-2476.3203125,304.14288330078125,0.8280270099639893,0.1656887084245681,0.1571984440088272,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5506293773651123,0.050000000745058,0.2288192212581634,291.13134765625,291.1499938964844,270.9166564941406,269.63720703125,282.7373962402344,293.2720947265625,291.1313171386719,1.0,0.1774047911167144,0.8350949883460999,0.8350949883460999,1.0,1.0,-0.7735201716423035,0.364885151386261,0.4086350500583648,0.0333610139787197,0.0,0.0,0.3073897063732147,24.45084571838379,25.0,-0.417896956205368,-6551.43994140625,58.46091079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,305.7736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.81640625,18000.0,0.0,0.0,0.1468064934015274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2194796800613403,0.2194841206073761,-4.438921678229235e-06,0.0,0.0001489899295847,0.0,0.0,9.215106010437012,0.0,0.0,0.0,0.2907137870788574,4.0,0.0,1.0
841260,293.05096435546875,297.1499938964844,293.1499938964844,0.0031902489718049,-242.09344482421875,295.48834228515625,0.5507059693336487,0.050000000745058,0.0458072200417518,294.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5507059693336487,0.050000000745058,0.048237208276987,293.1535949707031,297.1499938964844,293.1499938964844,0.0039168815128505,-229.89263916015625,296.4583435058594,0.5507059693336487,0.050000000745058,0.0356278382241725,293.08319091796875,297.1499938964844,293.1499938964844,0.1040512323379516,-2490.711181640625,304.142822265625,0.8296062350273132,0.166657269001007,0.1581109911203384,293.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5507059693336487,0.050000000745058,0.2288165539503097,291.1312255859375,291.1499938964844,270.8883361816406,269.6195678710937,282.72320556640625,293.26971435546875,291.13116455078125,1.0,0.1775406450033188,0.8350772857666016,0.8350772857666016,1.0,1.0,-0.7748827934265137,0.3655125498771667,0.4093702137470245,0.0334833711385726,0.0,0.0,0.3086573481559753,24.44575500488281,25.0,-0.4244720339775085,-6573.953125,58.64993667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91082763671875,305.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65625,18000.0,0.0,0.0,0.1472717225551605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2205417901277542,0.2205462306737899,-4.441450528247515e-06,0.0,0.0001494620810262,0.0,0.0,9.268499374389648,0.0,0.0,0.0,0.2909299433231354,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032091934699565,-243.5103912353516,295.5136413574219,0.550781786441803,0.050000000745058,0.0458066910505294,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.550781786441803,0.050000000745058,0.0482366532087326,293.1503295898437,297.1499938964844,293.1499938964844,0.00392333464697,-230.2561492919922,296.4665222167969,0.550781786441803,0.050000000745058,0.0356274247169494,293.0825500488281,297.1499938964844,293.1499938964844,0.1048014909029007,-2505.169921875,304.14276123046875,0.8311869502067566,0.1676303148269653,0.1590277999639511,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.550781786441803,0.050000000745058,0.2288139015436172,291.1310729980469,291.1499938964844,270.8599853515625,269.60186767578125,282.7090148925781,293.267333984375,291.13104248046875,1.0,0.177677720785141,0.8350595831871033,0.8350595831871033,1.0,1.0,-0.7762518525123596,0.3661427795886993,0.4101090729236603,0.033606894314289,0.0,0.0,0.3099349439144134,24.440874099731445,25.0,-0.4215287268161773,-6596.56396484375,58.84064102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118347167969,305.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.50390625,18000.0,0.0,0.0,0.1477385759353637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2216174751520156,0.2216219156980514,-4.444024398253532e-06,0.0,0.0001499358768342,0.0,0.0,9.322705268859863,0.0,0.0,0.0,0.2911494374275207,4.0,0.0,1.0
841380,293.044921875,297.1499938964844,293.1499938964844,0.0032285004854202,-244.9534912109375,295.5394287109375,0.5508570075035095,0.050000000745058,0.0458061657845974,294.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5508570075035095,0.050000000745058,0.0482360981404781,293.14703369140625,297.1499938964844,293.1499938964844,0.0039301952347159,-230.6423492431641,296.4752197265625,0.5508570075035095,0.050000000745058,0.0356270186603069,293.0819091796875,297.1499938964844,293.1499938964844,0.1055560261011123,-2519.688232421875,304.1427001953125,0.8327694535255432,0.1686072796583175,0.1599484384059906,293.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5508570075035095,0.050000000745058,0.2288112789392471,291.13092041015625,291.1499938964844,270.8316650390625,269.5841064453125,282.6948547363281,293.2649230957031,291.1308898925781,1.0,0.1778158545494079,0.8350418210029602,0.8350418210029602,1.0,1.0,-0.777626633644104,0.3667754530906677,0.4108511805534363,0.0337315276265144,0.0,0.0,0.3112214505672455,24.43617248535156,25.0,-0.4148848056793213,-6619.263671875,59.03288650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33984375,18000.0,0.0,0.0,0.1482076644897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2227057963609695,0.2227102518081665,-4.446637831279077e-06,0.0,0.0001504119427409,0.0,0.0,9.37767505645752,0.0,0.0,0.0,0.2913722395896911,4.0,0.0,1.0
