time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841440,293.0419006347656,297.1499938964844,293.1499938964844,0.0032481630332767,-246.42214965820312,295.5656433105469,0.5509316325187683,0.050000000745058,0.0458056442439556,294.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5509316325187683,0.050000000745058,0.0482355505228042,293.1437683105469,297.1499938964844,293.1499938964844,0.0039374646730721,-231.05133056640625,296.48443603515625,0.5509316325187683,0.050000000745058,0.0356266126036644,293.0813293457031,297.1499938964844,293.1499938964844,0.1063147261738777,-2534.264404296875,304.14263916015625,0.8343542218208313,0.1695880740880966,0.1608726978302002,293.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5509316325187683,0.050000000745058,0.2288086861371994,291.1307678222656,291.1499938964844,270.8033447265625,269.5662841796875,282.6806640625,293.26251220703125,291.1307373046875,1.0,0.1779550313949585,0.8350241184234619,0.8350241184234619,1.0,1.0,-0.7790069580078125,0.3674105703830719,0.411596417427063,0.0338572487235069,0.0,0.0,0.3125168085098266,24.431638717651367,25.0,-0.4061019718647003,-6642.05078125,59.22663497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127502441406,305.818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.177734375,18000.0,0.0,0.0,0.1486797928810119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2238068580627441,0.2238113135099411,-4.449294465302955e-06,0.0,0.0001508910936536,0.0,0.0,9.433424949645996,0.0,0.0,0.0,0.2915982604026794,4.0,0.0,1.0
841500,293.0389099121094,297.1499938964844,293.1499938964844,0.0032682281453162,-247.9197998046875,295.5924072265625,0.5510056018829346,0.050000000745058,0.0458051301538944,294.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5510056018829346,0.050000000745058,0.0482350066304206,293.1405029296875,297.1499938964844,293.1499938964844,0.0039451937191188,-231.48583984375,296.4942626953125,0.5510056018829346,0.050000000745058,0.0356262102723121,293.08074951171875,297.1499938964844,293.1499938964844,0.1070779040455818,-2548.903564453125,304.1426086425781,0.8359424471855164,0.1705730259418487,0.1618009805679321,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5510056018829346,0.050000000745058,0.2288061082363128,291.1306457519531,291.1499938964844,270.7749938964844,269.54833984375,282.66650390625,293.2601013183594,291.130615234375,1.0,0.1780953556299209,0.8350064158439636,0.8350064158439636,1.0,1.0,-0.7803934216499329,0.3680483102798462,0.4123450815677643,0.0339840874075889,0.0,0.0,0.3138219118118286,24.42729949951172,25.0,-0.3954477310180664,-6664.93115234375,59.42200469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91259765625,305.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.021484375,18000.0,0.0,0.0,0.1491559296846389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2249216586351394,0.2249261140823364,-4.451997938303975e-06,0.0,0.0001513743045506,0.0,0.0,9.490012168884276,0.0,0.0,0.0,0.2918278276920318,4.0,0.0,1.0
841560,293.03594970703125,297.1499938964844,293.1499938964844,0.0032886425033211,-249.4423828125,295.61962890625,0.5510790944099426,0.050000000745058,0.0458046160638332,294.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5510790944099426,0.050000000745058,0.0482344664633274,293.13726806640625,297.1499938964844,293.1499938964844,0.0039533232338726,-231.94253540039065,296.5046081542969,0.5510790944099426,0.050000000745058,0.0356258153915405,293.0801696777344,297.1499938964844,293.1499938964844,0.1078449711203575,-2563.5947265625,304.1425476074219,0.837533712387085,0.1715614795684814,0.1627325713634491,293.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5510790944099426,0.050000000745058,0.2288035452365875,291.1305236816406,291.1499938964844,270.7466735839844,269.53033447265625,282.65234375,293.2576904296875,291.1304931640625,1.0,0.1782366186380386,0.8349839448928833,0.8349839448928833,1.0,1.0,-0.7817848324775696,0.3686879277229309,0.4130968749523163,0.0341116674244403,0.0,0.0,0.3151351511478424,24.423105239868164,25.0,-0.3820128738880157,-6687.8955078125,59.61879348754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912109375,305.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.859375,18000.0,0.0,0.0,0.1496361792087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2260488718748092,0.2260533273220062,-4.454742793313926e-06,0.0,0.0001518616918474,0.0,0.0,9.547369003295898,0.0,0.0,0.0,0.2920606136322021,4.0,0.0,1.0
841620,293.0329895019531,297.1499938964844,293.1499938964844,0.003309445688501,-250.99270629882807,295.6473693847656,0.5511520504951477,0.050000000745058,0.0458041094243526,294.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5511520504951477,0.050000000745058,0.0482339337468147,293.134033203125,297.1499938964844,293.1499938964844,0.0039618965238332,-232.4238128662109,296.5155029296875,0.5511520504951477,0.050000000745058,0.0356254205107688,293.0796203613281,297.1499938964844,293.1499938964844,0.1086161732673645,-2578.342041015625,304.1425170898437,0.8391290903091431,0.1725536882877349,0.1636678129434585,293.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5511520504951477,0.050000000745058,0.2288010120391845,291.13037109375,291.1499938964844,270.71832275390625,269.51220703125,282.63818359375,293.2552795410156,291.1303405761719,1.0,0.1783788949251175,0.834961473941803,0.834961473941803,1.0,1.0,-0.7831817865371704,0.369329959154129,0.4138518273830414,0.0342402793467044,0.0,0.0,0.3164568245410919,24.41907501220703,25.0,-0.3653346300125122,-6710.9501953125,59.81709671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,305.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.703125,18000.0,0.0,0.0,0.1501215398311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2271891236305236,0.2271935790777206,-4.457534032553667e-06,0.0,0.0001523542887298,0.0,0.0,9.605541229248049,0.0,0.0,0.0,0.2922968566417694,4.0,0.0,1.0
841680,293.030029296875,297.1499938964844,293.1499938964844,0.0033305881079286,-252.5670318603516,295.675537109375,0.5512245893478394,0.050000000745058,0.0458036065101623,294.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5512245893478394,0.050000000745058,0.048233401030302,293.1307983398437,297.1499938964844,293.1499938964844,0.0039708609692752,-232.9266357421875,296.5269470214844,0.5512245893478394,0.050000000745058,0.0356250256299972,293.0791015625,297.1499938964844,293.1499938964844,0.1093910038471221,-2593.13623046875,304.1424560546875,0.8407281041145325,0.1735490560531616,0.1646060496568679,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5512245893478394,0.050000000745058,0.2287984937429428,291.1302490234375,291.1499938964844,270.69000244140625,269.4939880371094,282.6240234375,293.2528381347656,291.1302185058594,1.0,0.1785220354795456,0.8349390625953674,0.8349390625953674,1.0,1.0,-0.7845832705497742,0.3699739277362823,0.4146093428134918,0.0343698486685752,0.0,0.0,0.3177853524684906,24.415172576904297,25.0,-0.3470969200134277,-6734.08837890625,60.0167350769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.8598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.541015625,18000.0,0.0,0.0,0.1506117284297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2283410131931305,0.2283454686403274,-4.460365744307637e-06,0.0,0.0001528517605038,0.0,0.0,9.664456367492676,0.0,0.0,0.0,0.2925362288951874,4.0,0.0,1.0
841740,293.027099609375,297.1499938964844,293.1499938964844,0.003352110274136,-254.16824340820312,295.7041931152344,0.5512967109680176,0.050000000745058,0.045803103595972,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5512967109680176,0.050000000745058,0.0482328757643699,293.1275634765625,297.1499938964844,293.1499938964844,0.0039802575483918,-233.45330810546875,296.5389099121094,0.5512967109680176,0.050000000745058,0.0356246381998062,293.0785827636719,297.1499938964844,293.1499938964844,0.1101697087287902,-2607.981201171875,304.1424255371094,0.8423314690589905,0.1745478510856628,0.1655475944280624,293.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5512967109680176,0.050000000745058,0.2287959903478622,291.1301574707031,291.1499938964844,270.6616516113281,269.47564697265625,282.6098937988281,293.2504272460937,291.130126953125,1.0,0.1786661148071289,0.8349165916442871,0.8349165916442871,1.0,1.0,-0.7859897613525391,0.3706200718879699,0.4153696894645691,0.0345004126429557,0.0,0.0,0.3191211819648742,24.411415100097656,25.0,-0.327150821685791,-6757.3154296875,60.217811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086608886719,305.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.1511076241731643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2295051515102386,0.2295096069574356,-4.463242476049345e-06,0.0,0.000153355038492,0.0,0.0,9.72415542602539,0.0,0.0,0.0,0.2927789092063904,4.0,0.0,1.0
841800,293.0242004394531,297.1499938964844,293.1499938964844,0.0033739784266799,-255.79373168945312,295.7332763671875,0.5513684749603271,0.050000000745058,0.045802604407072,294.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5513684749603271,0.050000000745058,0.0482323504984378,293.12432861328125,297.1499938964844,293.1499938964844,0.0039900527335703,-234.0018615722656,296.5514221191406,0.5513684749603271,0.050000000745058,0.0356242470443248,293.0780944824219,297.1499938964844,293.1499938964844,0.1109519228339195,-2622.8701171875,304.1423645019531,0.843938946723938,0.1755496859550476,0.1664920151233673,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5513684749603271,0.050000000745058,0.2287935018539428,291.1300354003906,291.1499938964844,270.6333312988281,269.45721435546875,282.5957336425781,293.2479858398437,291.1300048828125,1.0,0.1788109987974167,0.8348941206932068,0.8348941206932068,1.0,1.0,-0.7874005436897278,0.3712680637836456,0.4161324799060821,0.0346318930387496,0.0,0.0,0.3204630017280578,24.407777786254883,25.0,-0.3051654696464538,-6780.626953125,60.42019271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906982421875,305.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23046875,18000.0,0.0,0.0,0.1516089290380478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2306804358959198,0.2306849062442779,-4.466160589799984e-06,0.0,0.0001538637880003,0.0,0.0,9.784586906433104,0.0,0.0,0.0,0.2930246889591217,4.0,0.0,1.0
841860,293.02130126953125,297.1499938964844,293.1499938964844,0.0033962214365601,-257.445556640625,295.76287841796875,0.5514398217201233,0.050000000745058,0.0458021089434623,294.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5514398217201233,0.050000000745058,0.0482318289577961,293.1211242675781,297.1499938964844,293.1499938964844,0.0040002781897783,-234.5740203857422,296.5644836425781,0.5514398217201233,0.050000000745058,0.0356238633394241,293.0776062011719,297.1499938964844,293.1499938964844,0.1117377951741218,-2637.805908203125,304.142333984375,0.8455510139465332,0.1765546947717666,0.1674395054578781,293.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5514398217201233,0.050000000745058,0.2287910282611847,291.12994384765625,291.1499938964844,270.6050109863281,269.4386291503906,282.58160400390625,293.2455444335937,291.1299133300781,1.0,0.1789567619562149,0.8348680138587952,0.8348680138587952,1.0,1.0,-0.7888160347938538,0.3719178736209869,0.4168981313705444,0.0347640924155712,0.0,0.0,0.3218108117580414,24.404268264770508,25.0,-0.279835045337677,-6804.02587890625,60.62395095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,305.889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.080078125,18000.0,0.0,0.0,0.1521162539720535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2318671196699142,0.2318715900182724,-4.469122814043658e-06,0.0,0.0001543786638649,0.0,0.0,9.845769882202148,0.0,0.0,0.0,0.2932736575603485,4.0,0.0,1.0
841920,293.0184020996094,297.1499938964844,293.1499938964844,0.0034188169520348,-259.12188720703125,295.7929382324219,0.5515108704566956,0.050000000745058,0.0458016172051429,294.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5515108704566956,0.050000000745058,0.0482313074171543,293.117919921875,297.1499938964844,293.1499938964844,0.0040109097026288,-235.16835021972656,296.5780639648437,0.5515108704566956,0.050000000745058,0.0356234796345233,293.0771484375,297.1499938964844,293.1499938964844,0.1125270500779151,-2652.782958984375,304.1423034667969,0.8471674919128418,0.1775626242160797,0.1683897376060485,293.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5515108704566956,0.050000000745058,0.2287885546684265,291.1298522949219,291.1499938964844,270.57666015625,269.4198913574219,282.56744384765625,293.2431030273437,291.1298217773437,1.0,0.1791033148765564,0.8348418474197388,0.8348418474197388,1.0,1.0,-0.7902356386184692,0.3725694715976715,0.4176661670207977,0.0348971635103225,0.0,0.0,0.3231631517410278,24.40087127685547,25.0,-0.2517421543598175,-6827.50830078125,60.8289909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,305.89971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.931640625,18000.0,0.0,0.0,0.1526292711496353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23306405544281,0.2330685257911682,-4.472125510801561e-06,0.0,0.0001548993022879,0.0,0.0,9.907649993896484,0.0,0.0,0.0,0.2935256063938141,4.0,0.0,1.0
841980,293.0155639648437,297.1499938964844,293.1499938964844,0.003441798267886,-260.8250732421875,295.8234558105469,0.5515815615653992,0.050000000745058,0.0458011254668235,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5515815615653992,0.050000000745058,0.0482307933270931,293.1147155761719,297.1499938964844,293.1499938964844,0.0040219849906861,-235.78692626953125,296.5921936035156,0.5515815615653992,0.050000000745058,0.0356230996549129,293.0766906738281,297.1499938964844,293.1499938964844,0.113319881260395,-2667.8046875,304.1422424316406,0.8487887978553772,0.1785736382007599,0.1693429499864578,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5515815615653992,0.050000000745058,0.2287861108779907,291.1297607421875,291.1499938964844,270.54833984375,269.40106201171875,282.5533142089844,293.2406616210937,291.1297607421875,1.0,0.1792507022619247,0.8348156809806824,0.8348156809806824,1.0,1.0,-0.7916597723960876,0.3732230067253113,0.418436735868454,0.0350311435759067,0.0,0.0,0.32451993227005,24.397594451904297,25.0,-0.222150444984436,-6851.078125,61.0353889465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90069580078125,305.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.794921875,18000.0,0.0,0.0,0.1531485766172409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2342712879180908,0.2342757582664489,-4.475171408557799e-06,0.0,0.0001554263435536,0.0,0.0,9.970237731933594,0.0,0.0,0.0,0.2937805950641632,4.0,0.0,1.0
842040,293.0126953125,297.1499938964844,293.1499938964844,0.0034651202149689,-262.5517272949219,295.8544311523437,0.5516520142555237,0.050000000745058,0.0458006374537944,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5516520142555237,0.050000000745058,0.0482302792370319,293.1115417480469,297.1499938964844,293.1499938964844,0.0040334518998861,-236.4268035888672,296.6068725585937,0.5516520142555237,0.050000000745058,0.0356227196753025,293.0762634277344,297.1499938964844,293.1499938964844,0.1141158938407898,-2682.864013671875,304.1422119140625,0.8504144549369812,0.1795873194932937,0.1702986657619476,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5516520142555237,0.050000000745058,0.2287836819887161,291.12969970703125,291.1499938964844,270.5199890136719,269.3820495605469,282.5391845703125,293.2382202148437,291.12969970703125,1.0,0.1793988049030304,0.834789514541626,0.834789514541626,1.0,1.0,-0.7930876612663269,0.3738781809806824,0.4192094504833221,0.0351659581065177,0.0,0.0,0.3258797824382782,24.394411087036133,25.0,-0.192310944199562,-6874.72705078125,61.24300003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983154296875,305.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.654296875,18000.0,0.0,0.0,0.1536732614040374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2354874610900879,0.2354919463396072,-4.478254140849458e-06,0.0,0.0001559588272357,0.0,0.0,10.033464431762695,0.0,0.0,0.0,0.2940382957458496,4.0,0.0,1.0
842100,293.0098571777344,297.1499938964844,293.1499938964844,0.0034888219088315,-264.3045349121094,295.8858947753906,0.5517221689224243,0.050000000745058,0.0458001531660556,294.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5517221689224243,0.050000000745058,0.048229768872261,293.1083679199219,297.1499938964844,293.1499938964844,0.0040453569963574,-237.0904693603516,296.6221008300781,0.5517221689224243,0.050000000745058,0.0356223434209823,293.0758361816406,297.1499938964844,293.1499938964844,0.1149153187870979,-2697.96484375,304.1421813964844,0.8520448207855225,0.1806038618087768,0.1712571531534195,293.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5517221689224243,0.050000000745058,0.2287812530994415,291.129638671875,291.1499938964844,270.4916687011719,269.3629150390625,282.5250549316406,293.2357482910156,291.129638671875,1.0,0.1795476824045181,0.8347633481025696,0.8347633481025696,1.0,1.0,-0.7945197224617004,0.3745352029800415,0.4199845492839813,0.035301636904478,0.0,0.0,0.3272424638271332,24.391334533691406,25.0,-0.1622021943330764,-6898.46044921875,61.45191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958740234375,305.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.525390625,18000.0,0.0,0.0,0.1542039215564727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2367126196622848,0.2367171049118042,-4.481377345655346e-06,0.0,0.0001564973645145,0.0,0.0,10.09734058380127,0.0,0.0,0.0,0.2942987978458404,4.0,0.0,1.0
842160,293.0070495605469,297.1499938964844,293.1499938964844,0.0035128975287079,-266.0829772949219,295.9178466796875,0.5517920851707458,0.050000000745058,0.0457996688783168,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5517920851707458,0.050000000745058,0.0482292585074901,293.1051940917969,297.1499938964844,293.1499938964844,0.0040576946921646,-237.7775421142578,296.63787841796875,0.5517920851707458,0.050000000745058,0.0356219671666622,293.075439453125,297.1499938964844,293.1499938964844,0.1157180145382881,-2713.104248046875,304.14215087890625,0.8536796569824219,0.1816232055425644,0.1722182631492614,293.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5517920851707458,0.050000000745058,0.2287788391113281,291.1296081542969,291.1499938964844,270.4633483886719,269.3435974121094,282.51092529296875,293.2333068847656,291.1296081542969,1.0,0.1796973049640655,0.83473140001297,0.83473140001297,1.0,1.0,-0.7959557771682739,0.3751935660839081,0.4207622110843658,0.0354377962648868,0.0,0.0,0.3286069929599762,24.388357162475582,25.0,-0.1304219663143158,-6922.27392578125,61.6620979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,305.9386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.404296875,18000.0,0.0,0.0,0.1547401249408722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.237945944070816,0.2379504293203354,-4.484538749238709e-06,0.0,0.0001570415624883,0.0,0.0,10.16182804107666,0.0,0.0,0.0,0.294561892747879,4.0,0.0,1.0
842220,293.0042419433594,297.1499938964844,293.1499938964844,0.0035373244900256,-267.88525390625,295.9502258300781,0.5518618226051331,0.050000000745058,0.0457991883158683,294.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5518618226051331,0.050000000745058,0.0482287518680095,293.10205078125,297.1499938964844,293.1499938964844,0.0040704351849853,-238.48635864257807,296.6541748046875,0.5518618226051331,0.050000000745058,0.035621590912342,293.0750427246094,297.1499938964844,293.1499938964844,0.116523802280426,-2728.279052734375,304.14208984375,0.8553188443183899,0.1826450228691101,0.1731817573308944,293.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5518618226051331,0.050000000745058,0.2287764251232147,291.12957763671875,291.1499938964844,270.4349975585937,269.3241271972656,282.496826171875,293.2308349609375,291.12957763671875,1.0,0.1798476129770279,0.8346993923187256,0.8346993923187256,1.0,1.0,-0.7973954081535339,0.3758534491062164,0.4215419590473175,0.0355747267603874,0.0,0.0,0.3299723863601684,24.385459899902344,25.0,-0.0982093587517738,-6946.16357421875,61.87347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,305.9483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.283203125,18000.0,0.0,0.0,0.1552813053131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2391865402460098,0.2391910254955291,-4.487734713620739e-06,0.0,0.0001575907954247,0.0,0.0,10.226880073547363,0.0,0.0,0.0,0.2948274612426758,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035620895214378,-269.71026611328125,295.9830322265625,0.5519313812255859,0.050000000745058,0.0457987077534198,294.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5519313812255859,0.050000000745058,0.0482282452285289,293.0989074707031,297.1499938964844,293.1499938964844,0.0040835654363036,-239.2161102294922,296.67095947265625,0.5519313812255859,0.050000000745058,0.0356212183833122,293.0746765136719,297.1499938964844,293.1499938964844,0.1173325255513191,-2743.486328125,304.1420593261719,0.8569619059562683,0.1836691796779632,0.1741474568843841,293.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5519313812255859,0.050000000745058,0.2287740260362625,291.1295471191406,291.1499938964844,270.4066772460937,269.30450439453125,282.4826965332031,293.2283630371094,291.1295471191406,1.0,0.1799985319375991,0.8346673846244812,0.8346673846244812,1.0,1.0,-0.7988383769989014,0.3765147924423218,0.4223235845565796,0.0357124172151088,0.0,0.0,0.3313380181789398,24.38263893127441,25.0,-0.0674658641219139,-6970.12646484375,62.08599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,305.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1640625,18000.0,0.0,0.0,0.1558269560337066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2404337525367736,0.2404382526874542,-4.490963874559384e-06,0.0,0.0001581445540068,0.0,0.0,10.29246997833252,0.0,0.0,0.0,0.2950953543186188,4.0,0.0,1.0
842340,292.9986877441406,297.1499938964844,293.1499938964844,0.0035872196312993,-271.5598449707031,296.01629638671875,0.5520008206367493,0.050000000745058,0.0457982271909713,294.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5520008206367493,0.050000000745058,0.0482277385890483,293.09576416015625,297.1499938964844,293.1499938964844,0.0040971180424094,-239.968505859375,296.68829345703125,0.5520008206367493,0.050000000745058,0.0356208458542823,293.0743103027344,297.1499938964844,293.1499938964844,0.1181443482637405,-2758.728759765625,304.1420288085937,0.8586090207099915,0.1846958100795745,0.1751155406236648,293.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5520008206367493,0.050000000745058,0.2287716269493103,291.1295471191406,291.1499938964844,270.3783264160156,269.28466796875,282.46856689453125,293.22589111328125,291.1295471191406,1.0,0.1801501363515854,0.8346353769302368,0.8346353769302368,1.0,1.0,-0.8002849221229553,0.3771777153015136,0.423107236623764,0.0358508862555027,0.0,0.0,0.3327034115791321,24.37989997863769,25.0,-0.0390771925449371,-6994.16455078125,62.29972839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8859558105469,305.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0546875,18000.0,0.0,0.0,0.1563772559165954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2416872829198837,0.2416917830705642,-4.494228505791398e-06,0.0,0.0001587030274095,0.0,0.0,10.358588218688965,0.0,0.0,0.0,0.2953655123710632,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036126989871263,-273.4327087402344,296.0499572753906,0.5520700812339783,0.050000000745058,0.0457977503538131,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5520700812339783,0.050000000745058,0.048227235674858,293.0926208496094,297.1499938964844,293.1499938964844,0.0041110720485448,-240.74237060546875,296.70611572265625,0.5520700812339783,0.050000000745058,0.0356204733252525,293.0739440917969,297.1499938964844,293.1499938964844,0.1189590692520141,-2774.0029296875,304.1419982910156,0.8602598309516907,0.1857247352600097,0.1760857552289962,293.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5520700812339783,0.050000000745058,0.2287692427635193,291.1295471191406,291.1499938964844,270.3500061035156,269.2646789550781,282.4544677734375,293.2234191894531,291.1295471191406,1.0,0.1803023517131805,0.8346034288406372,0.8346034288406372,1.0,1.0,-0.8017346858978271,0.3778420090675354,0.4238926768302917,0.0359900742769241,0.0,0.0,0.3340681195259094,24.377233505249023,25.0,-0.0129682403057813,-7018.2744140625,62.51459503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835754394531,305.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9453125,18000.0,0.0,0.0,0.1569314897060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2429465353488922,0.2429510354995727,-4.497524059843272e-06,0.0,0.0001592655171407,0.0,0.0,10.425201416015623,0.0,0.0,0.0,0.295637845993042,4.0,0.0,1.0
842460,292.9931640625,297.1499938964844,293.1499938964844,0.0036385504063218,-275.33038330078125,296.0841064453125,0.5521391034126282,0.050000000745058,0.0457972735166549,294.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5521391034126282,0.050000000745058,0.0482267364859581,293.0895080566406,297.1499938964844,293.1499938964844,0.0041254581883549,-241.53933715820312,296.7244873046875,0.5521391034126282,0.050000000745058,0.0356201007962226,293.0736083984375,297.1499938964844,293.1499938964844,0.1197768524289131,-2789.3115234375,304.1419677734375,0.8619143962860107,0.1867560595273971,0.1770582795143127,293.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5521391034126282,0.050000000745058,0.2287668734788894,291.1295471191406,291.1499938964844,270.3216857910156,269.2445983886719,282.4403381347656,293.220947265625,291.1295471191406,1.0,0.1804552227258682,0.8345675468444824,0.8345675468444824,1.0,1.0,-0.8031879663467407,0.3785077333450317,0.424680233001709,0.0361294634640216,0.0,0.0,0.3354315459728241,24.374643325805664,25.0,0.0116728600114583,-7042.45654296875,62.73065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812866210937,305.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.845703125,18000.0,0.0,0.0,0.1574897319078445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2442111670970916,0.2442156672477722,-4.50085235570441e-06,0.0,0.0001598320523044,0.0,0.0,10.492300987243652,0.0,0.0,0.0,0.2959122955799103,4.0,0.0,1.0
842520,292.9904479980469,297.1499938964844,293.1499938964844,0.0036647540982812,-277.25128173828125,296.1186828613281,0.5522080659866333,0.050000000745058,0.045796800404787,294.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5522080659866333,0.050000000745058,0.0482262335717678,293.0863952636719,297.1499938964844,293.1499938964844,0.0041402545757591,-242.35809326171875,296.7433776855469,0.5522080659866333,0.050000000745058,0.0356197319924831,293.0732727050781,297.1499938964844,293.1499938964844,0.1205974519252777,-2804.650390625,304.1419372558594,0.8635721206665039,0.1877895295619964,0.1780328452587127,293.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5522080659866333,0.050000000745058,0.2287644892930984,291.1295471191406,291.1499938964844,270.2933654785156,269.2245178222656,282.4262390136719,293.2184753417969,291.12957763671875,1.0,0.1806086748838424,0.8345316648483276,0.8345316648483276,1.0,1.0,-0.8046442866325378,0.3791750371456146,0.4254692196846008,0.0362688191235065,0.0,0.0,0.3367932438850403,24.372116088867188,25.0,0.0348183438181877,-7066.70703125,62.94783401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,305.9972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1580511778593063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2454806119203567,0.2454851120710373,-4.5042106648907065e-06,0.0,0.000160401861649,0.0,0.0,10.559857368469238,0.0,0.0,0.0,0.2961887419223785,4.0,0.0,1.0
842580,292.9877319335937,297.1499938964844,293.1499938964844,0.0036913272924721,-279.19647216796875,296.1537170410156,0.5522767305374146,0.050000000745058,0.0457963272929191,294.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5522767305374146,0.050000000745058,0.0482257381081581,293.0832824707031,297.1499938964844,293.1499938964844,0.0041554826311767,-243.19973754882807,296.7628173828125,0.5522767305374146,0.050000000745058,0.0356193631887435,293.07293701171875,297.1499938964844,293.1499938964844,0.1214209720492363,-2820.0205078125,304.14190673828125,0.8652329444885254,0.1888251900672912,0.1790095120668411,293.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5522767305374146,0.050000000745058,0.2287621349096298,291.12957763671875,291.1499938964844,270.2651062011719,269.2044677734375,282.4121398925781,293.2159729003906,291.1296081542969,1.0,0.1807627528905868,0.8344958424568176,0.8344958424568176,1.0,1.0,-0.8061037659645081,0.3798440098762512,0.4262597560882568,0.0364081785082817,0.0,0.0,0.3381527364253998,24.36966133117676,25.0,0.0553414560854435,-7091.0263671875,63.16616821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8770446777344,306.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65625,18000.0,0.0,0.0,0.1586158126592636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2467544823884964,0.2467589974403381,-4.507598987402162e-06,0.0,0.0001609748869668,0.0,0.0,10.627854347229004,0.0,0.0,0.0,0.2964670956134796,4.0,0.0,1.0
842640,292.98504638671875,297.1499938964844,293.1499938964844,0.0037182541564106,-281.1646728515625,296.18914794921875,0.552345335483551,0.050000000745058,0.0457958541810512,294.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.552345335483551,0.050000000745058,0.0482252389192581,293.0801696777344,297.1499938964844,293.1499938964844,0.0041711223311722,-244.0631561279297,296.78277587890625,0.552345335483551,0.050000000745058,0.0356189981102943,293.0726318359375,297.1499938964844,293.1499938964844,0.1222472488880157,-2835.419677734375,304.1418762207031,0.866896390914917,0.1898629516363144,0.1799880862236023,293.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.552345335483551,0.050000000745058,0.2287597805261612,291.1296081542969,291.1499938964844,270.2368469238281,269.1844177246094,282.3980407714844,293.2135009765625,291.1296081542969,1.0,0.1809173673391342,0.8344599604606628,0.8344599604606628,1.0,1.0,-0.8075661659240723,0.380514532327652,0.4270516037940979,0.0365474931895732,0.0,0.0,0.3395098447799682,24.367263793945312,25.0,0.0729225650429725,-7115.40966796875,63.38558578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.564453125,18000.0,0.0,0.0,0.159182921051979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2480324655771255,0.2480369806289672,-4.511015049502021e-06,0.0,0.000161550429766,0.0,0.0,10.69627571105957,0.0,0.0,0.0,0.2967473268508911,4.0,0.0,1.0
842700,292.9823608398437,297.1499938964844,293.1499938964844,0.0037455551791936,-283.1572265625,296.2250671386719,0.5524137616157532,0.050000000745058,0.0457953847944736,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5524137616157532,0.050000000745058,0.0482247434556484,293.0770874023437,297.1499938964844,293.1499938964844,0.0041872002184391,-244.94967651367188,296.8032531738281,0.5524137616157532,0.050000000745058,0.035618633031845,293.07232666015625,297.1499938964844,293.1499938964844,0.1230764463543891,-2850.850341796875,304.141845703125,0.868562638759613,0.1909028887748718,0.1809687614440918,293.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5524137616157532,0.050000000745058,0.2287574261426925,291.129638671875,291.1499938964844,270.2086181640625,269.1643981933594,282.3839416503906,293.21099853515625,291.1296691894531,1.0,0.1810725629329681,0.8344241380691528,0.8344241380691528,1.0,1.0,-0.8090317249298096,0.3811867237091064,0.4278449714183807,0.0366867929697036,0.0,0.0,0.3408642411231994,24.36492347717285,25.0,0.0874694362282753,-7139.85986328125,63.606143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,306.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.48046875,18000.0,0.0,0.0,0.1597524136304855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2493142634630203,0.249318778514862,-4.514460670179688e-06,0.0,0.0001621283881831,0.0,0.0,10.76511287689209,0.0,0.0,0.0,0.2970293462276459,4.0,0.0,1.0
842760,292.97967529296875,297.1499938964844,293.1499938964844,0.0037732457276433,-285.175048828125,296.26141357421875,0.5524821281433105,0.050000000745058,0.045794915407896,294.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5524821281433105,0.050000000745058,0.048224251717329,293.0740051269531,297.1499938964844,293.1499938964844,0.0042037344537675,-245.86021423339844,296.8243103027344,0.5524821281433105,0.050000000745058,0.0356182679533958,293.072021484375,297.1499938964844,293.1499938964844,0.1239086166024208,-2866.313720703125,304.1418151855469,0.870231568813324,0.1919452100992202,0.181951567530632,293.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5524821281433105,0.050000000745058,0.2287550866603851,291.1296691894531,291.1499938964844,270.1803894042969,269.14434814453125,282.3698425292969,293.20849609375,291.12969970703125,1.0,0.1812283545732498,0.8343825936317444,0.8343825936317444,1.0,1.0,-0.8105005025863647,0.3818602561950683,0.428640216588974,0.0368257351219654,0.0,0.0,0.3422155380249023,24.362638473510746,25.0,0.1006815358996391,-7164.37255859375,63.82785415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717041015625,306.03729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.40234375,18000.0,0.0,0.0,0.1603238880634308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2505995333194732,0.2506040334701538,-4.517934485193109e-06,0.0,0.0001627083693165,0.0,0.0,10.83434772491455,0.0,0.0,0.0,0.2973131239414215,4.0,0.0,1.0
842820,292.9770202636719,297.1499938964844,293.1499938964844,0.0038012817967683,-287.2147827148437,296.29815673828125,0.5525504350662231,0.050000000745058,0.0457944460213184,294.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5525504350662231,0.050000000745058,0.0482237562537193,293.0708923339844,297.1499938964844,293.1499938964844,0.0042206696234643,-246.79165649414065,296.8458557128906,0.5525504350662231,0.050000000745058,0.0356179028749465,293.0717468261719,297.1499938964844,293.1499938964844,0.1247435808181762,-2881.806396484375,304.14178466796875,0.8719028234481812,0.1929895579814911,0.1829363405704498,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5525504350662231,0.050000000745058,0.2287527322769165,291.12969970703125,291.1499938964844,270.1522216796875,269.1243591308594,282.35577392578125,293.2059936523437,291.1297302246094,1.0,0.1813846677541732,0.8343410491943359,0.8343410491943359,1.0,1.0,-0.8119721412658691,0.3825352787971496,0.4294368624687195,0.0369646400213241,0.0,0.0,0.3435638546943664,24.36038589477539,25.0,0.112099140882492,-7188.9453125,64.0506362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702392578125,306.0474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.314453125,18000.0,0.0,0.0,0.1608968079090118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2518882155418396,0.2518927454948425,-4.521432856563479e-06,0.0,0.0001632898056413,0.0,0.0,10.903975486755373,0.0,0.0,0.0,0.297598659992218,4.0,0.0,1.0
842880,292.9743957519531,297.1499938964844,293.1499938964844,0.0038296759594231,-289.277099609375,296.3353271484375,0.5526188015937805,0.050000000745058,0.0457939766347408,294.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5526188015937805,0.050000000745058,0.0482232607901096,293.0678100585937,297.1499938964844,293.1499938964844,0.004238021094352,-247.7447052001953,296.8678894042969,0.5526188015937805,0.050000000745058,0.0356175377964973,293.07147216796875,297.1499938964844,293.1499938964844,0.1255813837051391,-2897.3291015625,304.1417541503906,0.8735761642456055,0.194036066532135,0.183923065662384,293.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5526188015937805,0.050000000745058,0.228750392794609,291.1297607421875,291.1499938964844,270.12408447265625,269.1043395996094,282.3417053222656,293.2034606933594,291.1297912597656,1.0,0.1815414875745773,0.8342995643615723,0.8342995643615723,1.0,1.0,-0.8134467601776123,0.3832118809223175,0.4302348792552948,0.0371035262942314,0.0,0.0,0.3449090719223022,24.358163833618164,25.0,0.1203206703066825,-7213.57666015625,64.27450561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689270019531,306.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.228515625,18000.0,0.0,0.0,0.161470890045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2531802058219909,0.2531847357749939,-4.5249585127749015e-06,0.0,0.0001638724352233,0.0,0.0,10.97399616241455,0.0,0.0,0.0,0.2978858649730682,4.0,0.0,1.0
842940,292.9717712402344,297.1499938964844,293.1499938964844,0.0038584505673497,-291.363525390625,296.3729248046875,0.5526872277259827,0.050000000745058,0.0457935072481632,294.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5526872277259827,0.050000000745058,0.0482227690517902,293.06475830078125,297.1499938964844,293.1499938964844,0.0042558158747851,-248.7208251953125,296.8904724121094,0.5526872277259827,0.050000000745058,0.035617172718048,293.0711975097656,297.1499938964844,293.1499938964844,0.1264222115278244,-2912.885498046875,304.1417236328125,0.8752517104148865,0.1950848549604416,0.1849119514226913,293.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5526872277259827,0.050000000745058,0.2287480533123016,291.1297912597656,291.1499938964844,270.0959777832031,269.0843505859375,282.32763671875,293.2009582519531,291.1298217773437,1.0,0.1816988438367843,0.8342580199241638,0.8342580199241638,1.0,1.0,-0.8149246573448181,0.3838901817798614,0.4310344755649566,0.0372424386441707,0.0,0.0,0.3462510108947754,24.355976104736328,25.0,0.1246876269578933,-7238.26806640625,64.49951934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677673339844,306.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1484375,18000.0,0.0,0.0,0.1620460152626037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2544752657413482,0.2544797956943512,-4.528511908574728e-06,0.0,0.0001644561125431,0.0,0.0,11.044404029846191,0.0,0.0,0.0,0.2981747686862945,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038875848986208,-293.4723205566406,296.4109191894531,0.5527556538581848,0.050000000745058,0.0457930378615856,294.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5527556538581848,0.050000000745058,0.0482222735881805,293.0616760253906,297.1499938964844,293.1499938964844,0.0042740278877317,-249.71847534179688,296.9135437011719,0.5527556538581848,0.050000000745058,0.0356168076395988,293.0709228515625,297.1499938964844,293.1499938964844,0.1272659599781036,-2928.473388671875,304.1416931152344,0.876928985118866,0.1961358487606048,0.1859028339385986,293.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5527556538581848,0.050000000745058,0.2287457138299942,291.1298522949219,291.1499938964844,270.0679016113281,269.0643615722656,282.3135986328125,293.19842529296875,291.1298828125,1.0,0.1818567216396331,0.8342164754867554,0.8342164754867554,1.0,1.0,-0.8164055347442627,0.3845700621604919,0.4318355023860931,0.0373813696205616,0.0,0.0,0.3475900888442993,24.353809356689453,25.0,0.1261263638734817,-7263.01806640625,64.72561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667297363281,306.07843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.162621796131134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.255773663520813,0.2557781934738159,-4.532091224973556e-06,0.0,0.0001650404446991,0.0,0.0,11.115208625793455,0.0,0.0,0.0,0.2984654307365417,4.0,0.0,1.0
843060,292.966552734375,297.1499938964844,293.1499938964844,0.003917105961591,-295.605224609375,296.4493713378906,0.5528241991996765,0.050000000745058,0.045792568475008,294.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5528241991996765,0.050000000745058,0.0482217818498611,293.0586242675781,297.1499938964844,293.1499938964844,0.0042926897294819,-250.73927307128903,296.9371643066406,0.5528241991996765,0.050000000745058,0.0356164425611496,293.0706481933594,297.1499938964844,293.1499938964844,0.1281128078699112,-2944.095947265625,304.14166259765625,0.878608226776123,0.1971892118453979,0.1868959665298462,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5528241991996765,0.050000000745058,0.2287433743476867,291.1298828125,291.1499938964844,270.03985595703125,269.0444030761719,282.2995300292969,293.1958923339844,291.1299133300781,1.0,0.1820151358842849,0.8341708779335022,0.8341708779335022,1.0,1.0,-0.8178898096084595,0.3852514028549194,0.4326383769512176,0.0375201106071472,0.0,0.0,0.3489260971546173,24.35166358947754,25.0,0.1258771866559982,-7287.826171875,64.95286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658447265625,306.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.982421875,18000.0,0.0,0.0,0.1631981134414672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2570752799510956,0.2570798099040985,-4.535698735708138e-06,0.0,0.0001656253443798,0.0,0.0,11.18641185760498,0.0,0.0,0.0,0.2987578213214874,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039469911716878,-297.76043701171875,296.4882202148437,0.5528928637504578,0.050000000745058,0.0457920990884304,294.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5528928637504578,0.050000000745058,0.0482212863862514,293.0555725097656,297.1499938964844,293.1499938964844,0.004311772994697,-251.7816467285156,296.9612731933594,0.5528928637504578,0.050000000745058,0.0356160774827003,293.0704040527344,297.1499938964844,293.1499938964844,0.1289626210927963,-2959.751220703125,304.1416320800781,0.8802889585494995,0.1982448548078537,0.1878911703824997,293.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5528928637504578,0.050000000745058,0.2287410199642181,291.12994384765625,291.1499938964844,270.0118713378906,269.0244445800781,282.2855224609375,293.193359375,291.12994384765625,1.0,0.1821740567684173,0.834125280380249,0.834125280380249,1.0,1.0,-0.8193771243095398,0.3859343230724334,0.4334428012371063,0.0376588888466358,0.0,0.0,0.3502593338489532,24.34953117370605,25.0,0.1244334578514099,-7312.69091796875,65.18121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650817871094,306.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.896484375,18000.0,0.0,0.0,0.163774698972702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2583803534507751,0.2583848834037781,-4.539333076536423e-06,0.0,0.000166210491443,0.0,0.0,11.258026123046877,0.0,0.0,0.0,0.299051970243454,4.0,0.0,1.0
843180,292.9613647460937,297.1499938964844,293.1499938964844,0.0039772712625563,-299.9398803710937,296.5274963378906,0.5529616475105286,0.050000000745058,0.0457916297018528,294.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5529616475105286,0.050000000745058,0.0482207909226417,293.0525207519531,297.1499938964844,293.1499938964844,0.0043313144706189,-252.847396850586,296.9859619140625,0.5529616475105286,0.050000000745058,0.0356157124042511,293.0701599121094,297.1499938964844,293.1499938964844,0.1298156231641769,-2975.4423828125,304.1416015625,0.8819711804389954,0.1993029117584228,0.188888669013977,293.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5529616475105286,0.050000000745058,0.2287386804819107,291.1299743652344,291.1499938964844,269.9839172363281,269.0044860839844,282.271484375,293.1908264160156,291.1300048828125,1.0,0.1823335140943527,0.8340796232223511,0.8340796232223511,1.0,1.0,-0.8208678960800171,0.3866190314292907,0.4342488944530487,0.0377977713942527,0.0,0.0,0.3515896797180176,24.347415924072266,25.0,0.1205591633915901,-7337.61328125,65.41073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644714355469,306.1098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.814453125,18000.0,0.0,0.0,0.1643514484167099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2596886754035949,0.2596932351589203,-4.542995611700462e-06,0.0,0.0001667958276811,0.0,0.0,11.330049514770508,0.0,0.0,0.0,0.2993478775024414,4.0,0.0,1.0
