time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843240,292.95880126953125,297.1499938964844,293.1499938964844,0.0040079182945191,-302.1413879394531,296.56719970703125,0.5530306100845337,0.050000000745058,0.0457911603152751,294.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5530306100845337,0.050000000745058,0.048220295459032,293.0494689941406,297.1499938964844,293.1499938964844,0.0043512792326509,-253.93458557128903,297.0111083984375,0.5530306100845337,0.050000000745058,0.0356153473258018,293.06988525390625,297.1499938964844,293.1499938964844,0.1306716650724411,-2991.167236328125,304.1415710449219,0.8836545348167419,0.200363278388977,0.1898882687091827,293.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5530306100845337,0.050000000745058,0.228736326098442,291.1300048828125,291.1499938964844,269.9559936523437,268.9845275878906,282.2574768066406,293.18829345703125,291.1300354003906,1.0,0.1824934631586074,0.8340340256690979,0.8340340256690979,1.0,1.0,-0.8223618865013123,0.387305349111557,0.4350565373897552,0.0379367433488369,0.0,0.0,0.3529176712036133,24.345308303833008,25.0,0.1143295541405677,-7362.59130859375,65.64137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86395263671875,306.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7265625,18000.0,0.0,0.0,0.1649282127618789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2610007524490356,0.2610053122043609,-4.546686795947608e-06,0.0,0.0001673811639193,0.0,0.0,11.402503967285156,0.0,0.0,0.0,0.2996456325054168,4.0,0.0,1.0
843300,292.9562683105469,297.1499938964844,293.1499938964844,0.0040389490313827,-304.3658752441406,296.6072998046875,0.5530996918678284,0.050000000745058,0.0457906872034072,294.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5530996918678284,0.050000000745058,0.0482197999954223,293.0464172363281,297.1499938964844,293.1499938964844,0.0043716863729059,-255.0440826416016,297.0367736816406,0.5530996918678284,0.050000000745058,0.0356149785220623,293.06964111328125,297.1499938964844,293.1499938964844,0.1315308660268783,-3006.927734375,304.1415405273437,0.8853389024734497,0.201426014304161,0.1908901035785675,293.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5530996918678284,0.050000000745058,0.2287339717149734,291.13006591796875,291.1499938964844,269.9281311035156,268.964599609375,282.2434997558594,293.18572998046875,291.13006591796875,1.0,0.182653933763504,0.8339884281158447,0.8339884281158447,1.0,1.0,-0.8238591551780701,0.3879933357238769,0.4358658194541931,0.0380758456885814,0.0,0.0,0.3542434573173523,24.343204498291016,25.0,0.1061758249998092,-7387.6259765625,65.87315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,306.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.634765625,18000.0,0.0,0.0,0.165504902601242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2623166739940643,0.2623212337493896,-4.550406629277859e-06,0.0,0.0001679664419498,0.0,0.0,11.475399017333984,0.0,0.0,0.0,0.2999453246593475,4.0,0.0,1.0
843360,292.9537048339844,297.1499938964844,293.1499938964844,0.0040703765116631,-306.6141052246094,296.6477966308594,0.5531690120697021,0.050000000745058,0.0457902140915393,294.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5531690120697021,0.050000000745058,0.0482193008065223,293.0433959960937,297.1499938964844,293.1499938964844,0.0043925549834966,-256.1767883300781,297.06298828125,0.5531690120697021,0.050000000745058,0.0356146097183227,293.06939697265625,297.1499938964844,293.1499938964844,0.1323933154344558,-3022.725341796875,304.1415100097656,0.8870242238044739,0.2024913132190704,0.1918942928314209,293.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5531690120697021,0.050000000745058,0.2287316024303436,291.1300964355469,291.1499938964844,269.9002990722656,268.94464111328125,282.2295227050781,293.18316650390625,291.1300964355469,1.0,0.1828149557113647,0.8339369893074036,0.8339369893074036,1.0,1.0,-0.8253599405288696,0.3886827528476715,0.4366771876811981,0.0382147394120693,0.0,0.0,0.3555672168731689,24.34111213684082,25.0,0.0986241921782493,-7412.71533203125,66.10611724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632202148437,306.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.546875,18000.0,0.0,0.0,0.1660814583301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2636366784572601,0.263641208410263,-4.55415738542797e-06,0.0,0.0001685515744611,0.0,0.0,11.54875659942627,0.0,0.0,0.0,0.3002469539642334,4.0,0.0,1.0
843420,292.9512023925781,297.1499938964844,293.1499938964844,0.0041021690703928,-308.8834228515625,296.688720703125,0.5532385110855103,0.050000000745058,0.0457897409796714,294.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5532385110855103,0.050000000745058,0.0482188016176223,293.0403747558594,297.1499938964844,293.1499938964844,0.0044138398952782,-257.3301696777344,297.0896911621094,0.5532385110855103,0.050000000745058,0.0356142446398735,293.0691833496094,297.1499938964844,293.1499938964844,0.1332588046789169,-3038.556640625,304.1414794921875,0.8887099623680115,0.2035588473081588,0.1929005980491638,293.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5532385110855103,0.050000000745058,0.2287292331457138,291.130126953125,291.1499938964844,269.8725280761719,268.9247131347656,282.215576171875,293.1806030273437,291.130126953125,1.0,0.1829764544963836,0.8338855504989624,0.8338855504989624,1.0,1.0,-0.8268638849258423,0.3893737494945526,0.4374901354312897,0.038353756070137,0.0,0.0,0.3568892180919647,24.339017868041992,25.0,0.0912865921854972,-7437.85888671875,66.34019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4453125,18000.0,0.0,0.0,0.1666578501462936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2649609744548797,0.2649655342102051,-4.557937245408539e-06,0.0,0.0001691365323495,0.0,0.0,11.622583389282228,0.0,0.0,0.0,0.300550639629364,4.0,0.0,1.0
843480,292.9486694335937,297.1499938964844,293.1499938964844,0.0041343313641846,-311.1740417480469,296.7300109863281,0.5533083081245422,0.050000000745058,0.0457892641425132,294.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5533083081245422,0.050000000745058,0.0482183024287223,293.037353515625,297.1499938964844,293.1499938964844,0.0044355494901537,-258.50445556640625,297.1168518066406,0.5533083081245422,0.050000000745058,0.0356138721108436,293.0689392089844,297.1499938964844,293.1499938964844,0.1341273933649063,-3054.422119140625,304.1414489746094,0.8903958797454834,0.2046287357807159,0.1939090490341186,293.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5533083081245422,0.050000000745058,0.2287268638610839,291.1301574707031,291.1499938964844,269.84478759765625,268.9048156738281,282.2016296386719,293.1780090332031,291.1301574707031,1.0,0.1831384301185608,0.8338341116905212,0.8338341116905212,1.0,1.0,-0.8283710479736328,0.3900663554668426,0.4383046925067901,0.0384929291903972,0.0,0.0,0.3582096397876739,24.3369197845459,25.0,0.0829875841736793,-7463.05517578125,66.57540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627624511719,306.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.1672340929508209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2662898004055023,0.2662943601608276,-4.56174939245102e-06,0.0,0.0001697213447187,0.0,0.0,11.69690227508545,0.0,0.0,0.0,0.3008564114570617,4.0,0.0,1.0
843540,292.9461669921875,297.1499938964844,293.1499938964844,0.0041669490747153,-313.4915466308594,296.7717590332031,0.5533783435821533,0.050000000745058,0.0457887910306453,294.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5533783435821533,0.050000000745058,0.048217799514532,293.0343322753906,297.1499938964844,293.1499938964844,0.0044577638618648,-259.70379638671875,297.14459228515625,0.5533783435821533,0.050000000745058,0.0356135033071041,293.0686950683594,297.1499938964844,293.1499938964844,0.1349993497133255,-3070.326416015625,304.14141845703125,0.8920825719833374,0.2057017683982849,0.1949201226234436,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5533783435821533,0.050000000745058,0.2287244796752929,291.13018798828125,291.1499938964844,269.817138671875,268.8848876953125,282.1881103515625,293.17608642578125,291.1302185058594,1.0,0.1833009719848632,0.8337826728820801,0.8337826728820801,1.0,1.0,-0.8298821449279785,0.3907608985900879,0.4391212463378906,0.0386323481798172,0.0,0.0,0.3595272004604339,24.33481407165528,25.0,0.1320523768663406,-7488.11865234375,66.8118667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626403808594,306.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.248046875,18000.0,0.0,0.0,0.1678101271390915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2676227688789367,0.2676273286342621,-4.565595190797467e-06,0.0,0.000170305953361,0.0,0.0,11.77170181274414,0.0,0.0,0.0,0.3011641800403595,4.0,0.0,1.0
843600,292.9435729980469,297.1499938964844,293.1499938964844,0.0042000794783234,-315.8372497558594,296.81427001953125,0.5534500479698181,0.050000000745058,0.0457883030176162,294.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5534500479698181,0.050000000745058,0.0482172854244709,293.0312194824219,297.1499938964844,293.1499938964844,0.0044805076904594,-260.9272766113281,297.173095703125,0.5534500479698181,0.050000000745058,0.0356131233274936,293.0684509277344,297.1499938964844,293.1499938964844,0.1358743011951446,-3086.259521484375,304.1413879394531,0.8937755227088928,0.2067832350730896,0.1959363222122192,293.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5534500479698181,0.050000000745058,0.2287220507860183,291.1304016113281,291.1499938964844,269.7895202636719,268.864990234375,282.1773986816406,293.1789855957031,291.1305236816406,1.0,0.1834640651941299,0.8337311744689941,0.8337311744689941,1.0,1.0,-0.8314007520675659,0.391459047794342,0.4399417042732239,0.0387723557651042,0.0,0.0,0.3608135879039764,24.332481384277344,25.0,0.7349974513053894,-7512.494140625,67.0498275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86260986328125,306.1851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.263671875,18000.0,0.0,0.0,0.1683851182460785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2689477801322937,0.268952339887619,-4.569461907522054e-06,0.0,0.0001708894851617,0.0,0.0,11.846355438232422,0.0,0.0,0.0,0.3014713227748871,4.0,0.0,1.0
843660,292.9408569335937,297.1499938964844,293.1499938964844,0.0042340783402323,-318.2337341308594,296.85772705078125,0.5535246133804321,0.050000000745058,0.0457877963781356,294.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5535246133804321,0.050000000745058,0.0482167527079582,293.028076171875,297.1499938964844,293.1499938964844,0.0045039961114525,-262.1844482421875,297.2025756835937,0.5535246133804321,0.050000000745058,0.035612728446722,293.0681457519531,297.1499938964844,293.1499938964844,0.1367527395486831,-3102.22705078125,304.141357421875,0.8954814076423645,0.2078734040260315,0.1969608813524246,293.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5535246133804321,0.050000000745058,0.2287195175886154,291.1310119628906,291.1499938964844,269.7619323730469,268.8450622558594,282.1666564941406,293.1824035644531,291.1312255859375,1.0,0.1836279034614563,0.8336750268936157,0.8336750268936157,1.0,1.0,-0.8329316973686218,0.3921627402305603,0.4407689869403839,0.038913145661354,0.0,0.0,0.3620193302631378,24.329729080200195,25.0,1.4025051593780518,-7536.4453125,67.28981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86279296875,306.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.646484375,18000.0,0.0,0.0,0.168957769870758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2702247202396393,0.2702292799949646,-4.573289970721817e-06,0.0,0.0001714706595521,0.0,0.0,11.91873550415039,0.0,0.0,0.0,0.301769345998764,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042683938518166,-320.6458435058594,296.9018249511719,0.5536011457443237,0.050000000745058,0.0457872748374938,294.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5536011457443237,0.050000000745058,0.0482162050902843,293.0248718261719,297.1499938964844,293.1499938964844,0.0045278719626367,-263.4595031738281,297.23272705078125,0.5536011457443237,0.050000000745058,0.0356123261153698,293.0678405761719,297.1499938964844,293.1499938964844,0.1376375257968902,-3118.2880859375,304.1413269042969,0.89719557762146,0.2089693546295166,0.1979920566082,293.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5536011457443237,0.050000000745058,0.2287169247865677,291.1317138671875,291.1499938964844,269.73443603515625,268.8251647949219,282.15576171875,293.1854248046875,291.13189697265625,1.0,0.1837924867868423,0.8336188793182373,0.8336188793182373,1.0,1.0,-0.8344724774360657,0.3928710222244262,0.441601425409317,0.0390547886490821,0.0,0.0,0.3631685674190521,24.326723098754883,25.0,1.5690027475357056,-7559.73974609375,67.53164672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633117675781,306.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.212890625,18000.0,0.0,0.0,0.1695266813039779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2714364230632782,0.2714410126209259,-4.576985702442471e-06,0.0,0.0001720480213407,0.0,0.0,11.98774528503418,0.0,0.0,0.0,0.3020543754100799,4.0,0.0,1.0
843780,292.935302734375,297.1499938964844,293.1499938964844,0.0043032732792198,-323.09356689453125,296.9464416503906,0.5536788105964661,0.050000000745058,0.0457867495715618,294.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5536788105964661,0.050000000745058,0.0482156537473201,293.0216369628906,297.1499938964844,293.1499938964844,0.0045523424632847,-264.7657470703125,297.263427734375,0.5536788105964661,0.050000000745058,0.0356119163334369,293.0675354003906,297.1499938964844,293.1499938964844,0.1385308057069778,-3134.485595703125,304.1412658691406,0.8989153504371643,0.2100706100463867,0.1990289092063903,293.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5536788105964661,0.050000000745058,0.2287143021821975,291.1322021484375,291.1499938964844,269.7070007324219,268.8052673339844,282.1448974609375,293.1883850097656,291.1323547363281,1.0,0.1839579045772552,0.8335627317428589,0.8335627317428589,1.0,1.0,-0.8360216021537781,0.3935832679271698,0.4424383044242859,0.0391971953213214,0.0,0.0,0.364298552274704,24.323591232299805,25.0,1.320641040802002,-7582.67529296875,67.77530670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,306.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.609375,18000.0,0.0,0.0,0.1700900346040725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272607684135437,0.2726122438907623,-4.580539552989649e-06,0.0,0.00017261976609,0.0,0.0,12.054563522338867,0.0,0.0,0.0,0.302330732345581,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.00433867610991,-325.5733947753906,296.991455078125,0.5537570118904114,0.050000000745058,0.0457862205803394,294.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5537570118904114,0.050000000745058,0.0482150949537754,293.0184020996094,297.1499938964844,293.1499938964844,0.0045773619785904,-266.1002502441406,297.29461669921875,0.5537570118904114,0.050000000745058,0.0356115028262138,293.0672302246094,297.1499938964844,293.1499938964844,0.1394308507442474,-3150.78662109375,304.1412353515625,0.9006367921829224,0.2111759036779403,0.2000696510076522,293.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5537570118904114,0.050000000745058,0.228711649775505,291.1325378417969,291.1499938964844,269.6795959472656,268.785400390625,282.1341247558594,293.19146728515625,291.1325988769531,1.0,0.1841240525245666,0.8335065245628357,0.8335065245628357,1.0,1.0,-0.8375765681266785,0.3942983150482178,0.4432782530784607,0.0393401347100734,0.0,0.0,0.3654308021068573,24.320423126220703,25.0,1.0125304460525513,-7605.6708984375,68.02052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8654479980469,306.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.736328125,18000.0,0.0,0.0,0.170647844672203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2737776935100555,0.2737822830677032,-4.58404383607558e-06,0.0,0.0001731858646962,0.0,0.0,12.121356010437012,0.0,0.0,0.0,0.3026064932346344,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043747336603701,-328.0930480957031,297.0369567871094,0.5538356900215149,0.050000000745058,0.0457856878638267,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5538356900215149,0.050000000745058,0.0482145324349403,293.01513671875,297.1499938964844,293.1499938964844,0.0046030418016016,-267.4679260253906,297.326416015625,0.5538356900215149,0.050000000745058,0.0356110893189907,293.0669250488281,297.1499938964844,293.1499938964844,0.1403370797634124,-3167.1787109375,304.14117431640625,0.9023601412773132,0.2122856378555297,0.2011147141456604,293.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5538356900215149,0.050000000745058,0.2287089973688125,291.1327209472656,291.1499938964844,269.6522827148437,268.7655029296875,282.1234436035156,293.1947021484375,291.1328125,1.0,0.1842910498380661,0.8334503769874573,0.8334503769874573,1.0,1.0,-0.8391379714012146,0.3950164318084717,0.4441215395927429,0.0394836850464344,0.0,0.0,0.3665602207183838,24.31724166870117,25.0,0.7743239998817444,-7628.76953125,68.26742553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.728515625,18000.0,0.0,0.0,0.1711992025375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2749506831169128,0.2749552726745605,-4.587542207445949e-06,0.0,0.0001737454294925,0.0,0.0,12.188436508178713,0.0,0.0,0.0,0.3028829991817474,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044112796895205,-330.63970947265625,297.0830078125,0.5539147257804871,0.050000000745058,0.045785155147314,294.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5539147257804871,0.050000000745058,0.0482139699161052,293.0118408203125,297.1499938964844,293.1499938964844,0.0046292492188513,-268.8607788085937,297.3587646484375,0.5539147257804871,0.050000000745058,0.0356106758117675,293.0666198730469,297.1499938964844,293.1499938964844,0.1412482410669326,-3183.63671875,304.14111328125,0.9040957689285278,0.2133994102478027,0.2021635472774505,293.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5539147257804871,0.050000000745058,0.2287063151597976,291.1329040527344,291.1499938964844,269.6250305175781,268.7456359863281,282.1128845214844,293.19805908203125,291.1329650878906,1.0,0.1844588220119476,0.8333893418312073,0.8333893418312073,1.0,1.0,-0.8407050371170044,0.3957369327545166,0.4449681341648102,0.039627481251955,0.0,0.0,0.3676820993423462,24.31406021118164,25.0,0.6094328761100769,-7651.89306640625,68.51592254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688659667969,306.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.712890625,18000.0,0.0,0.0,0.1717447936534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2761226296424866,0.2761272192001343,-4.59105149275274e-06,0.0,0.0001742991298669,0.0,0.0,12.255648612976074,0.0,0.0,0.0,0.3031599521636963,4.0,0.0,1.0
844020,292.9239807128906,297.1499938964844,293.1499938964844,0.0044483356177806,-333.2142639160156,297.1295166015625,0.5539940595626831,0.050000000745058,0.045784618705511,294.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5539940595626831,0.050000000745058,0.0482134073972702,293.008544921875,297.1499938964844,293.1499938964844,0.0046559893526136,-270.27880859375,297.3917236328125,0.5539940595626831,0.050000000745058,0.0356102585792541,293.0663146972656,297.1499938964844,293.1499938964844,0.1421640664339065,-3200.156494140625,304.1410827636719,0.9058688879013062,0.2145169526338577,0.2032160013914108,293.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5539940595626831,0.050000000745058,0.2287036478519439,291.133056640625,291.1499938964844,269.59783935546875,268.7257385253906,282.1024475097656,293.2016296386719,291.1330871582031,1.0,0.1846273392438888,0.8333283066749573,0.8333283066749573,1.0,1.0,-0.842277467250824,0.3964599370956421,0.4458175599575043,0.0397718138992786,0.0,0.0,0.3687969744205475,24.31087875366211,25.0,0.4844082295894623,-7675.005859375,68.76598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870849609375,306.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.69921875,18000.0,0.0,0.0,0.1722849011421203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2772917449474334,0.2772963643074035,-4.594568054017145e-06,0.0,0.0001748472714098,0.0,0.0,12.32289695739746,0.0,0.0,0.0,0.3034371435642242,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044858981855213,-335.8161926269531,297.1764831542969,0.554073691368103,0.050000000745058,0.0457840785384178,294.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.554073691368103,0.050000000745058,0.0482128411531448,293.0052490234375,297.1499938964844,293.1499938964844,0.0046832566149532,-271.7214050292969,297.4252014160156,0.554073691368103,0.050000000745058,0.0356098413467407,293.06597900390625,297.1499938964844,293.1499938964844,0.1430844068527221,-3216.734375,304.1410217285156,0.9076761603355408,0.2156381011009216,0.2042718380689621,293.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.554073691368103,0.050000000745058,0.228700965642929,291.1331787109375,291.1499938964844,269.5707092285156,268.70587158203125,282.0921325683594,293.2053527832031,291.1332092285156,1.0,0.1847965866327285,0.833267331123352,0.833267331123352,1.0,1.0,-0.8438549637794495,0.397185355424881,0.4466696381568908,0.0399166867136955,0.0,0.0,0.3699066042900085,24.307701110839844,25.0,0.3856027126312256,-7698.10888671875,69.01756286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,306.2646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6796875,18000.0,0.0,0.0,0.1728199273347854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2784591317176819,0.278463751077652,-4.598094164975919e-06,0.0,0.0001753902470227,0.0,0.0,12.39023780822754,0.0,0.0,0.0,0.3037146925926208,4.0,0.0,1.0
844140,292.9182434082031,297.1499938964844,293.1499938964844,0.004524003714323,-338.44744873046875,297.2239685058594,0.5541536211967468,0.050000000745058,0.0457835420966148,294.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5541536211967468,0.050000000745058,0.0482122749090194,293.001953125,297.1499938964844,293.1499938964844,0.0047110868617892,-273.1903076171875,297.4592590332031,0.5541536211967468,0.050000000745058,0.0356094203889369,293.065673828125,297.1499938964844,293.1499938964844,0.144009456038475,-3233.3740234375,304.1409606933594,0.9095140099525452,0.2167630195617675,0.2053312808275222,293.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5541536211967468,0.050000000745058,0.228698268532753,291.1332702636719,291.1499938964844,269.54364013671875,268.6860046386719,282.0819396972656,293.209228515625,291.13330078125,1.0,0.1849665939807891,0.833206295967102,0.833206295967102,1.0,1.0,-0.8454378843307495,0.3979133367538452,0.4475245475769043,0.0400621592998504,0.0,0.0,0.3710115849971771,24.30453491210937,25.0,0.3112125992774963,-7721.20263671875,69.2707290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87518310546875,306.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65234375,18000.0,0.0,0.0,0.1733496785163879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2796255350112915,0.2796301245689392,-4.601630735123763e-06,0.0,0.0001759278820827,0.0,0.0,12.45771312713623,0.0,0.0,0.0,0.3039928674697876,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045626489445567,-341.10723876953125,297.27197265625,0.5542337894439697,0.050000000745058,0.0457830019295215,294.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5542337894439697,0.050000000745058,0.0482117049396038,292.9986267089844,297.1499938964844,293.1499938964844,0.0047394796274602,-274.68511962890625,297.4939270019531,0.5542337894439697,0.050000000745058,0.0356089994311332,293.0653686523437,297.1499938964844,293.1499938964844,0.1449389904737472,-3250.07080078125,304.14093017578125,0.9113784432411194,0.2178916186094284,0.206394150853157,293.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5542337894439697,0.050000000745058,0.2286955714225769,291.13336181640625,291.1499938964844,269.51666259765625,268.6661376953125,282.0718688964844,293.2133178710937,291.1333923339844,1.0,0.1851373761892318,0.833145260810852,0.833145260810852,1.0,1.0,-0.8470259308815002,0.3986437022686004,0.4483822286128998,0.0402082316577434,0.0,0.0,0.372112363576889,24.3013858795166,25.0,0.258044421672821,-7744.2841796875,69.52547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774108886719,306.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6171875,18000.0,0.0,0.0,0.1738745719194412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2807917892932892,0.2807964086532593,-4.6051809476921335e-06,0.0,0.0001764605840435,0.0,0.0,12.52537441253662,0.0,0.0,0.0,0.3042717576026916,4.0,0.0,1.0
844260,292.9125061035156,297.1499938964844,293.1499938964844,0.0046018506400287,-343.7962951660156,297.32049560546875,0.5543142557144165,0.050000000745058,0.0457824580371379,294.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5543142557144165,0.050000000745058,0.0482111349701881,292.99530029296875,297.1499938964844,293.1499938964844,0.0047684465534985,-276.2061767578125,297.5291748046875,0.5543142557144165,0.050000000745058,0.0356085784733295,293.0650634765625,297.1499938964844,293.1499938964844,0.1458729952573776,-3266.82470703125,304.140869140625,0.9132660031318665,0.2190238535404205,0.2074605226516723,293.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5543142557144165,0.050000000745058,0.2286928594112396,291.1334228515625,291.1499938964844,269.48974609375,268.64630126953125,282.0619506835937,293.2175598144531,291.1334533691406,1.0,0.1853089332580566,0.8330789804458618,0.8330789804458618,1.0,1.0,-0.8486191630363464,0.3993762135505676,0.4492429792881012,0.0403545908629894,0.0,0.0,0.3732089400291443,24.298254013061523,25.0,0.2227530479431152,-7767.34326171875,69.78180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796691894531,306.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.580078125,18000.0,0.0,0.0,0.1743948459625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2819580137729645,0.2819626033306122,-4.6087457121757325e-06,0.0,0.0001769885857356,0.0,0.0,12.593228340148926,0.0,0.0,0.0,0.3045514822006225,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046416036784648,-346.5135498046875,297.3695068359375,0.5543949007987976,0.050000000745058,0.0457819178700447,294.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5543949007987976,0.050000000745058,0.0482105612754821,292.9919738769531,297.1499938964844,293.1499938964844,0.0047979829832911,-277.7528686523437,297.56500244140625,0.5543949007987976,0.050000000745058,0.0356081575155258,293.06475830078125,297.1499938964844,293.1499938964844,0.1468112468719482,-3283.631103515625,304.1408386230469,0.9151730537414552,0.2201595902442932,0.2085301578044891,293.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5543949007987976,0.050000000745058,0.2286901473999023,291.1335144042969,291.1499938964844,269.4629211425781,268.6264343261719,282.0521545410156,293.22198486328125,291.133544921875,1.0,0.1854812204837799,0.8330127000808716,0.8330127000808716,1.0,1.0,-0.850217342376709,0.4001109898090362,0.4501063823699951,0.0405015498399734,0.0,0.0,0.3743014335632324,24.29514503479004,25.0,0.1990054100751876,-7790.373046875,70.0396957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,306.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5390625,18000.0,0.0,0.0,0.1749110072851181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2831243276596069,0.2831289172172546,-4.6123263928166125e-06,0.0,0.0001775124401319,0.0,0.0,12.661287307739258,0.0,0.0,0.0,0.3048320710659027,4.0,0.0,1.0
844380,292.9067077636719,297.1499938964844,293.1499938964844,0.0046819229610264,-349.2596130371094,297.4190368652344,0.554475724697113,0.050000000745058,0.0457813739776611,294.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.554475724697113,0.050000000745058,0.0482099913060665,292.9886474609375,297.1499938964844,293.1499938964844,0.0048280996270477,-279.32550048828125,297.6014404296875,0.554475724697113,0.050000000745058,0.0356077328324317,293.064453125,297.1499938964844,293.1499938964844,0.1477538049221038,-3300.490478515625,304.1407775878906,0.9170964956283568,0.2212987691164016,0.2096031010150909,293.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.554475724697113,0.050000000745058,0.228687435388565,291.1335754394531,291.1499938964844,269.4361877441406,268.6065673828125,282.04248046875,293.2265930175781,291.13360595703125,1.0,0.185654267668724,0.8329464197158813,0.8329464197158813,1.0,1.0,-0.8518204689025879,0.4008480608463287,0.4509724080562591,0.0406491570174694,0.0,0.0,0.3753900229930877,24.29206085205078,25.0,0.1801159530878067,-7813.36572265625,70.29915618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8840637207031,306.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.498046875,18000.0,0.0,0.0,0.1754233688116073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2842907309532165,0.2842953503131866,-4.615922534867423e-06,0.0,0.0001780324091669,0.0,0.0,12.7295503616333,0.0,0.0,0.0,0.3051134943962097,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.004722811281681,-352.0341186523437,297.4690856933594,0.5545567274093628,0.050000000745058,0.0457808300852775,294.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5545567274093628,0.050000000745058,0.0482094176113605,292.9852905273437,297.1499938964844,293.1499938964844,0.0048587997443974,-280.9239501953125,297.63848876953125,0.5545567274093628,0.050000000745058,0.035607311874628,293.06414794921875,297.1499938964844,293.1499938964844,0.1487004905939102,-3317.400634765625,304.1407470703125,0.9190330505371094,0.2224412709474563,0.2106791734695434,293.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5545567274093628,0.050000000745058,0.2286847233772277,291.1336364746094,291.1499938964844,269.4095153808594,268.58673095703125,282.0329284667969,293.2313537597656,291.1336669921875,1.0,0.1858280599117279,0.8328801393508911,0.8328801393508911,1.0,1.0,-0.8534282445907593,0.4015873074531555,0.4518409371376037,0.0407974123954772,0.0,0.0,0.3764752745628357,24.28900718688965,25.0,0.1633467674255371,-7836.3193359375,70.5601577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,306.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.453125,18000.0,0.0,0.0,0.1759324073791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2854576706886291,0.2854622900485992,-4.619535502570216e-06,0.0,0.0001785490167094,0.0,0.0,12.79804515838623,0.0,0.0,0.0,0.3053959012031555,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047642835415899,-354.83746337890625,297.5196228027344,0.5546379089355469,0.050000000745058,0.0457802861928939,294.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5546379089355469,0.050000000745058,0.0482088439166545,292.98193359375,297.1499938964844,293.1499938964844,0.0048900926485657,-282.54840087890625,297.6761169433594,0.5546379089355469,0.050000000745058,0.035606887191534,293.0638732910156,297.1499938964844,293.1499938964844,0.1496513187885284,-3334.36083984375,304.14068603515625,0.920979917049408,0.2235870063304901,0.2117583453655243,293.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5546379089355469,0.050000000745058,0.2286819964647293,291.1336975097656,291.1499938964844,269.3829040527344,268.56689453125,282.0235290527344,293.2362976074219,291.1336975097656,1.0,0.1860025823116302,0.8328138589859009,0.8328138589859009,1.0,1.0,-0.8550406694412231,0.4023286998271942,0.4527119696140289,0.0409463346004486,0.0,0.0,0.3775575160980224,24.28598403930664,25.0,0.1480651050806045,-7859.23193359375,70.82271575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,306.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.40234375,18000.0,0.0,0.0,0.1764384657144546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2866255640983581,0.2866301834583282,-4.623166205419693e-06,0.0,0.0001790626120055,0.0,0.0,12.86679458618164,0.0,0.0,0.0,0.3056793510913849,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0048063467256724,-357.66961669921875,297.5707092285156,0.5547191500663757,0.050000000745058,0.0457797385752201,294.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5547191500663757,0.050000000745058,0.0482082702219486,292.97857666015625,297.1499938964844,293.1499938964844,0.0049219871871173,-284.198974609375,297.71435546875,0.5547191500663757,0.050000000745058,0.03560646250844,293.0635681152344,297.1499938964844,293.1499938964844,0.150606170296669,-3351.36865234375,304.1406555175781,0.9229342341423036,0.2247359156608581,0.2128404825925827,293.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5547191500663757,0.050000000745058,0.228679284453392,291.1337280273437,291.1499938964844,269.3564147949219,268.54705810546875,282.0142517089844,293.24139404296875,291.1337585449219,1.0,0.1861778348684311,0.8327419757843018,0.8327419757843018,1.0,1.0,-0.8566575646400452,0.403071790933609,0.4535857737064361,0.0410955660045146,0.0,0.0,0.3786370158195495,24.282997131347656,25.0,0.1360111385583877,-7882.099609375,71.08680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88995361328125,306.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.349609375,18000.0,0.0,0.0,0.1769419759511947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2877947390079498,0.2877993583679199,-4.626815552910557e-06,0.0,0.0001795736025087,0.0,0.0,12.935821533203123,0.0,0.0,0.0,0.305963933467865,4.0,0.0,1.0
844620,292.8951110839844,297.1499938964844,293.1499938964844,0.0048490054905414,-360.53021240234375,297.6222839355469,0.5548005700111389,0.050000000745058,0.0457791946828365,294.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5548005700111389,0.050000000745058,0.0482076965272426,292.9752197265625,297.1499938964844,293.1499938964844,0.0049544810317456,-285.87518310546875,297.7532043457031,0.5548005700111389,0.050000000745058,0.0356060415506362,293.0632629394531,297.1499938964844,293.1499938964844,0.1515649259090423,-3368.422607421875,304.1405944824219,0.9248934984207152,0.2258878052234649,0.2139255106449127,293.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5548005700111389,0.050000000745058,0.2286765575408935,291.1337890625,291.1499938964844,269.3299865722656,268.5271911621094,282.005126953125,293.2466735839844,291.1337890625,1.0,0.1863538026809692,0.8326700925827026,0.8326700925827026,1.0,1.0,-0.8582788109779358,0.403816819190979,0.4544619619846344,0.0412454605102539,0.0,0.0,0.3797138035297394,24.280048370361328,25.0,0.1268894523382187,-7904.92236328125,71.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916320800781,306.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.29296875,18000.0,0.0,0.0,0.1774433553218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2889653146266937,0.2889699637889862,-4.630485364032211e-06,0.0,0.0001800824538804,0.0,0.0,13.005136489868164,0.0,0.0,0.0,0.3062497079372406,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048922691494226,-363.4192504882813,297.67437744140625,0.5548820495605469,0.050000000745058,0.0457786470651626,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5548820495605469,0.050000000745058,0.0482071228325367,292.9718322753906,297.1499938964844,293.1499938964844,0.004987584426999,-287.5772399902344,297.7926330566406,0.5548820495605469,0.050000000745058,0.0356056168675422,293.06298828125,297.1499938964844,293.1499938964844,0.1525274664163589,-3385.52001953125,304.1405639648437,0.926854968070984,0.2270426005125045,0.21501325070858,293.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5548820495605469,0.050000000745058,0.228673830628395,291.1338195800781,291.1499938964844,269.3036499023437,268.50738525390625,281.99609375,293.2521057128906,291.13385009765625,1.0,0.1865304559469223,0.8325982093811035,0.8325982093811035,1.0,1.0,-0.8599040508270264,0.4045637249946594,0.4553403556346893,0.041396040469408,0.0,0.0,0.3807880282402038,24.27714157104492,25.0,0.1184962913393974,-7927.6982421875,71.61952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931884765625,306.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.234375,18000.0,0.0,0.0,0.1779430359601974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2901374101638794,0.2901420593261719,-4.6341756387846544e-06,0.0,0.0001805895590223,0.0,0.0,13.074745178222656,0.0,0.0,0.0,0.3065367043018341,4.0,0.0,1.0
844740,292.8892517089844,297.1499938964844,293.1499938964844,0.0049361516721546,-366.3370666503906,297.7270202636719,0.5549636483192444,0.050000000745058,0.045778103172779,294.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5549636483192444,0.050000000745058,0.0482065454125404,292.96844482421875,297.1499938964844,293.1499938964844,0.0050213057547807,-289.30523681640625,297.8326416015625,0.5549636483192444,0.050000000745058,0.0356051921844482,293.0627136230469,297.1499938964844,293.1499938964844,0.1534937918186187,-3402.66064453125,304.1405334472656,0.928816556930542,0.2282001823186874,0.2161037027835846,293.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5549636483192444,0.050000000745058,0.2286711037158966,291.13385009765625,291.1499938964844,269.27740478515625,268.487548828125,281.9872131347656,293.2577209472656,291.1338806152344,1.0,0.1867078244686126,0.8325263261795044,0.8325263261795044,1.0,1.0,-0.8615334033966064,0.4053124785423279,0.4562209546566009,0.0415473319590091,0.0,0.0,0.3818598985671997,24.274280548095703,25.0,0.1104430109262466,-7950.4248046875,71.88813781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89459228515625,306.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.173828125,18000.0,0.0,0.0,0.1784412711858749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.291311115026474,0.2913157641887665,-4.637886831915239e-06,0.0,0.0001810952089726,0.0,0.0,13.144659042358398,0.0,0.0,0.0,0.3068249225616455,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049806586466729,-369.2833862304688,297.7801513671875,0.5550452470779419,0.050000000745058,0.0457775592803955,294.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5550452470779419,0.050000000745058,0.0482059717178344,292.9650573730469,297.1499938964844,293.1499938964844,0.0050556510686874,-291.05908203125,297.873291015625,0.5550452470779419,0.050000000745058,0.0356047675013542,293.0624389648437,297.1499938964844,293.1499938964844,0.1544637084007263,-3419.841064453125,304.1404724121094,0.9307758808135986,0.229360431432724,0.2171966582536697,293.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5550452470779419,0.050000000745058,0.2286683768033981,291.1339111328125,291.1499938964844,269.251220703125,268.4677124023437,281.9784545898437,293.26348876953125,291.1339111328125,1.0,0.1868858486413955,0.8324544429779053,0.8324544429779053,1.0,1.0,-0.8631665110588074,0.4060629308223724,0.4571036100387573,0.0416993275284767,0.0,0.0,0.3829295635223388,24.271467208862305,25.0,0.1042073741555213,-7973.10498046875,72.15821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89581298828125,306.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.11328125,18000.0,0.0,0.0,0.1789384633302688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2924867272377014,0.2924913763999939,-4.641619398171315e-06,0.0,0.0001815997966332,0.0,0.0,13.214892387390137,0.0,0.0,0.0,0.3071144819259643,4.0,0.0,1.0
844860,292.8834228515625,297.1499938964844,293.1499938964844,0.0050258082337677,-372.2586364746094,297.83380126953125,0.5551268458366394,0.050000000745058,0.0457770116627216,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5551268458366394,0.050000000745058,0.0482053980231285,292.961669921875,297.1499938964844,293.1499938964844,0.0050906324759125,-292.8390197753906,297.9145202636719,0.5551268458366394,0.050000000745058,0.0356043428182601,293.0621643066406,297.1499938964844,293.1499938964844,0.155437171459198,-3437.060791015625,304.14044189453125,0.932731032371521,0.2305232286453247,0.218292087316513,293.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5551268458366394,0.050000000745058,0.2286656498908996,291.1339416503906,291.1499938964844,269.22515869140625,268.4478759765625,281.9698486328125,293.2694091796875,291.13397216796875,1.0,0.1870645582675933,0.8323771357536316,0.8323771357536316,1.0,1.0,-0.8648033738136292,0.4068146646022796,0.4579886794090271,0.0418516881763935,0.0,0.0,0.3839969336986542,24.268705368041992,25.0,0.1019017249345779,-7995.73388671875,72.42975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,306.3885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.048828125,18000.0,0.0,0.0,0.1794348806142807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2936641871929168,0.2936688363552093,-4.6453742470475845e-06,0.0,0.0001821035984903,0.0,0.0,13.285449981689451,0.0,0.0,0.0,0.3074053227901459,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.005071600433439,-375.2621765136719,297.887939453125,0.5552085041999817,0.050000000745058,0.045776467770338,294.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5552085041999817,0.050000000745058,0.0482048243284225,292.9582824707031,297.1499938964844,293.1499938964844,0.0051262509077787,-294.6446533203125,297.9563293457031,0.5552085041999817,0.050000000745058,0.0356039181351661,293.0618896484375,297.1499938964844,293.1499938964844,0.1564139872789383,-3454.315185546875,304.1404113769531,0.9346798658370972,0.2316884100437164,0.2193897813558578,293.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5552085041999817,0.050000000745058,0.2286629378795623,291.13397216796875,291.1499938964844,269.1991882324219,268.4280700683594,281.9613647460937,293.2755126953125,291.1340026855469,1.0,0.1872439235448837,0.8322998285293579,0.8322998285293579,1.0,1.0,-0.8664435744285583,0.4075678884983063,0.4588756561279297,0.0420047454535961,0.0,0.0,0.3850617110729217,24.26599884033203,25.0,0.1038639917969703,-8018.3125,72.7027359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978271484375,306.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.98828125,18000.0,0.0,0.0,0.1799308210611343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2948433458805084,0.2948479950428009,-4.649151833291398e-06,0.0,0.0001826069055823,0.0,0.0,13.3563232421875,0.0,0.0,0.0,0.3076974749565124,4.0,0.0,1.0
844980,292.8775329589844,297.1499938964844,293.1499938964844,0.0051180538721382,-378.2944030761719,297.942626953125,0.5552901029586792,0.050000000745058,0.0457759238779544,294.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5552901029586792,0.050000000745058,0.0482042506337165,292.9548645019531,297.1499938964844,293.1499938964844,0.0051625170744955,-296.47613525390625,297.998779296875,0.5552901029586792,0.050000000745058,0.0356034971773624,293.0616149902344,297.1499938964844,293.1499938964844,0.1573940813541412,-3471.60400390625,304.140380859375,0.9366207718849182,0.2328558564186096,0.2204896658658981,293.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5552901029586792,0.050000000745058,0.2286602258682251,291.1340026855469,291.1499938964844,269.17333984375,268.4082336425781,281.9530334472656,293.2817687988281,291.134033203125,1.0,0.1874239146709442,0.8322225213050842,0.8322225213050842,1.0,1.0,-0.868087112903595,0.4083226025104522,0.4597645103931427,0.0421585366129875,0.0,0.0,0.3861236274242401,24.263351440429688,25.0,0.10737144947052,-8040.8369140625,72.97713470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,306.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9296875,18000.0,0.0,0.0,0.1804264932870865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2960238456726074,0.2960284948348999,-4.652950337913353e-06,0.0,0.0001831099507398,0.0,0.0,13.427492141723633,0.0,0.0,0.0,0.3079908192157745,4.0,0.0,1.0
