time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051651755347847,-381.3551025390625,297.9978332519531,0.5553716421127319,0.050000000745058,0.0457753799855709,294.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5553716421127319,0.050000000745058,0.0482036806643009,292.95147705078125,297.1499938964844,293.1499938964844,0.0051994393579661,-298.33349609375,298.04180908203125,0.5553716421127319,0.050000000745058,0.0356030724942684,293.0613708496094,297.1499938964844,293.1499938964844,0.1583772897720337,-3488.923583984375,304.14031982421875,0.9385517835617064,0.2340254038572311,0.2215915620326995,293.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5553716421127319,0.050000000745058,0.2286574989557266,291.1340637207031,291.1499938964844,269.1475524902344,268.388427734375,281.9447937011719,293.2881774902344,291.1340637207031,1.0,0.1876045316457748,0.8321452736854553,0.8321452736854553,1.0,1.0,-0.8697336316108704,0.4090785980224609,0.4606550335884094,0.0423130616545677,0.0,0.0,0.3871826231479645,24.2607650756836,25.0,0.1122537553310394,-8063.306640625,73.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992614746094,306.4140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.873046875,18000.0,0.0,0.0,0.1809221059083938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2972054779529571,0.2972101271152496,-4.656770215660799e-06,0.0,0.0001836129376897,0.0,0.0,13.498948097229004,0.0,0.0,0.0,0.3082853257656097,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052129803225398,-384.4444580078125,298.0535583496094,0.5554531216621399,0.050000000745058,0.0457748398184776,294.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5554531216621399,0.050000000745058,0.0482031106948852,292.94805908203125,297.1499938964844,293.1499938964844,0.0052370261400938,-300.2166748046875,298.08544921875,0.5554531216621399,0.050000000745058,0.0356026515364646,293.0611267089844,297.1499938964844,293.1499938964844,0.1593635380268097,-3506.2724609375,304.1402893066406,0.9404714107513428,0.2351969182491302,0.222695380449295,293.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5554531216621399,0.050000000745058,0.2286548018455505,291.13409423828125,291.1499938964844,269.12188720703125,268.3686218261719,281.93670654296875,293.29473876953125,291.1341247558594,1.0,0.1877857595682144,0.8320679664611816,0.8320679664611816,1.0,1.0,-0.8713830709457397,0.4098358750343323,0.4615471959114074,0.0424683317542076,0.0,0.0,0.3882385194301605,24.25824737548828,25.0,0.1189967170357704,-8085.72119140625,73.53009796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,306.4223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.818359375,18000.0,0.0,0.0,0.1814177930355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2983880639076233,0.2983927428722381,-4.660610102291685e-06,0.0,0.0001841159973992,0.0,0.0,13.570682525634766,0.0,0.0,0.0,0.3085809648036957,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052614831365644,-387.5626220703125,298.1098022460937,0.5555344223976135,0.050000000745058,0.045774295926094,294.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5555344223976135,0.050000000745058,0.0482025407254695,292.94464111328125,297.1499938964844,293.1499938964844,0.0052752927877008,-302.1259765625,298.12969970703125,0.5555344223976135,0.050000000745058,0.0356022305786609,293.0608825683594,297.1499938964844,293.1499938964844,0.1603526324033737,-3523.647705078125,304.1402587890625,0.9423781037330629,0.2363702356815338,0.2238009124994278,293.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5555344223976135,0.050000000745058,0.2286520898342132,291.1341552734375,291.1499938964844,269.0963134765625,268.34881591796875,281.92877197265625,293.30145263671875,291.1341552734375,1.0,0.1879675835371017,0.8319856524467468,0.8319856524467468,1.0,1.0,-0.8730351328849792,0.4105938971042633,0.4624412059783935,0.0426240153610706,0.0,0.0,0.3892908990383148,24.255800247192383,25.0,0.1295441389083862,-8108.07568359375,73.80860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90020751953125,306.4305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76953125,18000.0,0.0,0.0,0.1819136887788772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2995712757110595,0.2995759546756744,-4.664469997806009e-06,0.0,0.0001846192608354,0.0,0.0,13.642675399780272,0.0,0.0,0.0,0.3088776469230652,4.0,0.0,1.0
845220,292.8657531738281,297.1499938964844,293.1499938964844,0.0053106904961168,-390.7091369628906,298.1665954589844,0.5556156635284424,0.050000000745058,0.045773759484291,294.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5556156635284424,0.050000000745058,0.0482019707560539,292.94122314453125,297.1499938964844,293.1499938964844,0.0053142374381423,-304.0608215332031,298.174560546875,0.5556156635284424,0.050000000745058,0.0356018133461475,293.0606384277344,297.1499938964844,293.1499938964844,0.1613444238901138,-3541.04638671875,304.1402282714844,0.9442704319953918,0.2375451624393463,0.2249080538749694,293.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5556156635284424,0.050000000745058,0.2286493927240371,291.1341857910156,291.1499938964844,269.0708312988281,268.3290100097656,281.92095947265625,293.30828857421875,291.1342163085937,1.0,0.1881499588489532,0.8319033980369568,0.8319033980369568,1.0,1.0,-0.8746895790100098,0.4113529324531555,0.4633366465568542,0.0427804328501224,0.0,0.0,0.3903391659259796,24.2534236907959,25.0,0.1435089707374572,-8130.36962890625,74.08844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005126953125,306.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.724609375,18000.0,0.0,0.0,0.1824098527431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3007546067237854,0.3007592558860779,-4.668348083214369e-06,0.0,0.00018512281531,0.0,0.0,13.71489715576172,0.0,0.0,0.0,0.3091752231121063,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053606163710355,-393.8840942382813,298.223876953125,0.5556967258453369,0.050000000745058,0.0457732193171978,294.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5556967258453369,0.050000000745058,0.0482014045119285,292.93780517578125,297.1499938964844,293.1499938964844,0.0053538745269179,-306.021484375,298.2200012207031,0.5556967258453369,0.050000000745058,0.0356013923883438,293.0604248046875,297.1499938964844,293.1499938964844,0.1623387187719345,-3558.465087890625,304.14019775390625,0.9461470246315002,0.2387215197086334,0.2260165810585022,293.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5556967258453369,0.050000000745058,0.2286467105150222,291.1342468261719,291.1499938964844,269.04547119140625,268.3092041015625,281.91326904296875,293.3153076171875,291.13427734375,1.0,0.1883329004049301,0.8318211436271667,0.8318211436271667,1.0,1.0,-0.8763461112976074,0.4121128022670746,0.4642333388328552,0.0429375953972339,0.0,0.0,0.3913829326629638,24.251129150390625,25.0,0.1583869904279709,-8152.59912109375,74.36956024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,306.446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.685546875,18000.0,0.0,0.0,0.1829063296318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3019373416900635,0.3019420206546783,-4.67224253952736e-06,0.0,0.0001856266608228,0.0,0.0,13.787309646606444,0.0,0.0,0.0,0.3094735741615295,4.0,0.0,1.0
845340,292.85986328125,297.1499938964844,293.1499938964844,0.0054112765938043,-397.0875549316406,298.2816772460937,0.5557775497436523,0.050000000745058,0.0457726828753948,294.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5557775497436523,0.050000000745058,0.0482008382678031,292.93438720703125,297.1499938964844,293.1499938964844,0.0053942124359309,-308.0079040527344,298.2660827636719,0.5557775497436523,0.050000000745058,0.0356009751558303,293.0602111816406,297.1499938964844,293.1499938964844,0.1633354574441909,-3575.90234375,304.1401672363281,0.9480067491531372,0.2398991286754608,0.2271263748407364,293.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5557775497436523,0.050000000745058,0.2286440283060073,291.1343078613281,291.1499938964844,269.02020263671875,268.2894287109375,281.9057006835937,293.32244873046875,291.13433837890625,1.0,0.1885163635015487,0.8317388296127319,0.8317388296127319,1.0,1.0,-0.8780046105384827,0.4128734171390533,0.4651311933994293,0.0430955290794372,0.0,0.0,0.3924219012260437,24.24891471862793,25.0,0.1733327060937881,-8174.76123046875,74.65193939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009094238281,306.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.1834030896425247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3031190931797027,0.3031237721443176,-4.676152457250282e-06,0.0,0.0001861308264778,0.0,0.0,13.85988712310791,0.0,0.0,0.0,0.3097725510597229,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054626851342618,-400.3196411132813,298.34002685546875,0.5558581352233887,0.050000000745058,0.0457721501588821,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5558581352233887,0.050000000745058,0.0482002757489681,292.93096923828125,297.1499938964844,293.1499938964844,0.0054352656006813,-310.02020263671875,298.312744140625,0.5558581352233887,0.050000000745058,0.0356005616486072,293.0599975585937,297.1499938964844,293.1499938964844,0.1643343865871429,-3593.354248046875,304.14013671875,0.9498482942581176,0.2410778105258941,0.2282372117042541,293.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5558581352233887,0.050000000745058,0.2286413609981537,291.1343994140625,291.1499938964844,268.9950561523437,268.2696228027344,281.8982849121094,293.3297424316406,291.1344299316406,1.0,0.188700333237648,0.8316565752029419,0.8316565752029419,1.0,1.0,-0.8796646595001221,0.4136346578598022,0.4660300314426422,0.0432542227208614,0.0,0.0,0.3934556543827057,24.246789932250977,25.0,0.1889346539974212,-8196.85546875,74.9355239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010009765625,306.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.626953125,18000.0,0.0,0.0,0.1839001178741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3042994141578674,0.3043040931224823,-4.68007556264638e-06,0.0,0.0001866352395154,0.0,0.0,13.93260383605957,0.0,0.0,0.0,0.3100720643997192,4.0,0.0,1.0
845460,292.8539428710937,297.1499938964844,293.1499938964844,0.0055148601531982,-403.5804443359375,298.3988647460937,0.5559384226799011,0.050000000745058,0.0457716174423694,294.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5559384226799011,0.050000000745058,0.0481997169554233,292.9275207519531,297.1499938964844,293.1499938964844,0.0054770442657172,-312.05841064453125,298.3600158691406,0.5559384226799011,0.050000000745058,0.0356001481413841,293.0597839355469,297.1499938964844,293.1499938964844,0.1653354167938232,-3610.819091796875,304.1401062011719,0.9516706466674804,0.2422573417425155,0.2293489575386047,293.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5559384226799011,0.050000000745058,0.2286387085914611,291.13446044921875,291.1499938964844,268.97003173828125,268.2498474121094,281.8909912109375,293.3371887207031,291.1344909667969,1.0,0.1888847947120666,0.831568717956543,0.831568717956543,1.0,1.0,-0.8813261389732361,0.4143959879875183,0.4669301509857178,0.0434133186936378,0.0,0.0,0.394483745098114,24.2447566986084,25.0,0.2069242894649505,-8218.875,75.2203140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90106201171875,306.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.607421875,18000.0,0.0,0.0,0.1843973398208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3054777979850769,0.3054824769496918,-4.6840104914736e-06,0.0,0.0001871398562798,0.0,0.0,14.005425453186035,0.0,0.0,0.0,0.310371994972229,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055678100325167,-406.86962890625,298.458251953125,0.5560184121131897,0.050000000745058,0.045771088451147,294.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5560184121131897,0.050000000745058,0.0481991581618785,292.9241027832031,297.1499938964844,293.1499938964844,0.0055195558816194,-314.1223449707031,298.40789794921875,0.5560184121131897,0.050000000745058,0.0355997346341609,293.0596008300781,297.1499938964844,293.1499938964844,0.1663382649421692,-3628.291748046875,304.1400756835937,0.9534728527069092,0.2434375435113906,0.230461373925209,293.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5560184121131897,0.050000000745058,0.2286360561847686,291.1345520019531,291.1499938964844,268.9450988769531,268.2300720214844,281.8838195800781,293.3447570800781,291.13458251953125,1.0,0.1890697032213211,0.831480860710144,0.831480860710144,1.0,1.0,-0.8829886317253113,0.4151576161384582,0.467831015586853,0.0435731671750545,0.0,0.0,0.3955055177211761,24.242820739746094,25.0,0.2270527482032776,-8240.8203125,75.50624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.901123046875,306.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.595703125,18000.0,0.0,0.0,0.1848946213722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3066535592079162,0.3066582381725311,-4.68795542474254e-06,0.0,0.0001876445312518,0.0,0.0,14.078312873840332,0.0,0.0,0.0,0.3106721341609955,4.0,0.0,1.0
845580,292.8480224609375,297.1499938964844,293.1499938964844,0.005621557123959,-410.1874694824219,298.5181579589844,0.5560981035232544,0.050000000745058,0.0457705594599247,294.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5560981035232544,0.050000000745058,0.0481986030936241,292.920654296875,297.1499938964844,293.1499938964844,0.005562815349549,-316.2120666503906,298.4563903808594,0.5560981035232544,0.050000000745058,0.0355993248522281,293.0594177246094,297.1499938964844,293.1499938964844,0.1673428267240524,-3645.7705078125,304.1400756835937,0.9552538990974426,0.2446181625127792,0.2315742969512939,293.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5560981035232544,0.050000000745058,0.2286334335803985,291.1346435546875,291.1499938964844,268.9202880859375,268.21026611328125,281.8768005371094,293.3524475097656,291.1346740722656,1.0,0.1892550587654113,0.8313929438591003,0.8313929438591003,1.0,1.0,-0.8846518993377686,0.4159194231033325,0.4687325060367584,0.0437338091433048,0.0,0.0,0.3965204358100891,24.240985870361328,25.0,0.2462042272090912,-8262.6845703125,75.79327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90118408203125,306.4849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.59375,18000.0,0.0,0.0,0.1853918433189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3078258633613586,0.3078305721282959,-4.691907633969095e-06,0.0,0.0001881491625681,0.0,0.0,14.151217460632324,0.0,0.0,0.0,0.3109723031520843,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.00567611400038,-413.5338745117188,298.5785827636719,0.5561773777008057,0.050000000745058,0.0457700379192829,294.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5561773777008057,0.050000000745058,0.0481980517506599,292.9172058105469,297.1499938964844,293.1499938964844,0.0056068338453769,-318.3276672363281,298.5054931640625,0.5561773777008057,0.050000000745058,0.0355989187955856,293.0592346191406,297.1499938964844,293.1499938964844,0.1683488637208938,-3663.25146484375,304.1400451660156,0.9570130109786988,0.2457989901304245,0.2326874583959579,293.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5561773777008057,0.050000000745058,0.2286308109760284,291.1347351074219,291.1499938964844,268.8955993652344,268.1905212402344,281.8699035644531,293.3602905273437,291.134765625,1.0,0.1894408166408538,0.8313050866127014,0.8313050866127014,1.0,1.0,-0.8863155841827393,0.4166812002658844,0.4696343839168548,0.0438952520489692,0.0,0.0,0.3975282907485962,24.2392578125,25.0,0.2639825046062469,-8284.46484375,76.08136749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012451171875,306.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.59765625,18000.0,0.0,0.0,0.1858888417482376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.308994323015213,0.3089990019798279,-4.695864845416509e-06,0.0,0.0001886535465018,0.0,0.0,14.224105834960938,0.0,0.0,0.0,0.3112723529338836,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057315006852149,-416.908935546875,298.6395568847656,0.5562561750411987,0.050000000745058,0.0457695163786411,294.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5562561750411987,0.050000000745058,0.048197504132986,292.91375732421875,297.1499938964844,293.1499938964844,0.0056516244076192,-320.4690856933594,298.55517578125,0.5562561750411987,0.050000000745058,0.0355985127389431,293.05908203125,297.1499938964844,293.1499938964844,0.1693562418222427,-3680.73193359375,304.1400146484375,0.9587493538856506,0.2469797879457473,0.2338007241487503,293.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5562561750411987,0.050000000745058,0.2286282181739807,291.13482666015625,291.1499938964844,268.8710327148437,268.1707458496094,281.8631286621094,293.3682556152344,291.1348876953125,1.0,0.1896269619464874,0.8312172293663025,0.8312172293663025,1.0,1.0,-0.8879794478416443,0.4174428582191467,0.4705365896224975,0.0440575145184993,0.0,0.0,0.3985286951065063,24.23764419555664,25.0,0.2809379398822784,-8306.1611328125,76.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013061523437,306.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.607421875,18000.0,0.0,0.0,0.1863854527473449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3101584017276764,0.3101631104946136,-4.699826149590081e-06,0.0,0.0001891575375339,0.0,0.0,14.296950340270996,0.0,0.0,0.0,0.3115721344947815,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057877381332218,-420.3129577636719,298.7010192871094,0.5563345551490784,0.050000000745058,0.0457689985632896,294.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5563345551490784,0.050000000745058,0.0481969602406024,292.9103088378906,297.1499938964844,293.1499938964844,0.0056972065940499,-322.6366882324219,298.6054992675781,0.5563345551490784,0.050000000745058,0.0355981104075908,293.0589294433594,297.1499938964844,293.1499938964844,0.1703647077083587,-3698.207763671875,304.1400146484375,0.9604621529579164,0.2481603175401687,0.2349137812852859,293.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5563345551490784,0.050000000745058,0.2286256253719329,291.13494873046875,291.1499938964844,268.8465576171875,268.1509704589844,281.8564758300781,293.3763122558594,291.1349792480469,1.0,0.1898134499788284,0.8311241865158081,0.8311241865158081,1.0,1.0,-0.8896430730819702,0.4182038307189941,0.4714392423629761,0.044220246374607,0.0,0.0,0.3995212018489837,24.23614883422852,25.0,0.2991283237934112,-8327.765625,76.66056823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,306.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.625,18000.0,0.0,0.0,0.1868814378976822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3113176226615906,0.3113223314285278,-4.703788363258354e-06,0.0,0.0001896609028335,0.0,0.0,14.36971378326416,0.0,0.0,0.0,0.3118715584278106,4.0,0.0,1.0
845820,292.83612060546875,297.1499938964844,293.1499938964844,0.0058448393829166,-423.7455139160156,298.7630310058594,0.5564119219779968,0.050000000745058,0.0457684881985187,294.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5564119219779968,0.050000000745058,0.0481964237987995,292.9068298339844,297.1499938964844,293.1499938964844,0.0057437722571194,-324.8388671875,298.6565246582031,0.5564119219779968,0.050000000745058,0.0355977155268192,293.058837890625,297.1499938964844,293.1499938964844,0.1713732331991195,-3715.6611328125,304.1399841308594,0.9621487855911256,0.2493362575769424,0.2360255271196365,293.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5564119219779968,0.050000000745058,0.2286230772733688,291.13507080078125,291.1499938964844,268.8222351074219,268.1312255859375,281.8499755859375,293.384521484375,291.1351013183594,1.0,0.1900002360343933,0.831031084060669,0.831031084060669,1.0,1.0,-0.8913047909736633,0.418963611125946,0.4723411500453949,0.0443836897611618,0.0,0.0,0.4005052149295807,24.234851837158203,25.0,0.3200503885746002,-8349.2685546875,76.95144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.901611328125,306.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.650390625,18000.0,0.0,0.0,0.1873766183853149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3124713003635406,0.3124760091304779,-4.707750122179277e-06,0.0,0.0001901634532259,0.0,0.0,14.442355155944824,0.0,0.0,0.0,0.3121704161167145,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0059028044342994,-427.2052307128906,298.8255615234375,0.5564706325531006,0.050000000745058,0.0457681007683277,294.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5564706325531006,0.050000000745058,0.0481960140168666,292.9027099609375,297.1499938964844,293.1499938964844,0.0057933460921049,-327.1695556640625,298.7098083496094,0.5564706325531006,0.050000000745058,0.0355974100530147,293.0591125488281,297.1499938964844,293.1499938964844,0.1723518520593643,-3732.5595703125,304.1400146484375,0.9637355208396912,0.2504345178604126,0.2371014803647995,293.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5564706325531006,0.050000000745058,0.2286211401224136,291.1352233886719,291.1499938964844,268.79803466796875,268.1114807128906,281.84375,293.3930969238281,291.1352844238281,1.0,0.190186321735382,0.8309380412101746,0.8309380412101746,1.0,1.0,-0.892914354801178,0.41969895362854,0.4732154011726379,0.0445430874824523,0.0,0.0,0.4014770984649658,24.23645782470703,25.0,0.4224951565265655,-8370.3984375,77.23832702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,306.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.701171875,18000.0,0.0,0.0,0.1878705620765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.313617467880249,0.3136221766471863,-4.711708243121393e-06,0.0,0.0001906647376017,0.0,0.0,14.514756202697754,0.0,0.0,0.0,0.3124681711196899,4.0,0.0,1.0
845940,292.83013916015625,297.1499938964844,293.1499938964844,0.0059617632068693,-430.6969909667969,298.8887023925781,0.5564884543418884,0.050000000745058,0.0457679815590381,294.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5564884543418884,0.050000000745058,0.0481958873569965,292.8978271484375,297.1499938964844,293.1499938964844,0.0058456445112824,-329.6117553710937,298.76593017578125,0.5564884543418884,0.050000000745058,0.0355973169207572,293.05987548828125,297.1499938964844,293.1499938964844,0.1732575297355651,-3748.146484375,304.14019775390625,0.9651278853416444,0.2514388561248779,0.2380943298339843,293.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5564884543418884,0.050000000745058,0.2286205291748047,291.1354675292969,291.1499938964844,268.7739562988281,268.0917053222656,281.8377990722656,293.4021301269531,291.1355895996094,1.0,0.1903697699308395,0.8308449983596802,0.8308449983596802,1.0,1.0,-0.894402265548706,0.4203777909278869,0.4740245044231415,0.0446911938488483,0.0,0.0,0.4024204015731811,24.244308471679688,25.0,0.7665804028511047,-8390.7705078125,77.51393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022827148437,306.5299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.861328125,18000.0,0.0,0.0,0.1883622407913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3147463202476501,0.3147510290145874,-4.715647264674772e-06,0.0,0.0001911637373268,0.0,0.0,14.586350440979004,0.0,0.0,0.0,0.312762439250946,4.0,0.0,1.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9524230957031,0.5564736127853394,0.0,0.0457680709660053,294.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.5564736127853394,0.0,0.0481959842145442,292.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.824462890625,0.5564736127853394,0.0,0.0355973877012729,293.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404724121094,0.9663532376289368,0.0,0.2390113323926925,293.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.5564736127853394,0.0,0.2286209911108017,291.135986328125,294.1499938964844,268.75,268.0719909667969,281.8320617675781,293.4115295410156,291.1361694335937,0.0,0.0,0.8307519555091858,0.8307519555091858,1.0,1.0,-0.8957789540290833,0.4210050106048584,0.4747739434242248,0.0448287688195705,0.0,0.0,0.0,24.257043838500977,60.0,1.2948225736618042,-8410.177734375,77.77789306640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90301513671875,306.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3158287405967712,0.3158334493637085,-4.719506250694394e-06,0.0,0.0,0.0,0.0,14.655391693115234,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8405456542969,0.0,0.0,0.0006597636966034,293.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0006947629735805,292.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7635192871094,0.0,0.0,0.0005131495418027,292.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1626281738281,0.3806632757186889,0.0,0.0006947634392417,293.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0032956562936306,291.1416931152344,294.1499938964844,268.7265930175781,268.0526733398437,280.791748046875,291.8578186035156,291.1465148925781,0.0,0.0,0.6646015644073486,0.6646015644073486,1.0,1.0,-0.0087871951982378,0.008468241430819,0.0003189536801073,-0.0103237004950642,0.0,0.0,0.0,-0.0463970601558685,60.0,-21.19989776611328,-0.0,-5.264518676995067e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,2.775923348963261e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.434456700094016e-12,6.434527823756531e-12,-7.125476733341631e-17,0.0,0.0,0.0,0.0,4.4532863669086964e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6660461425781,0.0,0.0,0.0002574793761596,293.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0002711381821427,292.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5919494628906,0.0,0.0,0.0002002617402467,292.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9384155273437,0.0,0.0,0.0009713088511489,293.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0012861628783866,291.1485290527344,294.1499938964844,268.7041931152344,268.0342102050781,280.0057678222656,289.8255615234375,291.1425476074219,0.0,0.0,0.4984511435031891,0.4984511435031891,1.0,1.0,-0.0042359656654298,0.0048899259418249,-0.000653960451018,-0.0119414031505584,0.0,0.0,0.0,-0.0234200544655323,60.0,-87.51978302001953,-0.0,-1.3681337804882787e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.434332928155585e-18,-3.434332928155585e-18,-0.0,0.0,0.0,0.0,0.0,-5.775924474868535e-37,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6243591308594,0.0,0.0,9.890033834381028e-05,293.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001041468203766,292.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.55096435546875,0.0,0.0,7.692248618695885e-05,292.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8576354980469,0.0,0.0,0.0001250433851964,293.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004940276849083,291.14874267578125,294.1499938964844,268.6827087402344,268.0166015625,279.7906188964844,287.4000549316406,291.14068603515625,0.0,0.0,0.3323007822036743,0.3323007822036743,1.0,1.0,-0.0013485627714544,0.0017846189439296,-0.000436056201579,-0.013623365201056,0.0,0.0,0.0,-0.0091026639565825,60.0,-55.43401718139648,-0.0,-1.2399546278629714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5960693359375,0.0,0.0,9.408574987901376e-05,293.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.907682397169992e-05,292.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.52313232421875,0.0,0.0,7.317780546145514e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8328552246094,0.0,0.0,9.948055230779572e-05,293.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.000469977792818,291.1488647460937,294.1499938964844,268.6621398925781,267.9997863769531,279.6643371582031,285.18951416015625,291.1395874023437,0.0,0.0,0.1661503911018371,0.1661503911018371,1.0,1.0,-0.0012539239833131,0.0004888944095,0.0007650295156054,-0.0147894294932484,0.0,0.0,0.0,-0.0090305097401142,60.0,-32.73314666748047,-0.0,-1.071644248895609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.568359375,0.0,0.0,9.39620440476574e-05,293.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.89465625025332e-05,292.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4958801269531,0.0,0.0,7.308159547392279e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8099060058594,0.0,0.0,9.895370749291033e-05,292.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004693598893936,291.1489562988281,294.1499938964844,268.6424865722656,267.9837341308594,279.54180908203125,283.2474670410156,291.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513201218098,2.296664902701196e-08,0.0012512971879914,-0.0151850609108805,0.0,0.0,0.0,-0.0091691128909587,60.0,-24.12424659729004,-0.0,-1.0678144235498621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.54083251953125,0.0,0.0,9.393131040269508e-05,293.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.89141917671077e-05,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.46881103515625,0.0,0.0,7.305768667720258e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.787109375,0.0,0.0,9.891454101307318e-05,292.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004692063375841,291.1490783691406,294.1499938964844,268.6236877441406,267.96844482421875,279.4205017089844,281.54180908203125,291.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510441010817,6.216476222675737e-09,0.0012510378146544,-0.0150899514555931,0.0,0.0,0.0,-0.0091512911021709,60.0,-21.02249526977539,-0.0,-1.067098693852131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.51348876953125,0.0,0.0,9.390036575496195e-05,293.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.888161002891138e-05,292.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.44189453125,0.0,0.0,7.303361780941486e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76446533203125,0.0,0.0,9.888179192785174e-05,292.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004690517671406,291.1492004394531,294.1499938964844,268.605712890625,267.95391845703125,279.3003845214844,280.0431823730469,291.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506318744271,6.177653499861435e-09,0.0012506255879998,-0.0149888722226023,0.0,0.0,0.0,-0.0091317314654588,60.0,-19.897602081298828,-0.0,-1.0663955407608229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.486328125,0.0,0.0,9.386781312059612e-05,293.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.884732571663336e-05,292.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4151916503906,0.0,0.0,7.30082974769175e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7419738769531,0.0,0.0,9.88475076155737e-05,292.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004688891640398,291.1492919921875,294.1499938964844,268.58856201171875,267.9400939941406,279.18145751953125,278.725341796875,291.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501983437687,6.1369802573096885e-09,0.0012501922901719,-0.0148824099451303,0.0,0.0,0.0,-0.0091111343353986,60.0,-19.498815536499023,-0.0,-1.065656505261359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4593200683594,0.0,0.0,9.383373253513128e-05,293.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.88114406936802e-05,292.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3886413574219,0.0,0.0,7.298179116332904e-05,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7196350097656,0.0,0.0,9.881162259262057e-05,292.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004687189357355,291.1493835449219,294.1499938964844,268.5722045898437,267.9269714355469,279.0636901855469,277.56610107421875,291.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497446732595,6.094404980672152e-09,0.0012497386196628,-0.014770969748497,0.0,0.0,0.0,-0.0090895742177963,60.0,-19.358142852783203,-0.0,-1.0648831505477577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4325256347656,0.0,0.0,9.379826224176212e-05,293.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.877408592728898e-05,292.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3622741699219,0.0,0.0,7.295420073205605e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6974182128906,0.0,0.0,9.877426055027172e-05,292.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004685417225118,291.14947509765625,294.1499938964844,268.5566101074219,267.9144897460937,278.9471130371094,276.5454406738281,291.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492722598835,6.050081768904647e-09,0.0012492662062868,-0.0146549521014094,0.0,0.0,0.0,-0.0090671284124255,60.0,-19.311119079589844,-0.0,-1.0640782477366885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4058837890625,0.0,0.0,9.376150410389528e-05,293.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.873537783278152e-05,292.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3360595703125,0.0,0.0,7.292561349458992e-05,292.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.67535400390625,0.0,0.0,9.873555973172188e-05,292.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004683581355493,291.1495666503906,294.1499938964844,268.5417175292969,267.9026794433594,278.8316955566406,275.64630126953125,291.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487828498706,6.004161612338521e-09,0.0012487769126892,-0.0145347546786069,0.0,0.0,0.0,-0.0090438732877373,60.0,-19.29678726196289,-0.0,-1.0632446389990949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3794250488281,0.0,0.0,9.372358908876775e-05,293.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.86954546533525e-05,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3100280761719,0.0,0.0,7.289612403837964e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6534423828125,0.0,0.0,9.869562927633524e-05,292.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004681687278207,291.149658203125,294.1499938964844,268.5275573730469,267.8914794921875,278.7174377441406,274.8533630371094,291.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482779566198,5.956793724948284e-09,0.0012482720194384,-0.0144107667729258,0.0,0.0,0.0,-0.0090198852121829,60.0,-19.293701171875,-0.0,-1.0623850954516457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3531188964844,0.0,0.0,9.368463361170144e-05,293.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.865442552836612e-05,292.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2841796875,0.0,0.0,7.286582695087418e-05,292.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6316833496094,0.0,0.0,9.865460742730647e-05,292.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004679741396103,291.1497497558594,294.1499938964844,268.5140380859375,267.880859375,278.6043395996094,274.1536865234375,291.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477592099457,5.9081255443516065e-09,0.0012477533891797,-0.0142833748832345,0.0,0.0,0.0,-0.0089952386915683,60.0,-19.294004440307617,-0.0,-1.0615023171567373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3270263671875,0.0,0.0,9.364474681206048e-05,293.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.861242870101704e-05,292.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.25848388671875,0.0,0.0,7.28348022676073e-05,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61004638671875,0.0,0.0,9.86126033239998e-05,292.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004677748947869,291.1498413085937,294.1499938964844,268.5011901855469,267.870849609375,278.492431640625,273.5354919433594,291.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472281232476,5.858300511363268e-09,0.0012472223024815,-0.0141529534012079,0.0,0.0,0.0,-0.0089700063690543,60.0,-19.29492950439453,-0.0,-1.0605988620682184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3010559082031,0.0,0.0,9.360405238112436e-05,293.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.856957331066953e-05,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.23297119140625,0.0,0.0,7.28031518519856e-05,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.58856201171875,0.0,0.0,9.856974793365224e-05,292.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004675716045312,291.14990234375,294.1499938964844,268.4889831542969,267.8613586425781,278.3816223144531,272.9889831542969,291.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466862099245,5.807459846352003e-09,0.0012466803891584,-0.0140198739245533,0.0,0.0,0.0,-0.008944259956479,60.0,-19.295520782470703,-0.0,-1.059677359194211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2752990722656,0.0,0.0,9.356265218229964e-05,293.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.852597577264532e-05,292.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2076416015625,0.0,0.0,7.277094846358523e-05,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5672302246094,0.0,0.0,9.852615039562806e-05,292.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004673648218158,291.1499938964844,294.1499938964844,268.47735595703125,267.8524169921875,278.2720031738281,272.5052185058594,291.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461349833756,5.755741216972865e-09,0.0012461291626095,-0.0138844950124621,0.0,0.0,0.0,-0.0089180683717131,60.0,-19.295455932617188,-0.0,-1.0587403664885644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.24969482421875,0.0,0.0,9.352065535495058e-05,293.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.848175250226632e-05,292.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.18243408203125,0.0,0.0,7.273828668985516e-05,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5460205078125,0.0,0.0,9.848191984929144e-05,292.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004671550123021,291.1500549316406,294.1499938964844,268.46630859375,267.843994140625,278.1634826660156,272.0765686035156,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455757241696,5.703278294078018e-09,0.0012455700198188,-0.0137471668422222,0.0,0.0,0.0,-0.0088914996013045,60.0,-19.294658660888672,-0.0,-1.0577902997965793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
