time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847080,292.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2242736816406,0.0,0.0,9.347816376248376e-05,293.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.84370126388967e-05,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1574401855469,0.0,0.0,7.270523929037154e-05,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.52496337890625,0.0,0.0,9.843717998592184e-05,292.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004669427871704,291.1501159667969,294.1499938964844,268.4557800292969,267.8360290527344,278.0561218261719,271.6960754394531,291.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012450099457055,5.650202528073578e-09,0.0012450042413547,-0.0136082340031862,0.0,0.0,0.0,-0.0088646207004785,60.0,-19.29312896728516,-0.0,-1.0568295749635581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1990051269531,0.0,0.0,9.343528654426336e-05,293.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.839185804594308e-05,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.132568359375,0.0,0.0,7.267188630066812e-05,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5040283203125,0.0,0.0,9.83920253929682e-05,292.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.000466728612082,291.1501770019531,294.1499938964844,268.44580078125,267.8285217285156,277.9498596191406,271.3583984375,291.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444389285519,5.5966387080275134e-09,0.0012444333406165,-0.0134680224582552,0.0,0.0,0.0,-0.0088374949991703,60.0,-19.29090118408203,-0.0,-1.0558603946719813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.17388916015625,0.0,0.0,9.33921110117808e-05,293.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.834639058681204e-05,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1078796386719,0.0,0.0,7.263830775627866e-05,292.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4832458496094,0.0,0.0,9.83465652097948e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004665129526983,291.15020751953125,294.1499938964844,268.436279296875,267.82147216796875,277.8447265625,271.0578918457031,291.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438640696927,5.5427098466509506e-09,0.0012438584817573,-0.0133268553763628,0.0,0.0,0.0,-0.0088101839646697,60.0,-19.288021087646484,-0.0,-1.0548850326586034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1489562988281,0.0,0.0,9.334874630440028e-05,293.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.830072667682543e-05,292.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0833740234375,0.0,0.0,7.260457641677931e-05,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46258544921875,0.0,0.0,9.830089402385056e-05,292.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004662963037844,291.1502685546875,294.1499938964844,268.42724609375,267.8148193359375,277.7406921386719,270.7905578613281,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432865332812,5.4885349598521316e-09,0.001243281061761,-0.0131850419566035,0.0,0.0,0.0,-0.0087827481329441,60.0,-19.28453063964844,-0.0,-1.0539056916059053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1241760253906,0.0,0.0,9.330527245765552e-05,293.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.825493907555938e-05,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0589904785156,0.0,0.0,7.25707650417462e-05,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44207763671875,0.0,0.0,9.82551064225845e-05,292.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004660791310016,291.1502990722656,294.1499938964844,268.41864013671875,267.8085632324219,277.63775634765625,270.5520324707031,291.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427074834704,5.434225958111938e-09,0.0012427021283656,-0.0130428783595561,0.0,0.0,0.0,-0.0087552443146705,60.0,-19.28047752380371,-0.0,-1.052924361033547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0995788574219,0.0,0.0,9.326177678303792e-05,293.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.820913692237808e-05,292.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0347900390625,0.0,0.0,7.253693183884025e-05,292.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.42169189453125,0.0,0.0,9.820930426940322e-05,292.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004658618709072,291.1503295898437,294.1499938964844,268.4104309082031,267.8026733398437,277.5359191894531,270.3393249511719,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421283172443,5.379892975554412e-09,0.0012421229621395,-0.0129006505012512,0.0,0.0,0.0,-0.0087277283892035,60.0,-19.27590751647949,-0.0,-1.0519431015154625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0751037597656,0.0,0.0,9.321834659203888e-05,293.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.816340752877296e-05,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0107421875,0.0,0.0,7.25031568435952e-05,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4014587402344,0.0,0.0,9.816356759984046e-05,292.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.000465644930955,291.1503601074219,294.1499938964844,268.4026184082031,267.797119140625,277.4351806640625,270.1490783691406,291.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415499659255,5.325642149500709e-09,0.0012415446108207,-0.0127586368471384,0.0,0.0,0.0,-0.0087002543732523,60.0,-19.2708683013916,-0.0,-1.0509636894084909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0508117675781,0.0,0.0,9.317506192019208e-05,293.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.811782365432008e-05,292.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9868469238281,0.0,0.0,7.246949098771438e-05,292.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3813171386719,0.0,0.0,9.81179837253876e-05,292.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004654287185985,291.150390625,294.1499938964844,268.3951721191406,267.7918701171875,277.3354797363281,269.9789123535156,291.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409735936671,5.2715720677554145e-09,0.0012409682385623,-0.0126170963048934,0.0,0.0,0.0,-0.0086728716269135,60.0,-19.26540184020996,-0.0,-1.0499880431780185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0267028808594,0.0,0.0,9.313199552707374e-05,293.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.80724798864685e-05,292.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9631042480469,0.0,0.0,7.24359997548163e-05,292.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.361328125,0.0,0.0,9.8072639957536e-05,292.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004652136121876,291.1504211425781,294.1499938964844,268.3880310058594,267.78692626953125,277.23687744140625,269.826416015625,291.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012404001317918,5.217780874033906e-09,0.0012403948931023,-0.0124762840569019,0.0,0.0,0.0,-0.008645630441606,60.0,-19.25955390930176,-0.0,-1.0490178681266117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0027160644531,0.0,0.0,9.308922744821756e-05,293.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.80274417088367e-05,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93951416015625,0.0,0.0,7.240273407660425e-05,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3414611816406,0.0,0.0,9.802760177990422e-05,292.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004649999900721,291.1504211425781,294.1499938964844,268.3812255859375,267.7822570800781,277.1393127441406,269.6894836425781,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398305116221,5.164359606624202e-09,0.0012398253893479,-0.0123364403843879,0.0,0.0,0.0,-0.008618576452136,60.0,-19.253368377685547,-0.0,-1.0480547985025625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9788818359375,0.0,0.0,9.304683044319972e-05,293.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.798278915695846e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.91607666015625,0.0,0.0,7.236975943669677e-05,292.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3217468261719,0.0,0.0,9.798294922802596e-05,292.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.000464788172394,291.1504211425781,294.1499938964844,268.3746643066406,267.7778625488281,277.0428161621094,269.5663757324219,291.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392658973112,5.111395751100645e-09,0.0012392607750371,-0.0121977925300598,0.0,0.0,0.0,-0.0085917534306645,60.0,-19.24688720703125,-0.0,-1.0471003974998896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9552307128906,0.0,0.0,9.300486271968111e-05,293.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.793860226636752e-05,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.892822265625,0.0,0.0,7.233711221488193e-05,292.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3021240234375,0.0,0.0,9.793875506147742e-05,292.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004645785375032,291.1504211425781,294.1499938964844,268.36834716796875,267.7736511230469,276.94732666015625,269.45556640625,291.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387069873511,5.058972796234684e-09,0.0012387019814923,-0.012060560286045,0.0,0.0,0.0,-0.0085652051493525,60.0,-19.24015045166016,-0.0,-1.0461562283126113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.93170166015625,0.0,0.0,9.296338976128028e-05,293.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.78949319687672e-05,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.86968994140625,0.0,0.0,7.230485789477825e-05,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2826538085937,0.0,0.0,9.78950847638771e-05,292.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004643714055418,291.150390625,294.1499938964844,268.3622741699219,267.7696533203125,276.8528747558594,269.3556823730469,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381548294797,5.007169789905674e-09,0.0012381498236209,-0.0119249504059553,0.0,0.0,0.0,-0.0085389707237482,60.0,-19.233198165893555,-0.0,-1.0452235699176526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9083557128906,0.0,0.0,9.292247705161572e-05,293.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.7851843747776e-05,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8467102050781,0.0,0.0,7.227304013213143e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2633056640625,0.0,0.0,9.78519965428859e-05,292.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004641670093405,291.150390625,294.1499938964844,268.3563842773437,267.7658386230469,276.7594299316406,269.2655029296875,291.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376098893582,4.95606133910087e-09,0.0012376049999147,-0.0117911584675312,0.0,0.0,0.0,-0.0085130874067544,60.0,-19.22607040405273,-0.0,-1.0443038434004849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8851318359375,0.0,0.0,9.288217552239077e-05,293.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.780940308701248e-05,292.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8238525390625,0.0,0.0,7.224169530672953e-05,292.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2440795898437,0.0,0.0,9.780956315807998e-05,292.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004639656981453,291.1503601074219,294.1499938964844,268.3506774902344,267.7621765136719,276.6669921875,269.18389892578125,291.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370732147246,4.905718498093847e-09,0.0012370683252811,-0.011659369803965,0.0,0.0,0.0,-0.0084875924512743,60.0,-19.218809127807617,-0.0,-1.0433983277380321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.862060546875,0.0,0.0,9.28425433812663e-05,293.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.776766819413751e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8011779785156,0.0,0.0,7.221086707431823e-05,292.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2249450683594,0.0,0.0,9.77678209892474e-05,292.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004637677338905,291.1502990722656,294.1499938964844,268.3450927734375,267.7586364746094,276.5755615234375,269.1100158691406,291.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012365453876554,4.856208324355293e-09,0.0012365404982119,-0.0115297604352235,0.0,0.0,0.0,-0.0084625193849205,60.0,-19.21144676208496,-0.0,-1.0425081597986718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8391418457031,0.0,0.0,9.280362428398804e-05,293.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.772668272489682e-05,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.77862548828125,0.0,0.0,7.218059909064323e-05,292.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2059631347656,0.0,0.0,9.772683552000672e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004635733203031,291.1502685546875,294.1499938964844,268.3396301269531,267.7552185058594,276.485107421875,269.0429382324219,291.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012360271066427,4.807594322642217e-09,0.0012360223336145,-0.0114024961367249,0.0,0.0,0.0,-0.0084378998726606,60.0,-19.204025268554688,-0.0,-1.0416344053965076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8163757324219,0.0,0.0,9.276547643821688e-05,293.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.768651216290893e-05,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7562255859375,0.0,0.0,7.215092045953497e-05,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1871032714844,0.0,0.0,9.76866649580188e-05,292.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004633827484212,291.15020751953125,294.1499938964844,268.3342590332031,267.7518615722656,276.3956298828125,268.98199462890625,291.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012355190701782,4.7599364449979475e-09,0.00123551429715,-0.0112777333706617,0.0,0.0,0.0,-0.0084137637168169,60.0,-19.196578979492188,-0.0,-1.0407782724541904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7937316894531,0.0,0.0,9.272812894778326e-05,293.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.764718561200424e-05,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7339782714844,0.0,0.0,7.212188211269677e-05,292.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683349609375,0.0,0.0,9.764733840711416e-05,292.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004631962219718,291.150146484375,294.1499938964844,268.3289489746094,267.7485656738281,276.3070983886719,268.9265441894531,291.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350217439234,4.713289758484507e-09,0.0012350169708952,-0.0111556192860007,0.0,0.0,0.0,-0.0083901407197117,60.0,-19.18914222717285,-0.0,-1.0399406136230029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.771240234375,0.0,0.0,9.269164002034812e-05,293.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.760876127984376e-05,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7118530273437,0.0,0.0,7.209349860204384e-05,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14971923828125,0.0,0.0,9.760891407495365e-05,292.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004630139446817,291.1500549316406,294.1499938964844,268.3236694335937,267.7453308105469,276.21954345703125,268.8759460449219,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012345358263701,4.667708441985496e-09,0.0012345311697572,-0.0110362917184829,0.0,0.0,0.0,-0.0083670569583773,60.0,-19.181751251220703,-0.0,-1.039122423662775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7489013671875,0.0,0.0,9.265604603569956e-05,293.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.757127554621547e-05,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6898803710937,0.0,0.0,7.206581358332187e-05,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1311950683594,0.0,0.0,9.757142834132536e-05,292.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004628361493814,291.1499938964844,294.1499938964844,268.3183898925781,267.7420959472656,276.13287353515625,268.8296203613281,291.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012340617831796,4.6232417894032105e-09,0.0012340571265667,-0.0109198838472366,0.0,0.0,0.0,-0.0083445375785231,60.0,-19.17444229125977,-0.0,-1.0383246262790637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7266845703125,0.0,0.0,9.262137609766796e-05,293.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.753477206686512e-05,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.66802978515625,0.0,0.0,7.20388488844037e-05,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,9.75349175860174e-05,292.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004626629815902,291.1498718261719,294.1499938964844,268.3131103515625,267.73883056640625,276.04718017578125,268.78729248046875,291.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336000800132,4.579935986015471e-09,0.0012335955398157,-0.0108065130189061,0.0,0.0,0.0,-0.0083226067945361,60.0,-19.1672420501709,-0.0,-1.0375478609603308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7046203613281,0.0,0.0,9.258768113795668e-05,293.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.749928722158074e-05,292.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64630126953125,0.0,0.0,7.201264088507742e-05,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.094482421875,0.0,0.0,9.749943274073304e-05,292.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004624946450348,291.1497802734375,294.1499938964844,268.3077697753906,267.73553466796875,275.9623718261719,268.74835205078125,291.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331512989476,4.537837217100105e-09,0.00123314675875,-0.0106963030993938,0.0,0.0,0.0,-0.008301286958158,60.0,-19.160194396972656,-0.0,-1.0367930514121326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68267822265625,0.0,0.0,9.255497570848092e-05,293.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.74648501141928e-05,292.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.624755859375,0.0,0.0,7.198720413725823e-05,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0763244628906,0.0,0.0,9.74649956333451e-05,292.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004623312852345,291.149658203125,294.1499938964844,268.3023681640625,267.7322082519531,275.87847900390625,268.712646484375,291.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012327157892286,4.496984562507578e-09,0.0012327112490311,-0.0105893528088927,0.0,0.0,0.0,-0.0082805976271629,60.0,-19.1533203125,-0.0,-1.0360609081772057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.660888671875,0.0,0.0,9.252330346498638e-05,293.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.74314971244894e-05,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6033020019531,0.0,0.0,7.196257502073422e-05,292.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0582580566406,0.0,0.0,9.743164264364168e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004621730768121,291.1495361328125,294.1499938964844,268.2968444824219,267.728759765625,275.79547119140625,268.6796264648437,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322940165176,4.457419322534406e-09,0.0012322895927354,-0.0104857748374342,0.0,0.0,0.0,-0.0082605611532926,60.0,-19.146657943725582,-0.0,-1.0353520707440113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.63922119140625,0.0,0.0,9.249269351130351e-05,293.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.739926463225856e-05,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5820007324219,0.0,0.0,7.1938760811463e-05,292.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.040283203125,0.0,0.0,9.739940287545323e-05,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004620201652869,291.1493835449219,294.1499938964844,268.29119873046875,267.7252197265625,275.7133178710937,268.64923095703125,291.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012318863300606,4.419177024317378e-09,0.0012318819062784,-0.0103856595233082,0.0,0.0,0.0,-0.0082411943003535,60.0,-19.140235900878903,-0.0,-1.0346671075467385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6177062988281,0.0,0.0,9.246317495126276e-05,293.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.736817446537316e-05,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5608215332031,0.0,0.0,7.191580516519025e-05,292.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0224304199219,0.0,0.0,9.736831998452544e-05,292.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.000461872696178,291.14923095703125,294.1499938964844,268.285400390625,267.7215576171875,275.6320495605469,268.6210021972656,290.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012314931955188,4.3822967477069605e-09,0.0012314887717366,-0.0102891083806753,0.0,0.0,0.0,-0.0082225166261196,60.0,-19.134092330932617,-0.0,-1.0340068712366701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5963134765625,0.0,0.0,9.24347623367794e-05,293.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.733825572766364e-05,292.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5397644042969,0.0,0.0,7.189370808191597e-05,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00469970703125,0.0,0.0,9.733840124681592e-05,292.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004617307859007,291.1490783691406,294.1499938964844,268.2794494628906,267.7177429199219,275.5516357421875,268.5948486328125,290.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311148457229,4.346803361698903e-09,0.001231110538356,-0.0101961884647607,0.0,0.0,0.0,-0.0082045421004295,60.0,-19.12824249267578,-0.0,-1.033371574976627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5750427246094,0.0,0.0,9.240749204764144e-05,293.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.730954479891808e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51885986328125,0.0,0.0,7.187249866547063e-05,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.987060546875,0.0,0.0,9.730968304211274e-05,292.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004615945799741,291.1488952636719,294.1499938964844,268.27325439453125,267.7137145996094,275.4720764160156,268.5704650878906,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307517463341,4.312736834322095e-09,0.0012307474389672,-0.0101070031523704,0.0,0.0,0.0,-0.0081872902810573,60.0,-19.12272834777832,-0.0,-1.032762071417892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.55389404296875,0.0,0.0,9.238139318767936e-05,293.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.728205623105168e-05,292.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.498046875,0.0,0.0,7.185219146776944e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.96954345703125,0.0,0.0,9.728219447424637e-05,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004614641948137,291.1487121582031,294.1499938964844,268.266845703125,267.70953369140625,275.393310546875,268.54766845703125,290.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304041301831,4.280125143196756e-09,0.0012303998228162,-0.0100216269493103,0.0,0.0,0.0,-0.0081707742065191,60.0,-19.117576599121094,-0.0,-1.0321787868861065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.53289794921875,0.0,0.0,9.23564803088084e-05,293.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.725581912789494e-05,292.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4773864746094,0.0,0.0,7.183281559264287e-05,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9521179199219,0.0,0.0,9.725596464704722e-05,292.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004613397468347,291.14849853515625,294.1499938964844,268.2601623535156,267.705078125,275.3153686523437,268.5262756347656,290.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300723465159,4.249000262745994e-09,0.001230068039149,-0.0099401427432894,0.0,0.0,0.0,-0.0081550125032663,60.0,-19.11281967163086,-0.0,-1.0316222187611856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5119934082031,0.0,0.0,9.233277523890138e-05,293.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.723085531732067e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45684814453125,0.0,0.0,7.181437831604853e-05,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9347839355469,0.0,0.0,9.723100083647296e-05,292.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004612213233485,291.1482849121094,294.1499938964844,268.2532043457031,267.7004089355469,275.2382202148437,268.5061950683594,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012297566281631,4.219382176984254e-09,0.0012297524372115,-0.0098626026883721,0.0,0.0,0.0,-0.0081400126218795,60.0,-19.10848045349121,-0.0,-1.0310927933687709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912414550781,0.0,0.0,9.231030708178878e-05,293.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.720720117911696e-05,292.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4364013671875,0.0,0.0,7.179690874181688e-05,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9175720214844,0.0,0.0,9.720733942231163e-05,292.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004611090989783,291.1480712890625,294.1499938964844,268.2459411621094,267.6954345703125,275.1618347167969,268.4871520996094,290.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229457440786,4.1913121862080516e-09,0.0012294532498344,-0.0097891157492995,0.0,0.0,0.0,-0.0081257978454232,60.0,-19.10459327697754,-0.0,-1.0305911501973244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4706115722656,0.0,0.0,9.228909038938582e-05,293.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.71848567132838e-05,292.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4161071777344,0.0,0.0,7.178040686994791e-05,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90045166015625,0.0,0.0,9.718499495647848e-05,292.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004610031319316,291.1478271484375,294.1499938964844,268.2383117675781,267.690185546875,275.0862731933594,268.4692077636719,290.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012291749007999,4.1648009485584225e-09,0.0012291707098484,-0.0097197107970714,0.0,0.0,0.0,-0.0081123718991875,60.0,-19.101179122924805,-0.0,-1.0301175024096665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4500732421875,0.0,0.0,9.226916154148056e-05,293.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.71638728515245e-05,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959350585937,0.0,0.0,7.176490180427209e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8834228515625,0.0,0.0,9.716400381876156e-05,292.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004609035677276,291.1475524902344,294.1499938964844,268.2303466796875,267.6846008300781,275.01141357421875,268.4520568847656,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289094738662,4.139895537491611e-09,0.0012289052829146,-0.0096545079723,0.0,0.0,0.0,-0.0080997599288821,60.0,-19.09827423095703,-0.0,-1.0296727026570809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4296875,0.0,0.0,9.225052053807305e-05,293.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.714424231788144e-05,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3758544921875,0.0,0.0,7.175040809670463e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8664855957031,0.0,0.0,9.714437328511848e-05,292.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.000460810464574,291.14727783203125,294.1499938964844,268.2219543457031,267.6786804199219,274.9373474121094,268.4357604980469,290.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012286611599847,4.116601726167346e-09,0.0012286570854485,-0.0095935249701142,0.0,0.0,0.0,-0.008087963797152,60.0,-19.095903396606445,-0.0,-1.0292567509395668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4093933105469,0.0,0.0,9.223320375895128e-05,293.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.712600876810028e-05,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3559265136719,0.0,0.0,7.173694029916078e-05,292.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84967041015625,0.0,0.0,9.712613973533736e-05,292.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004607239679899,291.1470031738281,294.1499938964844,268.2131652832031,267.6723937988281,274.86395263671875,268.4200744628906,290.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012284306576475,4.094963035328192e-09,0.0012284264666959,-0.009536875411868,0.0,0.0,0.0,-0.0080770058557391,60.0,-19.09408569335937,-0.0,-1.028870428854134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3892517089844,0.0,0.0,9.221723303198814e-05,293.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.71091867540963e-05,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3360900878906,0.0,0.0,7.172451296355575e-05,292.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8329467773437,0.0,0.0,9.710932499729096e-05,292.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004606441943906,291.1466979980469,294.1499938964844,268.20391845703125,267.66571044921875,274.79132080078125,268.4049987792969,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282179668545,4.075002557613061e-09,0.0012282138923183,-0.0094846179708838,0.0,0.0,0.0,-0.0080668972805142,60.0,-19.092872619628903,-0.0,-1.0285142337806977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.36920166015625,0.0,0.0,9.220263018505648e-05,293.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.709381265565752e-05,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3163757324219,0.0,0.0,7.171315519372001e-05,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8163146972656,0.0,0.0,9.70939436228946e-05,292.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004605712310876,291.1463928222656,294.1499938964844,268.1941833496094,267.6585998535156,274.7193603515625,268.3904113769531,290.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280234368517,4.056748270642174e-09,0.0012280193623155,-0.00943682808429,0.0,0.0,0.0,-0.0080576539039611,60.0,-19.092266082763672,-0.0,-1.028188520990625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
