time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849420,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3492736816406,0.0,0.0,9.218941704602912e-05,293.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.70798937487416e-05,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967529296875,0.0,0.0,7.170288154156879e-05,292.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7997741699219,0.0,0.0,9.708002471597864e-05,292.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004605052236001,291.14605712890625,294.1499938964844,268.1839599609375,267.65106201171875,274.6481018066406,268.3761901855469,290.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278474168851,4.040229928392591e-09,0.0012278433423489,-0.0093935821205377,0.0,0.0,0.0,-0.0080492887645959,60.0,-19.09231376647949,-0.0,-1.0278938589181053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3294677734375,0.0,0.0,9.217761544277892e-05,293.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.706746641313656e-05,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2772521972656,0.0,0.0,7.169369928305969e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7833251953125,0.0,0.0,9.706759738037364e-05,292.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004604462592396,291.1457214355469,294.1499938964844,268.1732177734375,267.6430358886719,274.5775146484375,268.3623046875,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276902562007,4.025477728930582e-09,0.0012276862980797,-0.0093549601733684,0.0,0.0,0.0,-0.0080418186262249,60.0,-19.093036651611328,-0.0,-1.0276307449430533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.30975341796875,0.0,0.0,9.216725447913632e-05,293.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.705655975267292e-05,292.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.25787353515625,0.0,0.0,7.168564479798079e-05,292.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7669677734375,0.0,0.0,9.705669071990997e-05,292.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004603945126291,291.1453552246094,294.1499938964844,268.1618957519531,267.6345520019531,274.5075988769531,268.34869384765625,290.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275523040443,4.012523646679256e-09,0.0012275483459234,-0.0093210460618138,0.0,0.0,0.0,-0.0080352583900094,60.0,-19.09447479248047,-0.0,-1.0273998185539313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2901611328125,0.0,0.0,9.21583632589318e-05,293.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.704719559522346e-05,292.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386169433594,0.0,0.0,7.16787253622897e-05,292.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507019042969,0.0,0.0,9.70473192865029e-05,292.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004603501001838,291.1449584960937,294.1499938964844,268.1499938964844,267.6255187988281,274.43829345703125,268.33526611328125,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227433909662,4.001400988329351e-09,0.0012274298351258,-0.0092919263988733,0.0,0.0,0.0,-0.0080296266824007,60.0,-19.09663391113281,-0.0,-1.0272015771306545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.27069091796875,0.0,0.0,9.215095633408056e-05,293.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.703939576866104e-05,292.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2194519042969,0.0,0.0,7.167296280385926e-05,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345275878906,0.0,0.0,9.703951945994048e-05,292.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004603131092153,291.1445617675781,294.1499938964844,268.1374816894531,267.615966796875,274.36968994140625,268.3219909667969,290.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273353058844,3.992135955144249e-09,0.0012273312313482,-0.0092676701024174,0.0,0.0,0.0,-0.0080249356105923,60.0,-19.09960556030273,-0.0,-1.0270365891074108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513122558594,0.0,0.0,9.214501187670976e-05,293.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.703313844511284e-05,292.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2004089355469,0.0,0.0,7.166834257077426e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71844482421875,0.0,0.0,9.70332621363923e-05,292.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004602834233082,291.1441650390625,294.1499938964844,268.124267578125,267.6058654785156,274.3016357421875,268.3087463378906,290.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272561434656,3.984696128611631e-09,0.0012272521853446,-0.0092481933534145,0.0,0.0,0.0,-0.008021168410778,60.0,-19.10332489013672,-0.0,-1.026904143941465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320556640625,0.0,0.0,9.214049350703136e-05,293.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.702837269287556e-05,292.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18145751953125,0.0,0.0,7.16648282832466e-05,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7024230957031,0.0,0.0,9.702850366011262e-05,292.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004602608387358,291.14373779296875,294.1499938964844,268.1104431152344,267.59527587890625,274.2342224121094,268.2955017089844,290.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271959567442,3.979033103007623e-09,0.0012271918822079,-0.0092333676293492,0.0,0.0,0.0,-0.0080183017998933,60.0,-19.107891082763672,-0.0,-1.0268033889815342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2129211425781,0.0,0.0,9.213735756929964e-05,293.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.702507668407634e-05,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.16259765625,0.0,0.0,7.166239083744586e-05,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6865234375,0.0,0.0,9.702520037535578e-05,292.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.000460245180875,291.1432800292969,294.1499938964844,268.0959777832031,267.58416748046875,274.1673583984375,268.2822265625,290.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271541636437,3.975100693054401e-09,0.0012271502055227,-0.0092230718582868,0.0,0.0,0.0,-0.0080163106322288,60.0,-19.113231658935547,-0.0,-1.026733542630609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19384765625,0.0,0.0,9.213557495968416e-05,293.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.702319948701188e-05,292.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14385986328125,0.0,0.0,7.166100840549916e-05,292.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706848144531,0.0,0.0,9.702332317829132e-05,292.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004602362751029,291.142822265625,294.1499938964844,268.0809631347656,267.5726013183594,274.10107421875,268.26885986328125,290.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271305313333,3.9728624834367565e-09,0.0012271265732124,-0.0092172110453248,0.0,0.0,0.0,-0.0080151781439781,60.0,-19.11939239501953,-0.0,-1.0266939654002273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1749267578125,0.0,0.0,9.213512385031208e-05,293.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.702272654976696e-05,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1252136230469,0.0,0.0,7.166065188357607e-05,292.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.65496826171875,0.0,0.0,9.70228502410464e-05,292.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004602340341079,291.142333984375,294.1499938964844,268.0653381347656,267.560546875,274.0353698730469,268.25537109375,290.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271244777366,3.972279394304223e-09,0.0012271205196157,-0.0092156855389475,0.0,0.0,0.0,-0.0080148838460445,60.0,-19.12630081176757,-0.0,-1.0266838756933796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15606689453125,0.0,0.0,9.213597513735294e-05,293.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.70236214925535e-05,292.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.106689453125,0.0,0.0,7.166131399571896e-05,292.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6392822265625,0.0,0.0,9.702374518383294e-05,292.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004602382832672,291.141845703125,294.1499938964844,268.0491943359375,267.5480651855469,273.97021484375,268.24169921875,290.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271357700228,3.973322559858161e-09,0.0012271318119019,-0.0092184152454137,0.0,0.0,0.0,-0.0080154128372669,60.0,-19.13393783569336,-0.0,-1.0267028471844244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1373291015625,0.0,0.0,9.21381069929339e-05,293.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.702586248749868e-05,292.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0882568359375,0.0,0.0,7.166297291405499e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62371826171875,0.0,0.0,9.702598617877813e-05,292.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004602489061653,291.1413269042969,294.1499938964844,268.03253173828125,267.53515625,273.9055480957031,268.22784423828125,290.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271641753613,3.9759626702107215e-09,0.0012271602172404,-0.0092253275215625,0.0,0.0,0.0,-0.0080167511478066,60.0,-19.142253875732425,-0.0,-1.026750311439173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.11871337890625,0.0,0.0,9.214149758918212e-05,293.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.702943498268723e-05,292.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0699157714844,0.0,0.0,7.166560681071132e-05,292.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60821533203125,0.0,0.0,9.702955867396668e-05,292.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004602658445946,291.14080810546875,294.1499938964844,268.0153503417969,267.5218200683594,273.8414306640625,268.2137451171875,290.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272093445062,3.9801810736150856e-09,0.0012272053863853,-0.0092363711446523,0.0,0.0,0.0,-0.0080188885331153,60.0,-19.15130043029785,-0.0,-1.0268259131862578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10015869140625,0.0,0.0,9.214613237418234e-05,293.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.703431715024637e-05,292.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0516662597656,0.0,0.0,7.166921568568796e-05,292.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928039550781,0.0,0.0,9.703443356556818e-05,292.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0004602890112437,291.1402587890625,294.1499938964844,267.99774169921875,267.50811767578125,273.7778015136719,268.19940185546875,290.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272710446268,3.985952456986297e-09,0.0012272670865058,-0.0092514809221029,0.0,0.0,0.0,-0.0080218128859996,60.0,-19.16097068786621,-0.0,-1.0269292971543109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08172607421875,0.0,0.0,9.2152004071977e-05,293.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.70404944382608e-05,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0335388183594,0.0,0.0,7.167377771111205e-05,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5774841308594,0.0,0.0,9.704061812954023e-05,292.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004603183479048,291.1396789550781,294.1499938964844,267.9796447753906,267.4940185546875,273.7146911621094,268.1847839355469,290.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227349275723,3.993265274004898e-09,0.0012273453176021,-0.0092706251889467,0.0,0.0,0.0,-0.0080255176872015,60.0,-19.17131996154785,-0.0,-1.027060179126238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0633850097656,0.0,0.0,9.215909813065082e-05,293.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.704796684673056e-05,292.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0154724121094,0.0,0.0,7.16792928869836e-05,292.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5622253417969,0.0,0.0,9.70480832620524e-05,292.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004603537672664,291.1390686035156,294.1499938964844,267.9611511230469,267.4795837402344,273.65203857421875,268.1698913574219,290.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274438049644,4.0021017611024945e-09,0.0012274397304281,-0.0092937601730227,0.0,0.0,0.0,-0.0080299936234951,60.0,-19.182247161865234,-0.0,-1.0272182748849445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0451354980469,0.0,0.0,9.21673999982886e-05,293.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.70567125477828e-05,292.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9975280761719,0.0,0.0,7.1685753937345e-05,292.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5470275878906,0.0,0.0,9.705682896310464e-05,292.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0004603952693287,291.1384582519531,294.1499938964844,267.9422607421875,267.4647827148437,273.5898742675781,268.1546630859375,290.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275543995201,4.012455701030149e-09,0.0012275503249838,-0.0093208663165569,0.0,0.0,0.0,-0.0080352388322353,60.0,-19.193809509277344,-0.0,-1.0274034423218836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0269775390625,0.0,0.0,9.217691695084795e-05,293.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.706673154141754e-05,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.97967529296875,0.0,0.0,7.169315358623862e-05,292.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5319519042969,0.0,0.0,9.706684795673937e-05,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.00046044276678,291.1378479003906,294.1499938964844,267.9230041503906,267.4496765136719,273.5281677246094,268.1391296386719,290.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276810593903,4.024316435646824e-09,0.0012276771012693,-0.0093519166111946,0.0,0.0,0.0,-0.0080412458628416,60.0,-19.20590782165528,-0.0,-1.0276156103827817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0089111328125,0.0,0.0,9.218763443641365e-05,293.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.707801655167714e-05,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9619140625,0.0,0.0,7.170149183366448e-05,292.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51690673828125,0.0,0.0,9.707813296699896e-05,292.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.000460496317828,291.13720703125,294.1499938964844,267.90338134765625,267.43426513671875,273.4669189453125,268.12322998046875,290.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278237845748,4.037680856328052e-09,0.0012278198264539,-0.0093869054690003,0.0,0.0,0.0,-0.0080480156466364,60.0,-19.218599319458008,-0.0,-1.0278545659048177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.990966796875,0.0,0.0,9.219955245498568e-05,293.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.70905675785616e-05,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9442443847656,0.0,0.0,7.171076140366495e-05,292.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5019836425781,0.0,0.0,9.709068399388344e-05,292.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004605558642651,291.13653564453125,294.1499938964844,267.8834228515625,267.4185791015625,273.4061584472656,268.10699462890625,290.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279825750738,4.052546298538573e-09,0.0012279785005375,-0.0094258226454257,0.0,0.0,0.0,-0.0080555453896522,60.0,-19.231813430786133,-0.0,-1.0281203799422657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9731140136719,0.0,0.0,9.221267100656404e-05,293.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.710438462207094e-05,292.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9266662597656,0.0,0.0,7.172096957219765e-05,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870910644531,0.0,0.0,9.710450103739277e-05,292.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004606214060913,291.1358337402344,294.1499938964844,267.8631896972656,267.402587890625,273.3457946777344,268.0904235839844,290.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281573144719,4.068912318189177e-09,0.0012281532399356,-0.0094686690717935,0.0,0.0,0.0,-0.0080638350918889,60.0,-19.24553680419922,-0.0,-1.0284130524951253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.955322265625,0.0,0.0,9.222699736710638e-05,293.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.711946768220514e-05,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9091491699219,0.0,0.0,7.173210906330496e-05,292.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4722900390625,0.0,0.0,9.711958409752695e-05,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004606929433066,291.1351318359375,294.1499938964844,267.8426513671875,267.3863830566406,273.28582763671875,268.073486328125,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012283481191843,4.086780691636704e-09,0.0012283440446481,-0.0095154484733939,0.0,0.0,0.0,-0.008072885684669,60.0,-19.259727478027344,-0.0,-1.0287325835633965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9376220703125,0.0,0.0,9.224253153661266e-05,293.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.713582403492182e-05,292.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8917541503906,0.0,0.0,7.17441871529445e-05,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45758056640625,0.0,0.0,9.713594045024364e-05,292.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004607705341186,291.1343994140625,294.1499938964844,267.8218688964844,267.36993408203125,273.2263488769531,268.0561828613281,290.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012285549892112,4.106158524308512e-09,0.0012285509146749,-0.0095661794766783,0.0,0.0,0.0,-0.0080827008932828,60.0,-19.2744369506836,-0.0,-1.0290791863099005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9200439453125,0.0,0.0,9.22592735150829e-05,293.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.71534609561786e-05,292.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8744201660156,0.0,0.0,7.17572111170739e-05,292.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4429016113281,0.0,0.0,9.715357737150045e-05,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0004608541785273,291.1336364746094,294.1499938964844,267.8008728027344,267.353271484375,273.1672058105469,268.0385437011719,290.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287780409678,4.127048924829069e-09,0.0012287738500162,-0.00962087046355,0.0,0.0,0.0,-0.008093281649053,60.0,-19.28956794738769,-0.0,-1.0294527896803629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.90252685546875,0.0,0.0,9.227723785443231e-05,293.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.717237844597548e-05,292.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572082519531,0.0,0.0,7.177118823165074e-05,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283142089844,0.0,0.0,9.717249486129732e-05,292.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004609439347404,291.13287353515625,294.1499938964844,267.7796630859375,267.3363952636719,273.1085205078125,268.0204772949219,290.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290172744542,4.149463439517831e-09,0.0012290130835026,-0.0096795512363314,0.0,0.0,0.0,-0.0081046344712376,60.0,-19.305173873901367,-0.0,-1.0298537489461525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8851013183594,0.0,0.0,9.229643183061852e-05,293.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.719258378027008e-05,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8400573730469,0.0,0.0,7.178611122071743e-05,292.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.413818359375,0.0,0.0,9.71927001955919e-05,292.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.000461039802758,291.132080078125,294.1499938964844,267.7582702636719,267.3193359375,273.0502014160156,268.0021057128906,290.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012292729225009,4.173409173802156e-09,0.0012292687315493,-0.0097422404214739,0.0,0.0,0.0,-0.0081167630851268,60.0,-19.321168899536133,-0.0,-1.0302822062158157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8677673339844,0.0,0.0,9.231686271959916e-05,293.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.72140987869352e-05,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.822998046875,0.0,0.0,7.18020019121468e-05,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,9.721421520225704e-05,292.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004611418407876,291.1312866210937,294.1499938964844,267.7367248535156,267.3021545410156,272.9923095703125,267.9833374023437,290.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229544985108,4.1989007826259694e-09,0.0012295407941564,-0.0098089771345257,0.0,0.0,0.0,-0.0081296749413013,60.0,-19.33760070800781,-0.0,-1.0307383746521737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8505249023437,0.0,0.0,9.23385377973318e-05,293.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.72369234659709e-05,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8060302734375,0.0,0.0,7.181886030593887e-05,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,9.723703988129272e-05,292.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004612501070369,291.13043212890625,294.1499938964844,267.7150573730469,267.2847900390625,272.93475341796875,267.9642639160156,290.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298336951062,4.225948924130307e-09,0.0012298293877393,-0.0098797874525189,0.0,0.0,0.0,-0.0081433737650513,60.0,-19.35438537597656,-0.0,-1.031222467418047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8333435058594,0.0,0.0,9.236147161573172e-05,293.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.726107964525e-05,292.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.78912353515625,0.0,0.0,7.183670095400885e-05,291.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37066650390625,0.0,0.0,9.72611887846142e-05,292.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004613646888174,291.12957763671875,294.1499938964844,267.6932678222656,267.267333984375,272.87762451171875,267.9447937011719,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301391689106,4.2545709177943544e-09,0.0012301348615437,-0.0099547188729047,0.0,0.0,0.0,-0.0081578707322478,60.0,-19.371570587158203,-0.0,-1.03173476873053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8162841796875,0.0,0.0,9.238568600267172e-05,293.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.728657460073008e-05,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723388671875,0.0,0.0,7.185553113231435e-05,291.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564453125,0.0,0.0,9.72866837400943e-05,292.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004614856152329,291.1286926269531,294.1499938964844,267.67138671875,267.2497253417969,272.82086181640625,267.9249572753906,290.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304615229368,4.284780974472824e-09,0.0012304572155699,-0.0100338077172636,0.0,0.0,0.0,-0.0081731723621487,60.0,-19.38909912109375,-0.0,-1.0322757049152645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992858886719,0.0,0.0,9.24111736821942e-05,293.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.731342288432644e-05,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7555847167969,0.0,0.0,7.1875358116813e-05,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,9.731353202369064e-05,292.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.000461612973595,291.1278076171875,294.1499938964844,267.64947509765625,267.2320861816406,272.76446533203125,267.9048156738281,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012308011064305,4.316596413644902e-09,0.0012307967990636,-0.0101170996204018,0.0,0.0,0.0,-0.0081892861053347,60.0,-19.406959533691406,-0.0,-1.0328454891350702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823486328125,0.0,0.0,9.243797103408724e-05,293.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.734163904795425e-05,292.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.73895263671875,0.0,0.0,7.189620373537764e-05,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,9.734174818731844e-05,292.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0004617468221113,291.1268920898437,294.1499938964844,267.62750244140625,267.2143249511719,272.7083740234375,267.8843688964844,290.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311579193919,4.350035887057402e-09,0.001231153612025,-0.0102046420797705,0.0,0.0,0.0,-0.0082062231376767,60.0,-19.42511749267578,-0.0,-1.0334445477155897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655334472656,0.0,0.0,9.246608533430845e-05,293.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.737123764352872e-05,292.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7223815917969,0.0,0.0,7.191806798800826e-05,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,9.737134678289294e-05,292.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004618872480932,291.1259460449219,294.1499938964844,267.60552978515625,267.196533203125,272.6526794433594,267.86358642578125,290.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315323110669,4.385120266903186e-09,0.0012315280037,-0.0102964909747242,0.0,0.0,0.0,-0.0082239927724003,60.0,-19.443607330322266,-0.0,-1.0340732359281901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7487487792969,0.0,0.0,9.249552385881545e-05,293.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.740224777488038e-05,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.70587158203125,0.0,0.0,7.19409654266201e-05,291.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,9.740234963828698e-05,292.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004620343097485,291.1249694824219,294.1499938964844,267.58355712890625,267.1787109375,272.5973205566406,267.842529296875,290.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012319245142862,4.4218668726614405e-09,0.0012319200905039,-0.0103926910087466,0.0,0.0,0.0,-0.0082426043227314,60.0,-19.46236228942871,-0.0,-1.0347318379899665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7320861816406,0.0,0.0,9.252632298739628e-05,293.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.743466944200918e-05,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6894836425781,0.0,0.0,7.196491787908599e-05,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,9.74347785813734e-05,292.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004621881234925,291.1239929199219,294.1499938964844,267.5616149902344,267.160888671875,272.5423278808594,267.8211669921875,290.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232334645465,4.460299241060284e-09,0.0012323301052674,-0.0104933036491274,0.0,0.0,0.0,-0.0082620689645409,60.0,-19.481409072875977,-0.0,-1.0354209223351064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7154846191406,0.0,0.0,9.255848272005096e-05,293.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.74685390247032e-05,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6731262207031,0.0,0.0,7.198992534540594e-05,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,9.74686408881098e-05,292.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004623487766366,291.1229858398437,294.1499938964844,267.5397644042969,267.1430358886719,272.4876708984375,267.7995300292969,290.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232762937434,4.500436023846532e-09,0.0012327583972364,-0.0105983791872859,0.0,0.0,0.0,-0.0082823978736996,60.0,-19.500688552856445,-0.0,-1.0361407731807049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.698974609375,0.0,0.0,9.259202488465236e-05,293.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.750385652296244e-05,292.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568908691406,0.0,0.0,7.20160169294104e-05,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,9.750396566232666e-05,292.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004625163273885,291.1219482421875,294.1499938964844,267.5179748535156,267.125244140625,272.4333801269531,267.77764892578125,290.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332096230238,4.542302090015937e-09,0.0012332050828263,-0.0107079809531569,0.0,0.0,0.0,-0.0083036022260785,60.0,-19.520225524902344,-0.0,-1.0368918879066769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6825256347656,0.0,0.0,9.262696403311566e-05,293.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.7540658316575e-05,292.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64068603515625,0.0,0.0,7.204319263109937e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,9.75407601799816e-05,292.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004626908630598,291.1208801269531,294.1499938964844,267.4963073730469,267.1074523925781,272.3793640136719,267.7555236816406,290.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336750514805,4.585916535404522e-09,0.0012336703948676,-0.0108221592381596,0.0,0.0,0.0,-0.0083256922662258,60.0,-19.53996658325196,-0.0,-1.0376746217843904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661376953125,0.0,0.0,9.266332926927134e-05,293.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.757895168149844e-05,292.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62457275390625,0.0,0.0,7.207148155430332e-05,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,9.757905354490504e-05,292.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004628725291695,291.11981201171875,294.1499938964844,267.4747619628906,267.0897521972656,272.32574462890625,267.7331848144531,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341593392193,4.631305117186457e-09,0.0012341546826064,-0.0109409810975193,0.0,0.0,0.0,-0.008348680101335,60.0,-19.5599308013916,-0.0,-1.0384895432480334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
