time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851760,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498718261719,0.0,0.0,9.270113514503464e-05,293.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.761875844560564e-05,292.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6085510253906,0.0,0.0,7.210088369902223e-05,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.217529296875,0.0,0.0,9.761886030901223e-05,292.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004630613548215,291.11871337890625,294.1499938964844,267.453369140625,267.0721130371094,272.2724304199219,267.7106628417969,290.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346627190709,4.678487375286977e-09,0.001234658062458,-0.0110644986853003,0.0,0.0,0.0,-0.0083725769072771,60.0,-19.58008003234864,-0.0,-1.0393370075689745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336364746094,0.0,0.0,9.274038893636316e-05,293.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.76600931608118e-05,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59259033203125,0.0,0.0,7.213141361717135e-05,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,9.76601950242184e-05,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004632574564311,291.1175842285156,294.1499938964844,267.4321594238281,267.0545654296875,272.2194519042969,267.6879577636719,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351855402812,4.7274868464342035e-09,0.0012351808836683,-0.0111927725374698,0.0,0.0,0.0,-0.0083973938599228,60.0,-19.600399017333984,-0.0,-1.0402174410728549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61749267578125,0.0,0.0,9.278111974708736e-05,293.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.770298493094742e-05,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5766906738281,0.0,0.0,7.21630931366235e-05,291.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,9.770308679435402e-05,292.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.000463460892206,291.1164245605469,294.1499938964844,267.4111633300781,267.0371398925781,272.1667785644531,267.6651306152344,290.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012357280356809,4.778324846910209e-09,0.0012357232626527,-0.0113258594647049,0.0,0.0,0.0,-0.0084231421351432,60.0,-19.620868682861328,-0.0,-1.041131270085316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6014099121094,0.0,0.0,9.282333485316484e-05,293.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.774744103197008e-05,292.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56085205078125,0.0,0.0,7.219592953333631e-05,291.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,9.774754289537668e-05,292.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004636717785615,291.1152648925781,294.1499938964844,267.3904113769531,267.0198669433594,272.11444091796875,267.6421813964844,290.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012362903216853,4.831024913443116e-09,0.0012362854322418,-0.011463820002973,0.0,0.0,0.0,-0.0084498338401317,60.0,-19.641489028930664,-0.0,-1.0420789919862729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854187011719,0.0,0.0,9.28670633584261e-05,293.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.779349056771024e-05,292.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.54510498046875,0.0,0.0,7.2229937359225e-05,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,9.779359243111684e-05,292.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004638902028091,291.11407470703125,294.1499938964844,267.369873046875,267.0027160644531,272.0624084472656,267.6191101074219,290.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012368727475404,4.885607474136577e-09,0.0012368678580969,-0.0116067081689834,0.0,0.0,0.0,-0.008477478288114,60.0,-19.662233352661133,-0.0,-1.0430610331013669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694580078125,0.0,0.0,9.291231981478631e-05,293.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.784114081412554e-05,292.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5294189453125,0.0,0.0,7.226513844216242e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.784124267753214e-05,292.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004641162522602,291.11285400390625,294.1499938964844,267.3496398925781,266.9857482910156,272.0107116699219,267.5959777832031,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374753132462,4.942093401183456e-09,0.0012374704238027,-0.0117545779794454,0.0,0.0,0.0,-0.0085060866549611,60.0,-19.683088302612305,-0.0,-1.044077748701966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5535888671875,0.0,0.0,9.295911149820312e-05,293.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.78904208750464e-05,292.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137939453125,0.0,0.0,7.230152550619096e-05,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,9.78905154624954e-05,292.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004643499851226,291.1116027832031,294.1499938964844,267.3297119140625,266.968994140625,271.9593200683594,267.57281494140625,290.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380986008793,5.000502234508985e-09,0.0012380935950204,-0.0119074815884232,0.0,0.0,0.0,-0.0085356691852211,60.0,-19.70403861999512,-0.0,-1.0451296361679853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5378112792969,0.0,0.0,9.300745296059176e-05,293.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.794133075047284e-05,292.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49822998046875,0.0,0.0,7.233913493109867e-05,291.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.123779296875,0.0,0.0,9.794143261387944e-05,292.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004645915178116,291.1103515625,294.1499938964844,267.3100891113281,266.9524230957031,271.90826416015625,267.5496520996094,290.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387424940243,5.060853514038399e-09,0.0012387373717501,-0.0120654683560132,0.0,0.0,0.0,-0.00856623519212,60.0,-19.72506523132324,-0.0,-1.0462170507707925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5220642089844,0.0,0.0,9.305737330578268e-05,293.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.799389954423532e-05,292.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4827575683594,0.0,0.0,7.237795944092795e-05,291.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,9.79939941316843e-05,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004648408503271,291.1090393066406,294.1499938964844,267.29083251953125,266.93609619140625,271.8575439453125,267.5264892578125,290.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394072255119,5.123165447429301e-09,0.0012394021032378,-0.0122285867109894,0.0,0.0,0.0,-0.008597794920206,60.0,-19.74614906311035,-0.0,-1.0473403477817557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50640869140625,0.0,0.0,9.310887253377588e-05,293.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.804812725633384e-05,292.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46734619140625,0.0,0.0,7.241801358759403e-05,291.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975036621094,0.0,0.0,9.804822911974044e-05,292.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004650980990845,291.10772705078125,294.1499938964844,267.2719421386719,266.91998291015625,271.80712890625,267.5033874511719,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012400931445881,5.187454465982455e-09,0.001240088022314,-0.0123968804255127,0.0,0.0,0.0,-0.0086303548887372,60.0,-19.767276763916016,-0.0,-1.0484998824722425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908142089844,0.0,0.0,9.316197247244418e-05,293.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.810404299059884e-05,292.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,7.245931192301214e-05,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,9.810414485400544e-05,292.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004653633513953,291.1063842773437,294.1499938964844,267.25347900390625,266.9041748046875,271.7570495605469,267.4803466796875,290.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408003676682,5.253736556909416e-09,0.0012407951289787,-0.0125703904777765,0.0,0.0,0.0,-0.0086639253422617,60.0,-19.78842735290528,-0.0,-1.0496960811678949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47528076171875,0.0,0.0,9.321668039774522e-05,293.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.816165402298792e-05,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43670654296875,0.0,0.0,7.250186172313988e-05,291.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,9.816174861043692e-05,292.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004656366072595,291.1050109863281,294.1499938964844,267.23541259765625,266.8886413574219,271.7073059082031,267.4574584960937,290.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415288947522,5.322025486975691e-09,0.0012415235396474,-0.012749153189361,0.0,0.0,0.0,-0.0086985118687152,60.0,-19.809585571289062,-0.0,-1.0509291570315329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598388671875,0.0,0.0,9.3272996309679e-05,293.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.822096035350114e-05,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214782714844,0.0,0.0,7.254566298797727e-05,291.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,9.822105494095013e-05,292.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004659179539885,291.1036376953125,294.1499938964844,267.2178039550781,266.8734130859375,271.6578674316406,267.4347229003906,290.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422790750861,5.392333690679152e-09,0.0012422736035659,-0.0129331992939114,0.0,0.0,0.0,-0.0087341209873557,60.0,-19.83073234558105,-0.0,-1.0521994653345248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444274902344,0.0,0.0,9.333094931207596e-05,293.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.82819838100113e-05,292.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40631103515625,0.0,0.0,7.259073754539713e-05,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455627441406,0.0,0.0,9.828207839746028e-05,292.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004662074206862,291.1022033691406,294.1499938964844,267.2006530761719,266.8584899902344,271.6087646484375,267.41217041015625,290.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430507922545,5.464673602517678e-09,0.0012430453207343,-0.0131225632503628,0.0,0.0,0.0,-0.0087707582861185,60.0,-19.85184669494629,-0.0,-1.0535072902939649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291076660156,0.0,0.0,9.339053212897852e-05,293.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.83447243925184e-05,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912048339844,0.0,0.0,7.263707811944187e-05,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,9.83448189799674e-05,292.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004665050364565,291.10076904296875,294.1499938964844,267.1839904785156,266.84393310546875,271.5599670410156,267.3898620605469,290.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243844279088,5.539051439740206e-09,0.0012438388075679,-0.0133172590285539,0.0,0.0,0.0,-0.0088084284216165,60.0,-19.87291717529297,-0.0,-1.0548527029641265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.413818359375,0.0,0.0,9.345175203634426e-05,293.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.840919665293768e-05,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3761901855469,0.0,0.0,7.26846992620267e-05,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,9.840929124038666e-05,292.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004668108595069,291.09930419921875,294.1499938964844,267.1678466796875,266.8297424316406,271.51153564453125,267.3677978515625,290.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446596520021,5.6154787486661925e-09,0.0012446540640667,-0.0135173192247748,0.0,0.0,0.0,-0.0088471369817852,60.0,-19.8939151763916,-0.0,-1.0562362007249249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,9.35146163101308e-05,293.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.847539331531152e-05,292.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,7.27335864212364e-05,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,9.84754879027605e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0004671248607337,291.0978088378906,294.1499938964844,267.1522827148437,266.81591796875,271.46337890625,267.3460693359375,290.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454969109967,5.693954641117216e-09,0.0012454912066459,-0.0137227401137351,0.0,0.0,0.0,-0.0088868821039795,60.0,-19.914831161499023,-0.0,-1.057657641467813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834533691406,0.0,0.0,9.35791540541686e-05,293.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.85433580353856e-05,292.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,7.278379052877426e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,9.85434526228346e-05,292.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004674472729675,291.0962829589844,294.1499938964844,267.1372375488281,266.802490234375,271.4156188964844,267.3246765136719,290.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463565217331,5.774527078727942e-09,0.001246350700967,-0.0139336474239826,0.0,0.0,0.0,-0.0089276898652315,60.0,-19.935630798339844,-0.0,-1.059118019952621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,9.364528523292392e-05,293.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.861298894975334e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,7.283521699719131e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,9.861308353720231e-05,292.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004677775723394,291.0947570800781,294.1499938964844,267.122802734375,266.7894897460937,271.3681640625,267.3036499023437,290.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472372036427,5.857076157411711e-09,0.0012472312664613,-0.0141497263684868,0.0,0.0,0.0,-0.0089694978669285,60.0,-19.95631599426269,-0.0,-1.060615346659688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,9.37131480895914e-05,293.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.868446068139748e-05,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,7.288800406968221e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,9.868455526884644e-05,292.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004681166028603,291.0931701660156,294.1499938964844,267.1090087890625,266.77691650390625,271.3210754394531,267.2831115722656,290.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481410522013,5.941802605491375e-09,0.0012481351150199,-0.0143715031445026,0.0,0.0,0.0,-0.0090124094858765,60.0,-19.976831436157227,-0.0,-1.0621531743026936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,9.378257527714597e-05,293.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.875756222754716e-05,292.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,7.294199895113707e-05,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,9.875765681499617e-05,292.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0004684633750002,291.0915832519531,294.1499938964844,267.0958251953125,266.7648010253906,271.2743225097656,267.2630310058594,290.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490656226873,6.028467502972035e-09,0.0012490595690906,-0.0145983528345823,0.0,0.0,0.0,-0.0090563027188181,60.0,-19.997180938720703,-0.0,-1.06372738173377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.323486328125,0.0,0.0,9.385367593495177e-05,293.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.883244638331234e-05,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872314453125,0.0,0.0,7.299730350496247e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,9.883253369480371e-05,292.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004688185581471,291.0899353027344,294.1499938964844,267.08331298828125,266.753173828125,271.2279357910156,267.2434387207031,290.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500126613304,6.117236051039754e-09,0.0012500064913183,-0.0148307047784328,0.0,0.0,0.0,-0.0091012604534626,60.0,-20.0173397064209,-0.0,-1.0653410242866813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,9.392631181981416e-05,293.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.890893124975264e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,7.305380131583661e-05,291.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315185546875,0.0,0.0,9.890902583720164e-05,292.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0004691813664976,291.0882873535156,294.1499938964844,267.0715026855469,266.7420349121094,271.18182373046875,267.224365234375,290.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509799562394,6.207912406352989e-09,0.0012509737862274,-0.0150680495426058,0.0,0.0,0.0,-0.009147185832262,60.0,-20.03730583190918,-0.0,-1.0669905492477485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,9.400064300280064e-05,293.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.898720600176604e-05,292.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,7.31116087990813e-05,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,9.89872933132574e-05,292.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0004695526731666,291.08660888671875,294.1499938964844,267.06036376953125,266.7314147949219,271.1361083984375,267.2058410644531,290.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519699521362,6.300709287643258e-09,0.0012519636657088,-0.0153109412640333,0.0,0.0,0.0,-0.0091941840946674,60.0,-20.057025909423828,-0.0,-1.0686799356562922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,9.407677862327546e-05,293.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.906737977871673e-05,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.317082781810313e-05,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,9.906746709020808e-05,292.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.000469933002023,291.0848999023437,294.1499938964844,267.04998779296875,266.7213134765625,271.0906982421875,267.1879272460937,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529839295893,6.395756813049047e-09,0.0012529775267466,-0.0155597208067774,0.0,0.0,0.0,-0.0092423222959041,60.0,-20.076492309570312,-0.0,-1.0704117414661597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,9.415830572834238e-05,293.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.915323607856408e-05,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,7.323423778871074e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943176269531,0.0,0.0,9.915332339005543e-05,292.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0004703402519226,291.08319091796875,294.1499938964844,267.0419006347656,266.71337890625,271.04571533203125,267.1708374023437,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254069735296,6.497540283589842e-09,0.001254063216038,-0.0158261284232139,0.0,0.0,0.0,-0.0092938719317317,60.0,-20.095516204833984,-0.0,-1.0722678212005121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,9.42498372751288e-05,293.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.924962068907917e-05,292.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,7.330543303396553e-05,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.88201904296875,0.0,0.0,9.924970800057054e-05,292.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004707974439952,291.0814208984375,294.1499938964844,267.0375061035156,266.70904541015625,271.0010681152344,267.1547241210937,290.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552887201309,6.611810210443991e-09,0.0012552820844575,-0.0161252152174711,0.0,0.0,0.0,-0.0093517452478408,60.0,-20.1138858795166,-0.0,-1.0743534062385153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,9.435188985662536e-05,293.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.935707930708304e-05,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002868652344,0.0,0.0,7.338479917962104e-05,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,9.935717389453202e-05,292.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004713072266895,291.07965087890625,294.1499938964844,267.03668212890625,266.708251953125,270.9568786621094,267.1401062011719,290.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566477525979,6.739217184303925e-09,0.0012566410005092,-0.0164586808532476,0.0,0.0,0.0,-0.0094162728637456,60.0,-20.13133811950684,-0.0,-1.0766812152951388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,9.4464463472832e-05,293.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.947562648449092e-05,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,7.347235805355012e-05,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85748291015625,0.0,0.0,9.94757137959823e-05,292.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004718695417977,291.07781982421875,294.1499938964844,267.039306640625,266.7108154296875,270.9130859375,267.1270446777344,290.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581470655277,6.8797634256156925e-09,0.0012581400806084,-0.0168265290558338,0.0,0.0,0.0,-0.0094874538481235,60.0,-20.14805221557617,-0.0,-1.0792518878588453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,9.458816930418834e-05,293.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.960590250557289e-05,292.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,7.356857531704009e-05,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.84527587890625,0.0,0.0,9.960598981706426e-05,292.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004724875034298,291.07598876953125,294.1499938964844,267.0452575683594,266.7166748046875,270.869873046875,267.1161499023437,290.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597945751622,7.034214544177075e-09,0.0012597875902429,-0.017230762168765,0.0,0.0,0.0,-0.0095656774938106,60.0,-20.16399574279785,-0.0,-1.082080487435633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,9.472319652559236e-05,293.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.974808926926926e-05,292.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.157470703125,0.0,0.0,7.367359648924321e-05,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330993652344,0.0,0.0,9.974817658076064e-05,292.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0004731619847007,291.0741271972656,294.1499938964844,267.0544128417969,266.72564697265625,270.8271179199219,267.10748291015625,290.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,7.202793028682208e-09,0.0012615856248885,-0.0176719613373279,0.0,0.0,0.0,-0.0096510564908385,60.0,-20.179431915283203,-0.0,-1.0851719878246513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.48701344896108e-05,293.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.990281978389248e-05,292.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,7.378787995548919e-05,291.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82098388671875,0.0,0.0,9.990290709538384e-05,292.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004738959542009,291.0722351074219,294.1499938964844,267.0666198730469,266.7376403808594,270.7849426269531,267.101318359375,290.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635497841984,7.386246281271269e-09,0.0012635423336178,-0.0181520786136388,0.0,0.0,0.0,-0.0097439680248498,60.0,-20.19451141357422,-0.0,-1.0885412393690785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,9.502928151050584e-05,293.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001000704069156,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,7.391165854642168e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8088684082031,0.0,0.0,0.0001000704942271,292.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0004746909253299,291.0703125,294.1499938964844,267.0817565917969,266.75250244140625,270.7432556152344,267.0975646972656,290.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656692415475,7.584943340077643e-09,0.0012656616745516,-0.0186720769852399,0.0,0.0,0.0,-0.0098446002230048,60.0,-20.20943069458008,-0.0,-1.0921962712018285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,9.520140883978456e-05,293.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0001002516655717,292.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,7.404554344248027e-05,291.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967834472656,0.0,0.0,0.0001002517528831,292.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0004755507397931,291.068359375,294.1499938964844,267.0997314453125,266.7701416015625,270.7022399902344,267.0970153808594,290.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267961692065,7.799852319578804e-09,0.0012679538922384,-0.0192344859242439,0.0,0.0,0.0,-0.0099534438923001,60.0,-20.224327087402344,-0.0,-1.0961564811395877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,9.538629819871858e-05,293.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001004463629215,292.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,7.418933819280937e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.78472900390625,0.0,0.0,0.0001004464502329,292.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0004764742916449,291.0663757324219,294.1499938964844,267.120361328125,266.7904052734375,270.66180419921875,267.099365234375,290.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704239925369,8.030690779037286e-09,0.0012704159598797,-0.0198385622352361,0.0,0.0,0.0,-0.0100703546777367,60.0,-20.23941421508789,-0.0,-1.1004181743601293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,9.558505553286524e-05,293.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001006556703941,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,7.434393046423793e-05,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,0.0001006557577056,292.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004774671397171,291.0643615722656,294.1499938964844,267.1435852050781,266.8132019042969,270.6219787597656,267.1048278808594,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730711605399,8.278855823107278e-09,0.0012730628950521,-0.0204879529774189,0.0,0.0,0.0,-0.0101960394531488,60.0,-20.25486946105957,-0.0,-1.1050088488673285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059265136719,0.0,0.0,9.579794277669862e-05,293.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0001008798426482,291.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,7.45095094316639e-05,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607116699219,0.0,0.0,0.0001008799299597,292.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0004785305354744,291.06231689453125,294.1499938964844,267.169189453125,266.8383483886719,270.582763671875,267.1132507324219,290.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759063392877,8.544652096986738e-09,0.0012758978409692,-0.0211834553629159,0.0,0.0,0.0,-0.0103306546807289,60.0,-20.27086067199707,-0.0,-1.1099363206312773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,9.602541103959084e-05,293.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0001011193817248,291.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,7.468643161701038e-05,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,0.0001011194690363,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0004796668072231,291.06024169921875,294.1499938964844,267.1971435546875,266.86578369140625,270.54425048828125,267.125244140625,290.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012789358152076,8.828664022075827e-09,0.0012789269676432,-0.021926587447524,0.0,0.0,0.0,-0.0104744955897331,60.0,-20.28763771057129,-0.0,-1.1152135925840413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,9.626786777516828e-05,293.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001013747023534,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450134277344,0.0,0.0,7.487500988645479e-05,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367553710937,0.0,0.0,0.0001013747896649,292.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0004808779340237,291.0581359863281,294.1499938964844,267.22723388671875,266.89532470703125,270.50634765625,267.14031982421875,290.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821649434044,9.131391642824838e-09,0.001282155746594,-0.0227186512202024,0.0,0.0,0.0,-0.0106278145685791,60.0,-20.305280685424805,-0.0,-1.1208523176264864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
