time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854100,292.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,9.652573498897254e-05,293.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0001016462483676,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310974121094,0.0,0.0,7.507557165808976e-05,291.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72479248046875,0.0,0.0,0.0001016463356791,292.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0004821660404559,291.0559997558594,294.1499938964844,267.2593688964844,266.9268798828125,270.4692077636719,267.1590270996094,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855993118137,9.453359872679812e-09,0.0012855897657573,-0.0235610101372003,0.0,0.0,0.0,-0.010790878906846,60.0,-20.32408905029297,-0.0,-1.1268650723650353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04937744140625,0.0,0.0,9.679932554718108e-05,293.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001019343544612,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,7.528836431447417e-05,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,0.0001019344417727,292.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0004835326981265,291.0538330078125,294.1499938964844,267.2934265136719,266.9603271484375,270.4327697753906,267.1810607910156,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892429949715,9.794963062859097e-09,0.0012892332160845,-0.0244546867907047,0.0,0.0,0.0,-0.010963886976242,60.0,-20.344141006469727,-0.0,-1.13326201756081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,9.70889232121408e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001022393116727,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033264160156,0.0,0.0,7.551360613433644e-05,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7009582519531,0.0,0.0,0.0001022393917082,292.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0004849792749155,291.0516052246094,294.1499938964844,267.32928466796875,266.9955139160156,270.3970642089844,267.206298828125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293099950999,1.0156549379303216e-08,0.0012930897064507,-0.0254005771130323,0.0,0.0,0.0,-0.0111470157280564,60.0,-20.36559295654297,-0.0,-1.1400528165950165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212097167969,0.0,0.0,9.739468805491924e-05,293.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.000102561294625,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9894714355469,0.0,0.0,7.575142080895603e-05,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6890563964844,0.0,0.0,0.0001025613819365,292.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.000486506614834,291.04937744140625,294.1499938964844,267.3667907714844,267.0323486328125,270.36199951171875,267.2344970703125,290.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012971721589565,1.0538327543940797e-08,0.0012971615651622,-0.026399215683341,0.0,0.0,0.0,-0.01134037040174,60.0,-20.388504028320312,-0.0,-1.1472448591121065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,9.771673649083824e-05,293.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001029004270094,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756164550781,0.0,0.0,7.60019029257819e-05,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.0001029005070449,292.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0004881153290625,291.047119140625,294.1499938964844,267.4058532714844,267.0706787109375,270.3277282714844,267.2660217285156,290.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013014612486585,1.0940438777140573e-08,0.0013014503056183,-0.0274509564042091,0.0,0.0,0.0,-0.0115440236404538,60.0,-20.413217544555664,-0.0,-1.1548443268338822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,9.80549375526607e-05,293.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0001032565705827,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617919921875,0.0,0.0,7.626495062140748e-05,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6652526855469,0.0,0.0,0.0001032566506182,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.000489804719109,291.0447998046875,294.1499938964844,267.4462890625,267.1103820800781,270.29412841796875,267.3002319335937,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059654738754,1.1362724094965417e-08,0.0013059541815891,-0.028555367141962,0.0,0.0,0.0,-0.011757893487811,60.0,-20.439563751220703,-0.0,-1.162852001357351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790954589844,0.0,0.0,9.840913116931917e-05,293.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0001036295507219,291.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479675292969,0.0,0.0,7.654043292859569e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533508300781,0.0,0.0,0.0001036296380334,292.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0004915739991702,291.0424499511719,294.1499938964844,267.488037109375,267.1513366699219,270.2613525390625,267.3374328613281,290.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013106828555464,1.1804981880914056e-08,0.0013106709811836,-0.029711902141571,0.0,0.0,0.0,-0.0119818784296512,60.0,-20.467884063720703,-0.0,-1.1712680247910613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9650573730469,0.0,0.0,9.877880802378058e-05,293.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001040188435581,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93414306640625,0.0,0.0,7.682796422159299e-05,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414794921875,0.0,0.0,0.0001040189308696,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004934206372126,291.04010009765625,294.1499938964844,267.5309143066406,267.1934509277344,270.2292785644531,267.3769836425781,290.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013156062923371,1.2266577087416408e-08,0.0013155940687283,-0.0309188812971115,0.0,0.0,0.0,-0.012215657159686,60.0,-20.497920989990234,-0.0,-1.1800843680020989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,9.91639171843417e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001044243763317,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203491210937,0.0,0.0,7.712748629273847e-05,291.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,0.0001044244636432,292.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0004953442839905,291.03765869140625,294.1499938964844,267.5747985839844,267.2365417480469,270.1980895996094,267.419189453125,290.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013207353185862,1.2747433331128376e-08,0.0013207225129008,-0.0321760810911655,0.0,0.0,0.0,-0.0124591905623674,60.0,-20.530059814453125,-0.0,-1.1893036599985865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93707275390625,0.0,0.0,9.956197027349845e-05,293.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001048435515258,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,7.74370928411372e-05,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177062988281,0.0,0.0,0.0001048436388373,292.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0004973326576873,291.03521728515625,294.1499938964844,267.6195983886719,267.280517578125,270.16754150390625,267.4632263183594,290.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013260367559269,1.3244470409290445e-08,0.0013260234845802,-0.0334754288196563,0.0,0.0,0.0,-0.0127109186723828,60.0,-20.563751220703125,-0.0,-1.1988709047727752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,9.997348388424145e-05,293.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001052768930094,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927307128906,0.0,0.0,7.775715494062752e-05,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058349609375,0.0,0.0,0.0001052769730449,292.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004993882612325,291.03271484375,294.1499938964844,267.6651611328125,267.3252258300781,270.1378173828125,267.5092163085937,290.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013315173564478,1.3758302941369038e-08,0.0013315036194399,-0.0348185077309608,0.0,0.0,0.0,-0.0129711525514721,60.0,-20.59922981262207,-0.0,-1.2088014500477584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090576171875,0.0,0.0,0.0001003963261609,293.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0001057221670635,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789367675781,0.0,0.0,7.80860282247886e-05,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59393310546875,0.0,0.0,0.000105722247099,292.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.000501500442624,291.0301818847656,294.1499938964844,267.7113647460937,267.3705749511719,270.1088562011719,267.5567932128906,290.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013371490640565,1.4286294813814493e-08,0.0013371347449719,-0.036198403686285,0.0,0.0,0.0,-0.0132385585457086,60.0,-20.63627815246582,-0.0,-1.219048471057249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8950500488281,0.0,0.0,0.0001008290564641,293.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,0.0001061778530129,291.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,7.84225994721055e-05,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58203125,0.0,0.0,0.0001061779330484,292.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0005036619841121,291.0276184082031,294.1499938964844,267.7580871582031,267.4164123535156,270.08074951171875,267.60577392578125,290.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013429123209789,1.4826635030829038e-08,0.001342897536233,-0.0376103594899177,0.0,0.0,0.0,-0.013512217439711,60.0,-20.674739837646484,-0.0,-1.229579709161044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810729980469,0.0,0.0,0.0001012688153423,293.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001066409458871,291.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,7.876463496359065e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701599121094,0.0,0.0,0.0001066410259227,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0005058587412349,291.0250244140625,294.1499938964844,267.80517578125,267.462646484375,270.0533142089844,267.6556701660156,290.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013487692922353,1.5375761108771258e-08,0.0013487539254128,-0.0390450470149517,0.0,0.0,0.0,-0.0137903252616524,60.0,-20.714141845703125,-0.0,-1.2403286575590758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8670654296875,0.0,0.0,0.0001017143586068,293.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.000107110121462,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8375549316406,0.0,0.0,7.911116699688137e-05,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582580566406,0.0,0.0,0.0001071102014975,292.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.00050808431115,291.0223693847656,294.1499938964844,267.8525085449219,267.5091247558594,270.0267333984375,267.7065124511719,290.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013547033304348,1.5932107189087222e-08,0.0013546873815357,-0.0404983572661876,0.0,0.0,0.0,-0.0140720903873443,60.0,-20.75444793701172,-0.0,-1.2512664682162722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8530578613281,0.0,0.0,0.0001021621355903,293.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0001075816544471,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8237609863281,0.0,0.0,7.945943798404187e-05,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463256835937,0.0,0.0,0.0001075817344826,292.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0005103210569359,291.0196838378906,294.1499938964844,267.8999938964844,267.55572509765625,270.0008544921875,267.7578430175781,290.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013606670545414,1.6491247478711557e-08,0.0013606505235657,-0.0419587157666683,0.0,0.0,0.0,-0.0143552711233496,60.0,-20.79507827758789,-0.0,-1.2623074496787012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0001026099125738,293.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001080531801562,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,7.980770897120237e-05,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.0001080532601918,292.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0005125577445141,291.0169372558594,294.1499938964844,267.9474792480469,267.602294921875,269.9757995605469,267.8096008300781,290.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666308950632,1.7050389544692734e-08,0.0013666137820109,-0.0434188097715377,0.0,0.0,0.0,-0.0146384518593549,60.0,-20.835752487182617,-0.0,-1.273396890155709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.0,0.0,0.0001030544590321,293.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001085213079932,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.796142578125,0.0,0.0,8.015346975298598e-05,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224914550781,0.0,0.0,0.0001085213880287,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.000514778366778,291.0141906738281,294.1499938964844,267.9948425292969,267.6487731933594,269.9514465332031,267.8614196777344,290.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013725515455007,1.7605501057005313e-08,0.0013725339667871,-0.0448681153357028,0.0,0.0,0.0,-0.0149195911362767,60.0,-20.87597274780273,-0.0,-1.2844543562096078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110656738281,0.0,0.0,0.0001034930173773,293.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0001089831275749,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,8.04945666459389e-05,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,0.0001089832148863,292.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0005169690703041,291.0113525390625,294.1499938964844,268.0419311523437,267.69500732421875,269.92791748046875,267.9131774902344,290.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783925678581,1.8153141212451374e-08,0.0013783744070678,-0.0462976321578025,0.0,0.0,0.0,-0.0151969464495778,60.0,-20.915271759033203,-0.0,-1.2954097883266513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79705810546875,0.0,0.0,0.0001039257767843,293.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0001094388499041,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,8.083115972112864e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986572265625,0.0,0.0,0.0001094389299396,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0005191307864151,291.0085144042969,294.1499938964844,268.088623046875,267.7408447265625,269.90509033203125,267.96466064453125,290.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841562904417,1.869354449013372e-08,0.0013841376639902,-0.0477079935371875,0.0,0.0,0.0,-0.0154706360772252,60.0,-20.953407287597656,-0.0,-1.3062658865692356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7830810546875,0.0,0.0,0.0001043719239532,293.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001099086584872,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,8.117815741570666e-05,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867248535156,0.0,0.0,0.0001099087385227,292.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0005213593831285,291.005615234375,294.1499938964844,268.13482666015625,267.7861633300781,269.883056640625,268.0157165527344,290.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013900982448831,1.925066328567481e-08,0.0013900789199396,-0.0491616837680339,0.0,0.0,0.0,-0.0157527904957532,60.0,-20.99142837524414,-0.0,-1.3175052515634889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7690734863281,0.0,0.0,0.0001048157209879,293.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001103760077967,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.740966796875,0.0,0.0,8.152334339683875e-05,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47479248046875,0.0,0.0,0.0001103760878322,292.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0005235762218944,291.002685546875,294.1499938964844,268.1803894042969,267.83087158203125,269.8617858886719,268.0661926269531,290.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013960091164335,1.9804865303285624e-08,0.0013959893258288,-0.0506074614822864,0.0,0.0,0.0,-0.0160334687680006,60.0,-21.030414581298828,-0.0,-1.328733389982517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550964355469,0.0,0.0,0.000105227343738,293.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001108094584196,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7271728515625,0.0,0.0,8.184349280782044e-05,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628601074219,0.0,0.0,0.0001108095384552,292.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0005256323493085,290.99969482421875,294.1499938964844,268.2251892089844,267.8748474121094,269.8413391113281,268.1158447265625,290.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014014915795996,2.0318882576475523e-08,0.0014014712069183,-0.0519481226801872,0.0,0.0,0.0,-0.0162937957793474,60.0,-21.06734275817871,-0.0,-1.33918987899051e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411193847656,0.0,0.0,0.0001055951506714,293.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0001111967794713,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71337890625,0.0,0.0,8.212956163333729e-05,291.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508972167969,0.0,0.0,0.0001111968595068,292.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.0005274696741253,290.9966735839844,294.1499938964844,268.26910400390625,267.9179077148437,269.8215026855469,268.1645812988281,290.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014063905691727,2.077818628265504e-08,0.0014063698472455,-0.0531458556652069,0.0,0.0,0.0,-0.0165264140814542,60.0,-21.09943580627441,-0.0,-1.348567906234166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7271423339844,0.0,0.0,0.0001059086571331,293.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0001115269114961,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996154785156,0.0,0.0,8.237340080086142e-05,291.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0001115269915317,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0005290356348268,290.9936218261719,294.1499938964844,268.3119812011719,267.9599914550781,269.80242919921875,268.2121276855469,290.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014105662703514,2.1169675790133624e-08,0.0014105450827628,-0.0541665665805339,0.0,0.0,0.0,-0.0167246870696544,60.0,-21.123823165893555,-0.0,-1.3565872336585016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71319580078125,0.0,0.0,0.0001061768125509,293.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001118092914111,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,8.258196612587199e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,0.0001118093714467,292.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0005303751677274,290.99053955078125,294.1499938964844,268.35369873046875,268.0009155273437,269.7840270996094,268.2584533691406,290.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014141380088403,2.1504538594285805e-08,0.0014141164720058,-0.0550395064055919,0.0,0.0,0.0,-0.0168942809104919,60.0,-21.140037536621094,-0.0,-1.3634654294492068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69927978515625,0.0,0.0,0.0001064024399966,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.000112046895083,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.672119140625,0.0,0.0,8.275745494756848e-05,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,0.0001120469751185,292.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0005315022426657,290.9873962402344,294.1499938964844,268.3941650390625,268.0406188964844,269.7663879394531,268.3031616210937,290.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014171432703733,2.1786297210724115e-08,0.0014171215007081,-0.0557739175856113,0.0,0.0,0.0,-0.0170369800180196,60.0,-21.147193908691406,-0.0,-1.369266300343952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853942871094,0.0,0.0,0.0001065782635123,293.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001122320391004,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.658447265625,0.0,0.0,8.289419929496944e-05,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4032897949219,0.0,0.0,0.000112232119136,292.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0005323804798536,290.9842224121094,294.1499938964844,268.4331970214844,268.07891845703125,269.7493896484375,268.3464660644531,290.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014194853138178,2.2005849587003468e-08,0.001419463311322,-0.056346122175455,0.0,0.0,0.0,-0.0171481743454933,60.0,-21.14695167541504,-0.0,-1.3737950155245926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715393066406,0.0,0.0,0.000106704836071,293.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001123653346439,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.644775390625,0.0,0.0,8.299265027744696e-05,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,0.0001123654074035,292.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0005330127314664,290.98101806640625,294.1499938964844,268.470703125,268.11572265625,269.7331237792969,268.3879699707031,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014211712405085,2.2163906265859623e-08,0.001421149005182,-0.0567580237984657,0.0,0.0,0.0,-0.0172282252460718,60.0,-21.137544631958008,-0.0,-1.3770599593954105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6577453613281,0.0,0.0,0.0001067949342541,293.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001124602058553,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63116455078125,0.0,0.0,8.306272502522916e-05,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.379638671875,0.0,0.0,0.0001124602858908,292.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0005334627931006,290.977783203125,294.1499938964844,268.5065612792969,268.1509094238281,269.7174377441406,268.4278869628906,290.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014223713660612,2.227640472085568e-08,0.0014223491307348,-0.0570511780679225,0.0,0.0,0.0,-0.0172852016985416,60.0,-21.12142944335937,-0.0,-1.3793861342037417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6440124511719,0.0,0.0,0.0001068601559381,293.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001125288908951,291.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176147460937,0.0,0.0,8.311346027767286e-05,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36785888671875,0.0,0.0,0.0001125289709307,292.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0005337886395864,290.9745178222656,294.1499938964844,268.5406188964844,268.184326171875,269.70245361328125,268.4658203125,290.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014232400571927,2.2357845352871664e-08,0.0014232177054509,-0.057263396680355,0.0,0.0,0.0,-0.0173264481127262,60.0,-21.09889793395996,-0.0,-1.3810715415729646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6303100585937,0.0,0.0,0.0001069160862243,293.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.000112587789772,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6040954589844,0.0,0.0,8.315695595229045e-05,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,0.0001125878698076,292.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0005340679781511,290.9712219238281,294.1499938964844,268.5727844238281,268.2158508300781,269.6880187988281,268.5020446777344,290.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014239849988371,2.242767926929901e-08,0.00142396253068,-0.0574453584849834,0.0,0.0,0.0,-0.0173618160188198,60.0,-21.07351303100586,-0.0,-1.3825174960402364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166687011719,0.0,0.0,0.0001069707577698,293.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0001126453644246,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59063720703125,0.0,0.0,8.319948392454535e-05,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34442138671875,0.0,0.0,0.0001126454371842,292.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0005343410884961,290.9678649902344,294.1499938964844,268.6028747558594,268.2453918457031,269.6741943359375,268.5361633300781,290.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014247130602598,2.24959375572098e-08,0.0014246904756873,-0.0576232150197029,0.0,0.0,0.0,-0.0173963867127895,60.0,-21.047521591186523,-0.0,-1.383931476084399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6030578613281,0.0,0.0,0.0001070137950591,293.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0001126906790887,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,8.323295332957059e-05,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,0.0001126907518482,292.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0005345560493879,290.9645080566406,294.1499938964844,268.6307983398437,268.2727966308594,269.66082763671875,268.5684814453125,290.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014252862893044,2.2549667022531146e-08,0.001425263704732,-0.0577632039785385,0.0,0.0,0.0,-0.0174235980957746,60.0,-21.021671295166016,-0.0,-1.3850451807684294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,0.0001070417056325,293.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001127200739574,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638732910156,0.0,0.0,8.32546575111337e-05,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,0.000112720146717,292.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0005346955149434,290.96112060546875,294.1499938964844,268.65643310546875,268.2979431152344,269.64801025390625,268.5985717773437,290.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001425658003427,2.2584506709222296e-08,0.0014256354188546,-0.0578539818525314,0.0,0.0,0.0,-0.0174412429332733,60.0,-20.9956111907959,-0.0,-1.3857675185136034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,0.0001070575162884,293.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0001127367213484,291.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.550537109375,0.0,0.0,8.326696115545928e-05,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095397949219,0.0,0.0,0.000112736794108,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0005347745027393,290.95770263671875,294.1499938964844,268.6796264648437,268.3207092285156,269.6355895996094,268.62652587890625,290.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014258685987442,2.260423848099436e-08,0.0014258460141718,-0.0579053908586502,0.0,0.0,0.0,-0.017451237887144,60.0,-20.96923065185547,-0.0,-1.386176791129401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625915527344,0.0,0.0,0.0001070636426447,293.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0001127431678469,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53729248046875,0.0,0.0,8.327171963173896e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979736328125,0.0,0.0,0.0001127432406065,292.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0005348050617612,290.9542541503906,294.1499938964844,268.7002868652344,268.3409423828125,269.6236572265625,268.65191650390625,290.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014259500894695,2.2611869709976418e-08,0.0014259275048971,-0.0579252727329731,0.0,0.0,0.0,-0.0174551028758287,60.0,-20.94284439086914,-0.0,-1.3863352421594757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491943359375,0.0,0.0,0.0001070626094588,293.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001127420837292,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240783691406,0.0,0.0,8.32709192764014e-05,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864685058594,0.0,0.0,0.0001127421564888,292.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.0005347999394871,290.9507751464844,294.1499938964844,268.7182312011719,268.35858154296875,269.6120910644531,268.6750183105469,290.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014259363524615,2.2610569416769977e-08,0.0014259137678891,-0.0579218827188015,0.0,0.0,0.0,-0.017454445362091,60.0,-20.91701316833496,-0.0,-1.3863083836440637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5358581542969,0.0,0.0,0.0001070569487637,293.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001127361247199,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.51092529296875,0.0,0.0,8.326651732204482e-05,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750244140625,0.0,0.0,0.0001127361974795,292.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005347716505639,290.947265625,294.1499938964844,268.7333984375,268.3734436035156,269.60089111328125,268.6953125,290.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001425860915333,2.2603483529337612e-08,0.0014258383307605,-0.0579034239053726,0.0,0.0,0.0,-0.0174508579075336,60.0,-20.89236831665039,-0.0,-1.3861617276234028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
