time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856440,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225830078125,0.0,0.0,0.0001070491925929,293.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001127279538195,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978332519531,0.0,0.0,8.326048555318266e-05,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,0.0001127280265791,292.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0005347328842617,290.9437255859375,294.1499938964844,268.74560546875,268.3854064941406,269.5899963378906,268.71307373046875,290.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014257575385272,2.259377929192397e-08,0.0014257349539548,-0.0578781366348266,0.0,0.0,0.0,-0.0174459423869848,60.0,-20.869403839111328,-0.0,-1.385960644029183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093688964844,0.0,0.0,0.0001070417420123,293.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0001127201103372,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,8.325468661496416e-05,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.252197265625,0.0,0.0,0.0001127201830968,292.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.0005346956895664,290.9401550292969,294.1499938964844,268.7547302246094,268.3943786621094,269.5793762207031,268.72784423828125,290.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014256581198424,2.2584458747587632e-08,0.0014256355352699,-0.0578538551926612,0.0,0.0,0.0,-0.0174412224441766,60.0,-20.84892463684082,-0.0,-1.3857675185136034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961853027344,0.0,0.0,0.0001070369544322,293.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0001127150680986,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718017578125,0.0,0.0,8.325096860062331e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,0.0001127151408581,292.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0005346717662177,290.9365539550781,294.1499938964844,268.7606811523437,268.40020751953125,269.5690002441406,268.7396850585937,290.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001425594324246,2.2578467095968332e-08,0.0014255717396736,-0.0578382462263107,0.0,0.0,0.0,-0.0174381900578737,60.0,-20.83138656616211,-0.0,-1.3856434577519394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830627441406,0.0,0.0,0.0001070370053639,293.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001127151263062,291.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588317871094,0.0,0.0,8.325100498041138e-05,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22955322265625,0.0,0.0,0.0001127151917899,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0005346719990484,290.9329528808594,294.1499938964844,268.7633361816406,268.4028015136719,269.5588073730469,268.7484741210937,290.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014255949063226,2.2578516833959842e-08,0.0014255723217502,-0.0578383728861808,0.0,0.0,0.0,-0.0174382142722606,60.0,-20.81737518310547,-0.0,-1.3856445946203166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0001070439029717,293.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0001127223877119,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459533691406,0.0,0.0,8.325636736117303e-05,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,0.0001127224531956,292.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0005347064579837,290.9292907714844,294.1499938964844,268.76251220703125,268.4020080566406,269.5487365722656,268.7542419433594,290.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014256866415962,2.2587116177419372e-08,0.0014256640570238,-0.0578607767820358,0.0,0.0,0.0,-0.0174425691366195,60.0,-20.80725479125977,-0.0,-1.3858230829555398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570007324219,0.0,0.0,0.0001070594225893,293.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001127387295127,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43310546875,0.0,0.0,8.326843817485496e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070617675781,0.0,0.0,0.0001127387949964,292.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,0.000534783990588,290.9256286621094,294.1499938964844,268.75811767578125,268.3976745605469,269.53875732421875,268.7564697265625,290.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014258931623771,2.260647846696884e-08,0.0014258705778047,-0.0579112283885479,0.0,0.0,0.0,-0.0174523759633302,60.0,-20.802032470703125,-0.0,-1.3862246817097912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44403076171875,0.0,0.0,0.0001070851067197,293.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001127657742472,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203186035156,0.0,0.0,8.328841795446351e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.0001127658397308,292.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0005349122802726,290.9219055175781,294.1499938964844,268.75,268.3897399902344,269.52880859375,268.7554931640625,290.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014262350741773,2.2638538155206334e-08,0.0014262123731896,-0.0579947531223297,0.0,0.0,0.0,-0.0174686126410961,60.0,-20.801557540893555,-0.0,-1.3868897497104626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310913085937,0.0,0.0,0.0001071214865078,293.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.000112804082164,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,8.331671415362507e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847229003906,0.0,0.0,0.0001128041549236,292.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.00053509400459,290.9181823730469,294.1499938964844,268.739990234375,268.3799133300781,269.5188903808594,268.7510070800781,290.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014267194783315,2.2683957823232962e-08,0.0014266967773437,-0.0581130906939506,0.0,0.0,0.0,-0.0174916144460439,60.0,-20.80642318725586,-0.0,-1.3878320714866277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0001071680380846,293.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0001128531075664,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39483642578125,0.0,0.0,8.335291931871325e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,0.000112853180326,292.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0005353265441954,290.9143981933594,294.1499938964844,268.7300109863281,268.3701171875,269.50897216796875,268.7445373535156,290.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014273393899202,2.2742083771731814e-08,0.0014273166889324,-0.0582645274698734,0.0,0.0,0.0,-0.0175210535526275,60.0,-20.81463432312012,-0.0,-1.3890385730519486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053955078125,0.0,0.0,0.0001072247614501,293.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0001129128359025,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821716308594,0.0,0.0,8.339703344972804e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625061035156,0.0,0.0,0.0001129129013861,292.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0005356098990887,290.9106140136719,294.1499938964844,268.7200012207031,268.3602905273437,269.4990234375,268.7365417480469,290.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014280946925282,2.2812901789848183e-08,0.0014280718751251,-0.0584490224719047,0.0,0.0,0.0,-0.017556918784976,60.0,-20.825721740722656,-0.0,-1.3905089701893305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,0.0001072914237738,293.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001129830343415,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695373535156,0.0,0.0,8.344888192368671e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,0.0001129831071011,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0005359429051168,290.90679931640625,294.1499938964844,268.7099914550781,268.3504943847656,269.48907470703125,268.727783203125,290.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014289823593571,2.2896141871342482e-08,0.0014289595419541,-0.0586658753454685,0.0,0.0,0.0,-0.0175990760326385,60.0,-20.83881378173828,-0.0,-1.3922384312081706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798522949219,0.0,0.0,0.0001073677412932,293.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0001130633972934,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569641113281,0.0,0.0,8.350823918590322e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404113769531,0.0,0.0,0.000113063470053,292.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0005363241070881,290.9029541015625,294.1499938964844,268.70001220703125,268.3406677246094,269.4791259765625,268.71844482421875,290.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014299986651167,2.2991432757635263e-08,0.0014299757312983,-0.0589141137897968,0.0,0.0,0.0,-0.0176473371684551,60.0,-20.85405921936035,-0.0,-1.394219566464017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,0.0001074532483471,293.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0001131534445448,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.34442138671875,0.0,0.0,8.357474871445447e-05,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.0001131535100284,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,0.0005367512349039,290.8990783691406,294.1499938964844,268.69000244140625,268.33087158203125,269.4691467285156,268.7088317871094,290.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014311373233795,2.3098202461824258e-08,0.0014311142731457,-0.0591922402381897,0.0,0.0,0.0,-0.0177014097571373,60.0,-20.871152877807617,-0.0,-1.396441007273097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544616699219,0.0,0.0,0.0001075473992386,293.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,0.0001132525940192,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,8.364798122784123e-05,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184387207031,0.0,0.0,0.0001132526595029,292.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0005372215528041,290.8951416015625,294.1499938964844,268.67999267578125,268.321044921875,269.4591979980469,268.6990051269531,290.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014323912328109,2.3215772415596813e-08,0.0014323680661618,-0.0594984851777553,0.0,0.0,0.0,-0.0177609547972679,60.0,-20.890024185180664,-0.0,-1.398889111214885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418273925781,0.0,0.0,0.0001076495536835,293.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0001133601617766,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194274902344,0.0,0.0,8.372743468498811e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10748291015625,0.0,0.0,0.0001133602272602,292.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0005377318011596,290.8912048339844,294.1499938964844,268.6700134277344,268.3112487792969,269.44921875,268.6890869140625,290.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014337516622617,2.3343336152947813e-08,0.0014337283791974,-0.0598307400941848,0.0,0.0,0.0,-0.0178255587816238,60.0,-20.91048812866211,-0.0,-1.401547677915005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3292236328125,0.0,0.0,0.0001077589549822,293.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001134753692895,291.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3069763183594,0.0,0.0,8.381251973332837e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965576171875,0.0,0.0,0.0001134754347731,292.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,0.0005382783128879,290.8872375488281,294.1499938964844,268.6600036621094,268.30145263671875,269.439208984375,268.6791076660156,290.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014352087164297,2.3479950428395572e-08,0.0014351852005347,-0.0601865537464618,0.0,0.0,0.0,-0.017894746735692,60.0,-20.93264961242676,-0.0,-1.4043978069366858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,0.0001078747955034,293.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0001135973507189,291.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,8.39026179164648e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08563232421875,0.0,0.0,0.0001135974162025,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0005388569552451,290.8832397460937,294.1499938964844,268.6499938964844,268.2916259765625,269.4292297363281,268.6690368652344,290.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014367513358592,2.362459916582793e-08,0.0014367277035489,-0.0605632662773132,0.0,0.0,0.0,-0.0179680045694112,60.0,-20.95612907409668,-0.0,-1.4074186083234968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041076660156,0.0,0.0,0.0001079961366485,293.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0001137251310865,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821960449219,0.0,0.0,8.399699436267838e-05,291.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0001137251965701,292.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0005394630716182,290.87921142578125,294.1499938964844,268.6400146484375,268.2818298339844,269.4192199707031,268.6589660644531,289.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014383674133569,2.377612595694245e-08,0.0014383435482159,-0.0609578602015972,0.0,0.0,0.0,-0.0180447455495595,60.0,-20.9809684753418,-0.0,-1.410586492056609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2915954589844,0.0,0.0,0.0001081220325431,293.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0001138577063102,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26983642578125,0.0,0.0,8.409491420025006e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639038085937,0.0,0.0,0.0001138577717938,292.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0005400919471867,290.8751220703125,294.1499938964844,268.6300048828125,268.2720031738281,269.4091796875,268.6488647460937,289.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014400440268218,2.3933335313586213e-08,0.0014400200452655,-0.0613672286272048,0.0,0.0,0.0,-0.0181243643164634,60.0,-21.006811141967773,-0.0,-1.413876873357367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.27911376953125,0.0,0.0,0.0001082513990695,293.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0001139939413405,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575378417969,0.0,0.0,8.41955334180966e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,0.0001139940068242,292.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0005407381686381,290.8710327148437,294.1499938964844,268.6199951171875,268.26220703125,269.3991394042969,268.6387634277344,289.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014417669735848,2.4094887862702308e-08,0.0014417428756132,-0.061787873506546,0.0,0.0,0.0,-0.0182061828672885,60.0,-21.033626556396484,-0.0,-1.4172623252761698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666931152344,0.0,0.0,0.0001083831884898,293.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001141327156801,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,8.429803710896522e-05,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,0.0001141327811637,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0005413964390754,290.8669128417969,294.1499938964844,268.6099853515625,268.2523803710937,269.3890991210937,268.6286315917969,289.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014435220509767,2.4259456665731705e-08,0.0014434978365898,-0.0622163340449333,0.0,0.0,0.0,-0.018289528787136,60.0,-21.06108283996582,-0.0,-1.420714994537775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542724609375,0.0,0.0,0.0001085162075469,293.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001142727924161,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,8.440149395028129e-05,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0001142728506238,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,0.0005420609377324,290.8627624511719,294.1499938964844,268.6000061035156,268.2425842285156,269.3790588378906,268.6184997558594,289.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014452936593443,2.442556557014086e-08,0.0014452692121267,-0.0626487731933593,0.0,0.0,0.0,-0.018373655155301,60.0,-21.089073181152344,-0.0,-1.4242041856959986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24188232421875,0.0,0.0,0.0001086493066395,293.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001144129564636,291.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2207336425781,0.0,0.0,8.45050162752159e-05,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,0.0001144130146712,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0005427257856354,290.8585510253906,294.1499938964844,268.5899963378906,268.2327575683594,269.3689880371094,268.6083984375,289.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014470663154497,2.4591779279603543e-08,0.0014470416354015,-0.0630814507603645,0.0,0.0,0.0,-0.0184578355401754,60.0,-21.11731338500977,-0.0,-1.4276999138473914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295227050781,0.0,0.0,0.0001087812779587,293.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.000114551927254,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,8.46076654852368e-05,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0099182128906,0.0,0.0,0.0001145519854617,292.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0005433850456029,290.8543395996094,294.1499938964844,268.5799865722656,268.22296142578125,269.3589172363281,268.5982666015625,289.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014488238375633,2.475658256173574e-08,0.0014487991575151,-0.063510425388813,0.0,0.0,0.0,-0.0185412988066673,60.0,-21.145586013793945,-0.0,-1.4311702045688437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171936035156,0.0,0.0,0.0001089109136955,293.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.0001146884387708,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,8.470848842989653e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.0001146885042544,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0005440326058305,290.85009765625,294.1499938964844,268.57000732421875,268.213134765625,269.34881591796875,268.588134765625,289.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014505503932014,2.4918469065937643e-08,0.0014505254803225,-0.0639317706227302,0.0,0.0,0.0,-0.018623286858201,60.0,-21.17367553710937,-0.0,-1.4345832255457938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20489501953125,0.0,0.0,0.0001090369842131,293.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0001148211958934,291.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842346191406,0.0,0.0,8.480654651066288e-05,291.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,0.000114821261377,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.0005446622963063,290.8457946777344,294.1499938964844,268.5599975585937,268.2033386230469,269.3387145996094,268.5780029296875,289.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014522294513881,2.5075900467186333e-08,0.0014522043056786,-0.0643414929509162,0.0,0.0,0.0,-0.018703019246459,60.0,-21.20132064819336,-0.0,-1.4379061497038492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.192626953125,0.0,0.0,0.0001091583253582,293.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0001149489689851,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720886230469,0.0,0.0,8.490091568091884e-05,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9777526855469,0.0,0.0,0.0001149490344687,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0005452684126794,290.84149169921875,294.1499938964844,268.54998779296875,268.1935119628906,269.32861328125,268.5679016113281,289.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014538454124704,2.522742370558717e-08,0.0014538201503455,-0.0647358000278472,0.0,0.0,0.0,-0.0187797583639621,60.0,-21.22833824157715,-0.0,-1.4411079973797317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,0.0001092740858439,293.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001150708776549,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600036621094,0.0,0.0,8.499095565639436e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9670715332031,0.0,0.0,0.0001150709358626,292.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0005458467057906,290.837158203125,294.1499938964844,268.5400085449219,268.1837158203125,269.3184814453125,268.5577697753906,289.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014553872169926,2.5371983625177563e-08,0.0014553618384525,-0.0651119649410247,0.0,0.0,0.0,-0.0188529714941978,60.0,-21.25442886352539,-0.0,-1.4441660312058957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,0.0001093895261874,293.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001151924443547,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,8.508074097335339e-05,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,0.0001151925025624,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0005464233690872,290.832763671875,294.1499938964844,268.5299987792969,268.17388916015625,269.308349609375,268.54766845703125,289.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014569245977327,2.5516145640835933e-08,0.0014568991027772,-0.0654870718717575,0.0,0.0,0.0,-0.0189259815961122,60.0,-21.27983283996582,-0.0,-1.4472188070158154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,0.000109507003799,293.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0001153161429101,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13592529296875,0.0,0.0,8.51721124490723e-05,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,0.0001153162083937,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0005470101605169,290.828369140625,294.1499938964844,268.5199890136719,268.1640930175781,269.2982177734375,268.5375671386719,289.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014584891032427,2.5662844294060964e-08,0.0014584634918719,-0.0658687427639961,0.0,0.0,0.0,-0.0190002769231796,60.0,-21.30508613586425,-0.0,-1.4503287104616902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14385986328125,0.0,0.0,0.0001096207925002,293.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.0001154359706561,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239318847656,0.0,0.0,8.526061719749123e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351501464844,0.0,0.0,0.0001154360288637,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,0.0005475785583257,290.8239440917969,294.1499938964844,268.510009765625,268.1542663574219,269.2880554199219,268.5274658203125,289.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014600045979022,2.5804942183071944e-08,0.0014599788701161,-0.0662384256720542,0.0,0.0,0.0,-0.0190722439438104,60.0,-21.3302001953125,-0.0,-1.453344253832256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317443847656,0.0,0.0,0.0001097256463253,293.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0001155463833129,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119384765625,0.0,0.0,8.5342166130431e-05,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0001155464415205,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0005481023108586,290.8194885253906,294.1499938964844,268.5,268.1444702148437,269.27789306640625,268.5173645019531,289.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014614011161029,2.5935877445704136e-08,0.0014613751554861,-0.0665790364146232,0.0,0.0,0.0,-0.0191385559737682,60.0,-21.35456657409668,-0.0,-1.4561256023171154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1196594238281,0.0,0.0,0.0001098156863008,293.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0001156412108684,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,8.541220449842513e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.0001156412690761,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,0.0005485520814545,290.81500244140625,294.1499938964844,268.489990234375,268.1346435546875,269.2677307128906,268.5072631835937,289.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014626004267483,2.604832260999501e-08,0.0014625743497163,-0.0668715313076973,0.0,0.0,0.0,-0.0191955044865608,60.0,-21.37712287902832,-0.0,-1.4585162944058538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10760498046875,0.0,0.0,0.0001098864522646,293.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0001157157239504,291.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881042480469,0.0,0.0,8.546723984181881e-05,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,0.000115715782158,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0005489055765792,290.8104553222656,294.1499938964844,268.4800109863281,268.1248474121094,269.257568359375,268.4971923828125,289.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014635429251939,2.613668392825729e-08,0.0014635168481618,-0.0671013742685318,0.0,0.0,0.0,-0.0192402563989162,60.0,-21.39700126647949,-0.0,-1.460396390484675e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,0.0001099342262023,293.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,0.0001157660299213,291.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,8.550439815735444e-05,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,0.000115766088129,292.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.000549144227989,290.8059387207031,294.1499938964844,268.4700012207031,268.1150207519531,269.2474060058594,268.48712158203125,289.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001464179251343,2.61963357672812e-08,0.0014641530578956,-0.0672565251588821,0.0,0.0,0.0,-0.0192704685032367,60.0,-21.413375854492188,-0.0,-1.461666414570573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836181640625,0.0,0.0,0.0001099571527447,293.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0001157901715487,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643920898437,0.0,0.0,8.552223152946681e-05,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,0.0001157902297563,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.000549258722458,290.8013610839844,294.1499938964844,268.4599914550781,268.105224609375,269.2372436523437,268.47705078125,289.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014644847251474,2.6224954652320772e-08,0.0014644585317,-0.0673309564590454,0.0,0.0,0.0,-0.0192849617451429,60.0,-21.425302505493164,-0.0,-1.4622759181293077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,0.0001099553192034,293.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0001157882434199,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,8.552080544177443e-05,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719177246094,0.0,0.0,0.0001157883016276,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0005492495838552,290.7967529296875,294.1499938964844,268.45001220703125,268.09539794921875,269.22705078125,268.467041015625,289.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014644603943452,2.6222654270213752e-08,0.0014644342008978,-0.067324973642826,0.0,0.0,0.0,-0.0192837975919246,60.0,-21.432796478271484,-0.0,-1.4622270327890877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597839355469,0.0,0.0,0.0001099312430596,293.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,0.0001157628939836,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,8.550207712687552e-05,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,0.0001157629521912,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0005491293268278,290.7921447753906,294.1499938964844,268.44000244140625,268.0856018066406,269.2168884277344,268.45703125,289.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014641397865489,2.6192576996209027e-08,0.0014641135931015,-0.0672467425465583,0.0,0.0,0.0,-0.0192685667425394,60.0,-21.43543243408203,-0.0,-1.461586691675621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04791259765625,0.0,0.0,0.0001098883585655,293.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001157177321147,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,8.54687241371721e-05,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,0.0001157177830464,292.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.000548915064428,290.7875061035156,294.1499938964844,268.42999267578125,268.0757751464844,269.20672607421875,268.447021484375,289.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014635685365647,2.61389967448622e-08,0.0014635424595326,-0.0671073868870735,0.0,0.0,0.0,-0.0192414317280054,60.0,-21.434045791625977,-0.0,-1.4604461284761785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
