time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858780,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361022949219,0.0,0.0,0.000109824060928,293.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.0001156500293291,291.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174255371094,0.0,0.0,8.541871648048982e-05,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,0.0001156500802608,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0005485939327627,290.7828369140625,294.1499938964844,268.4200134277344,268.06597900390625,269.1965637207031,268.4370422363281,289.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014627124182879,2.605869120486659e-08,0.0014626863412559,-0.0668985024094581,0.0,0.0,0.0,-0.0192007627338171,60.0,-21.42844009399414,-0.0,-1.4587375574137698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,0.0001097362692235,293.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,0.0001155575810116,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,8.535043161828071e-05,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,0.0001155576319433,292.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0005481553962454,290.77813720703125,294.1499938964844,268.4100036621094,268.05615234375,269.1864318847656,268.4270935058594,289.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014615431427955,2.5949034920813574e-08,0.0014615171821787,-0.0666132643818855,0.0,0.0,0.0,-0.0191452279686927,60.0,-21.41875267028809,-0.0,-1.456406124589194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126037597656,0.0,0.0,0.0001096256746677,293.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.0001154411147581,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99420166015625,0.0,0.0,8.526441524736583e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200378417969,0.0,0.0,0.0001154411656898,292.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0005476029473356,290.7734375,294.1499938964844,268.3999938964844,268.0463562011719,269.1763000488281,268.4171447753906,289.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014600701397284,2.5810896531197614e-08,0.0014600444119423,-0.0662539154291153,0.0,0.0,0.0,-0.0190752688795328,60.0,-21.40442276000977,-0.0,-1.4534718673075989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,0.000109494998469,293.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0001153035045717,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826965332031,0.0,0.0,8.51627773954533e-05,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097839355469,0.0,0.0,0.0001153035555034,292.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0005469501484185,290.7687072753906,294.1499938964844,268.3900146484375,268.0365295410156,269.1661682128906,268.4072265625,289.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014583297306671,2.5647681312079843e-08,0.0014583041192963,-0.0658292919397354,0.0,0.0,0.0,-0.0189926102757453,60.0,-21.3858699798584,-0.0,-1.450008539904957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,0.0001093484461307,293.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0001151491815107,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97119140625,0.0,0.0,8.50487922434695e-05,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,0.0001151492324424,292.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0005462181288748,290.76397705078125,294.1499938964844,268.3800048828125,268.0267333984375,269.15606689453125,268.3973388671875,289.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014563779113814,2.54646437269912e-08,0.0014563524164259,-0.0653530657291412,0.0,0.0,0.0,-0.0188999120146036,60.0,-21.363529205322266,-0.0,-1.4461295450018954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.000109191321826,293.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001149837189586,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95977783203125,0.0,0.0,8.492657798342407e-05,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,0.0001149837698903,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0005454332567751,290.7592163085937,294.1499938964844,268.3699951171875,268.01690673828125,269.1459655761719,268.387451171875,289.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014542851131409,2.5268398928801616e-08,0.0014542598510161,-0.0648424252867698,0.0,0.0,0.0,-0.0188005249947309,60.0,-21.33821487426757,-0.0,-1.4419762806028302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662780761719,0.0,0.0,0.0001090295700123,293.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0001148133887909,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483947753906,0.0,0.0,8.480077667627484e-05,291.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792358398437,0.0,0.0,0.0001148134397226,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.000544625276234,290.75445556640625,294.1499938964844,268.3599853515625,268.0071105957031,269.1358947753906,268.3775634765625,289.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014521308476105,2.5066382747240823e-08,0.001452105701901,-0.0643167197704315,0.0,0.0,0.0,-0.0186982136219739,60.0,-21.31070899963379,-0.0,-1.4377071977378364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548034667969,0.0,0.0,0.0001088691496988,293.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.000114644455607,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93707275390625,0.0,0.0,8.46760012791492e-05,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001146445065387,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0005438239313662,290.7496643066406,294.1499938964844,268.3500061035156,267.9972839355469,269.1258239746094,268.3677062988281,289.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014499941607937,2.48660239066112e-08,0.0014499692479148,-0.063795268535614,0.0,0.0,0.0,-0.0185967423021793,60.0,-21.28217887878418,-0.0,-1.4334794684600638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94342041015625,0.0,0.0,0.0001087156852008,293.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001144828493124,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258117675781,0.0,0.0,8.455663919448853e-05,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,0.0001144829002441,292.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0005430573364719,290.744873046875,294.1499938964844,268.3399963378906,267.98748779296875,269.11578369140625,268.3578491210937,289.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014479500241577,2.4674351450926224e-08,0.0014479253441095,-0.0632963851094245,0.0,0.0,0.0,-0.018499668687582,60.0,-21.25375938415528,-0.0,-1.4294407435500034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,0.0001085675176,293.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,0.0001143268309533,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,8.444140257779509e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,0.000114326881885,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,0.0005423172260634,290.74005126953125,294.1499938964844,268.3299865722656,267.9776611328125,269.10577392578125,268.3479919433594,289.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014459766680374,2.448930658260906e-08,0.0014459521044045,-0.0628147050738334,0.0,0.0,0.0,-0.0184059534221887,60.0,-21.226238250732425,-0.0,-1.4255471114665852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0001084191389963,293.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,0.0001141705797635,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034118652344,0.0,0.0,8.432599861407652e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,0.0001141706306952,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.000541576067917,290.7352294921875,294.1499938964844,268.32000732421875,267.9678649902344,269.0957336425781,268.338134765625,289.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014440002851188,2.4303989931695472e-08,0.0014439760707318,-0.0623322688043117,0.0,0.0,0.0,-0.0183121003210544,60.0,-21.199317932128903,-0.0,-1.4216530530575258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,0.0001082718881662,293.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,0.0001140155072789,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,8.421146776527166e-05,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,0.0001140155582106,292.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,0.000540840497706,290.7303771972656,294.1499938964844,268.3099975585937,267.9580383300781,269.08575439453125,268.3282470703125,289.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001442039036192,2.4120074826328164e-08,0.001442014821805,-0.0618534460663795,0.0,0.0,0.0,-0.018218956887722,60.0,-21.17266082763672,-0.0,-1.417793669133971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,0.0001081271111615,293.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,0.000113863054139,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811950683594,0.0,0.0,8.409886504523456e-05,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192077636719,0.0,0.0,0.0001138631050707,292.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,0.0005401173257268,290.7255249023437,294.1499938964844,268.29998779296875,267.9482421875,269.07574462890625,268.3183898925781,289.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014401107328012,2.393926479271613e-08,0.0014400867512449,-0.0613826625049114,0.0,0.0,0.0,-0.0181273855268955,60.0,-21.14630889892578,-0.0,-1.41400448683271e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871459960937,0.0,0.0,0.0001079861540347,293.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001137146246037,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,8.398923091590405e-05,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093505859375,0.0,0.0,0.0001137146755354,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0005394131876528,290.7206420898437,294.1499938964844,268.2900085449219,267.9384155273437,269.0657653808594,268.3085327148437,289.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014382333029061,2.3763218948147372e-08,0.0014382095541805,-0.0609242469072341,0.0,0.0,0.0,-0.0180382262915372,60.0,-21.12044334411621,-0.0,-1.4103201806392462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87603759765625,0.0,0.0,0.0001078503337339,293.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0001135716011049,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,8.388359856326133e-05,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,0.0001135716447606,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0005387347773648,290.7157592773437,294.1499938964844,268.2799987792969,267.9286193847656,269.0558166503906,268.2986755371094,289.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014364242088049,2.359358930448252e-08,0.0014364005764946,-0.0604825019836425,0.0,0.0,0.0,-0.0179523173719644,60.0,-21.095304489135746,-0.0,-1.4067745723878033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,0.0001077209162758,293.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0001134353078668,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,8.37829356896691e-05,291.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.0001134353587985,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,0.0005380882648751,290.7108459472656,294.1499938964844,268.2699890136719,267.9187927246094,269.0458679199219,268.288818359375,289.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014347003307193,2.3431947937524452e-08,0.0014346769312396,-0.0600615292787551,0.0,0.0,0.0,-0.0178704541176557,60.0,-21.07113075256348,-0.0,-1.4034000628271317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539733886719,0.0,0.0,0.0001075991385732,293.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0001133070691139,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373413085937,0.0,0.0,8.368821727344766e-05,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,0.0001133071200456,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,0.0005374799948185,290.7059326171875,294.1499938964844,268.260009765625,267.90899658203125,269.0359191894531,268.2789611816406,289.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014330783160403,2.3279856264935013e-08,0.0014330550329759,-0.0596654005348682,0.0,0.0,0.0,-0.0177934281527996,60.0,-21.048206329345703,-0.0,-1.400228768488887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.843017578125,0.0,0.0,0.0001074863102985,293.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,0.000113188260002,291.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265075683594,0.0,0.0,8.3600461948663e-05,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67022705078125,0.0,0.0,0.0001131883109337,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0005369163700379,290.70098876953125,294.1499938964844,268.25,267.899169921875,269.0259704589844,268.26910400390625,289.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014315755106508,2.3138943205935906e-08,0.0014315523440018,-0.0592983588576316,0.0,0.0,0.0,-0.0177220609039068,60.0,-21.026744842529297,-0.0,-1.3972936585560094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0001073833263944,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,0.0001130798118538,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.815673828125,0.0,0.0,8.352036093128845e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,0.0001130798627855,292.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,0.0005364019307307,290.696044921875,294.1499938964844,268.239990234375,267.8893737792969,269.0160522460937,268.2592163085937,289.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014302037889137,2.3010320759908612e-08,0.00143018073868,-0.0589633136987686,0.0,0.0,0.0,-0.0176569204777479,60.0,-21.00696182250977,-0.0,-1.394617186178948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211975097656,0.0,0.0,0.0001072916929842,293.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001129833181039,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,8.344909292645752e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001129833617596,292.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0005359441856853,290.6910705566406,294.1499938964844,268.2300109863281,267.8795471191406,269.0061340332031,268.24932861328125,289.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014289831742644,2.2895875417816572e-08,0.001428960240446,-0.0586651787161827,0.0,0.0,0.0,-0.0175989586859941,60.0,-20.989063262939453,-0.0,-1.392238004882529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,0.0001072121231118,293.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.000112899528176,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.794189453125,0.0,0.0,8.33872109069489e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,0.0001128995791077,292.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,0.0005355467437766,290.68609619140625,294.1499938964844,268.2200012207031,267.8697509765625,268.9962463378906,268.23944091796875,289.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014279233291745,2.279650068715e-08,0.0014279005117714,-0.0584062933921813,0.0,0.0,0.0,-0.0175486300140619,60.0,-20.97339630126953,-0.0,-1.390173594018052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,0.000107145999209,293.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,0.0001128298972616,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834777832031,0.0,0.0,8.333577716257423e-05,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,0.0001128299481933,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.0005352164735086,290.6810913085937,294.1499938964844,268.2099914550781,267.85992431640625,268.986328125,268.2295227050781,289.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014270424144342,2.271391075225893e-08,0.0014270197134464,-0.0581911243498325,0.0,0.0,0.0,-0.0175068024545907,60.0,-20.9599666595459,-0.0,-1.3884591965052098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,0.0001070942234946,293.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001127753785112,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728271484375,0.0,0.0,8.329550473717973e-05,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,0.000112775422167,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0005349577986635,290.67608642578125,294.1499938964844,268.20001220703125,267.8501281738281,268.9764404296875,268.2196044921875,289.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014263526536524,2.2649242481520563e-08,0.0014263300690799,-0.058022640645504,0.0,0.0,0.0,-0.0174740515649318,60.0,-20.94930458068848,-0.0,-1.3871175497115473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.0001070578437065,293.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001127370633184,291.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,8.326720853801817e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,0.0001127371142501,292.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.0005347760743461,290.6710510253906,294.1499938964844,268.19000244140625,267.8403015136719,268.966552734375,268.2096862792969,289.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014258680166676,2.2603799720855026e-08,0.0014258454320952,-0.0579042434692382,0.0,0.0,0.0,-0.0174510367214679,60.0,-20.94138526916504,-0.0,-1.386175085826835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.767333984375,0.0,0.0,0.0001070378930307,293.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0001127160503529,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516174316406,0.0,0.0,8.325168892042711e-05,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,0.0001127161012846,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0005346764228306,290.6659851074219,294.1499938964844,268.17999267578125,267.8304748535156,268.9566345214844,268.1997375488281,289.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014256020076572,2.257887032897089e-08,0.0014255794230848,-0.0578392893075943,0.0,0.0,0.0,-0.0174384098500013,60.0,-20.936443328857425,-0.0,-1.3856583791493904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.0001070351790986,293.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.0001127131981775,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,8.324958616867661e-05,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934753417969,0.0,0.0,0.0001127132491092,292.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.0005346629186533,290.6609191894531,294.1499938964844,268.1700134277344,267.8206787109375,268.9467468261719,268.1897888183594,289.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014255658024922,2.2575477487407625e-08,0.0014255432179197,-0.0578304529190063,0.0,0.0,0.0,-0.0174366924911737,60.0,-20.93445587158203,-0.0,-1.3855880354185501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460021972656,0.0,0.0,0.0001070512880687,293.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,0.0001127301657106,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,8.326211536768824e-05,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001127302093664,292.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.0005347433616407,290.65582275390625,294.1499938964844,268.1600036621094,267.81085205078125,268.9368591308594,268.1798095703125,289.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014257801230996,2.259558584682964e-08,0.0014257575385272,-0.0578828416764736,0.0,0.0,0.0,-0.0174468755722045,60.0,-20.936248779296875,-0.0,-1.3860049818958944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,0.0001070855578291,293.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0001127662544604,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,8.328876720042899e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,0.0001127662981161,292.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.0005349145503714,290.6507263183594,294.1499938964844,268.1499938964844,267.8010559082031,268.92694091796875,268.1697998046875,289.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014262363547459,2.263837295402028e-08,0.0014262137701734,-0.057994320988655,0.0,0.0,0.0,-0.0174685437232255,60.0,-20.941165924072266,-0.0,-1.3868924497728585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.0001071312581188,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0001128143703681,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70953369140625,0.0,0.0,8.332431025337428e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,0.0001128144140238,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0005351427826099,290.64556884765625,294.1499938964844,268.1400146484375,267.7913818359375,268.91705322265625,268.1597900390625,289.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014268449740484,2.2695431312058645e-08,0.0014268222730606,-0.0581429786980152,0.0,0.0,0.0,-0.0174974408000707,60.0,-20.94964027404785,-0.0,-1.3880762139706349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.000107178100734,293.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0001128637013607,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990661621094,0.0,0.0,8.336074824910611e-05,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556335449219,0.0,0.0,0.0001128637450165,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,0.0005353767774067,290.6404113769531,294.1499938964844,268.1300048828125,267.781982421875,268.9071350097656,268.1497497558594,289.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014274687273427,2.2753923190066416e-08,0.001427446026355,-0.058295365422964,0.0,0.0,0.0,-0.0175270643085241,60.0,-20.95963478088379,-0.0,-1.3892902472889548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,0.0001072263985406,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0001129145603044,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,8.339830674231052e-05,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001129146039602,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0005356180481612,290.63525390625,294.1499938964844,268.1199951171875,267.7728881835937,268.897216796875,268.13970947265625,289.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014281119219958,2.2814228728407212e-08,0.0014280891045928,-0.0584524795413017,0.0,0.0,0.0,-0.0175576079636812,60.0,-20.970848083496094,-0.0,-1.3905425078064584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,0.0001072758532245,293.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,0.0001129666343331,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67822265625,0.0,0.0,8.343677473021671e-05,291.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53680419921875,0.0,0.0,0.0001129666779888,292.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,0.0005358650814741,290.6300354003906,294.1499938964844,268.1099853515625,267.7640380859375,268.8872985839844,268.1296691894531,289.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014287704834714,2.2875978444858447e-08,0.0014287476660683,-0.0586133450269699,0.0,0.0,0.0,-0.0175888799130916,60.0,-20.98246383666992,-0.0,-1.3918253216615994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826477050781,0.0,0.0,0.0001073265375453,293.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0001130200107581,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,8.347619586857036e-05,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274353027344,0.0,0.0,0.0001130200544139,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0005361182847991,290.62481689453125,294.1499938964844,268.1000061035156,267.75543212890625,268.8773498535156,268.1195983886719,289.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014294455759227,2.293927003904628e-08,0.0014294226421043,-0.0587782263755798,0.0,0.0,0.0,-0.0176209341734647,60.0,-20.994422912597656,-0.0,-1.3931408204825857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.0001073783496394,293.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0001130745731643,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,8.351649739779532e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51806640625,0.0,0.0,0.00011307461682,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0005363771342672,290.6195678710937,294.1499938964844,268.0899963378906,267.7470703125,268.867431640625,268.10955810546875,289.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014301355695351,2.300396850785092e-08,0.0014301125193014,-0.0589467659592628,0.0,0.0,0.0,-0.01765370182693,60.0,-21.006649017333984,-0.0,-1.394486162098474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,0.0001074312676792,293.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,0.0001131302997237,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,8.355765021406114e-05,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.0001131303433794,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0005366414552554,290.61431884765625,294.1499938964844,268.0799865722656,267.7389221191406,268.85748291015625,268.0995178222656,289.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014308402314782,2.3070041876849245e-08,0.0014308171812444,-0.0591188818216323,0.0,0.0,0.0,-0.0176871642470359,60.0,-21.01911735534668,-0.0,-1.3958607780750756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513061523437,0.0,0.0,0.0001074851752491,293.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.000113187066745,291.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63677978515625,0.0,0.0,8.359958155779168e-05,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,0.0001131871104007,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0005369107238948,290.6090393066406,294.1499938964844,268.07000732421875,267.73101806640625,268.8475341796875,268.0894470214844,289.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014315581647679,2.313735869563516e-08,0.0014315349981188,-0.0592942312359809,0.0,0.0,0.0,-0.0177212562412023,60.0,-21.03178596496582,-0.0,-1.397261826241447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408996582031,0.0,0.0,0.0001075401742127,293.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001132449833676,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62646484375,0.0,0.0,8.364235691260546e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4900207519531,0.0,0.0,0.0001132450270233,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0005371854640543,290.6037292480469,294.1499938964844,268.0599975585937,267.72332763671875,268.83758544921875,268.0793762207031,289.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014322906499728,2.320603265104637e-08,0.0014322673669084,-0.0594731122255325,0.0,0.0,0.0,-0.0177560374140739,60.0,-21.044708251953125,-0.0,-1.398692006659985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304931640625,0.0,0.0,0.0001075960608432,293.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001133038313128,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,8.36858234833926e-05,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,0.0001133038749685,292.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0005374645697884,290.598388671875,294.1499938964844,268.04998779296875,267.7158203125,268.82763671875,268.0693359375,289.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014330347767099,2.327581327676853e-08,0.0014330114936456,-0.0596548691391944,0.0,0.0,0.0,-0.0177913773804903,60.0,-21.05781364440918,-0.0,-1.4001459192058976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,0.0001076527551049,293.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001133635378209,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059265136719,0.0,0.0,8.372992306249216e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714050292969,0.0,0.0,0.0001133635742007,292.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0005377478082664,290.5930480957031,294.1499938964844,268.0400085449219,267.7085266113281,268.8176574707031,268.05926513671875,289.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014337898464873,2.3346608202245992e-08,0.0014337665634229,-0.0598392635583877,0.0,0.0,0.0,-0.017827233299613,60.0,-21.071107864379883,-0.0,-1.401621716468071e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
