time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861120,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097717285156,0.0,0.0,0.0001077103297575,293.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001134241610998,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,8.377469930564985e-05,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621276855469,0.0,0.0,0.0001134242047555,292.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.000538035412319,290.5876770019531,294.1499938964844,268.0299987792969,267.7013854980469,268.8077087402344,268.0492248535156,289.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014345565577968,2.3418499139893363e-08,0.0014345331583172,-0.060026504099369,0.0,0.0,0.0,-0.017863642424345,60.0,-21.08456420898437,-0.0,-1.4031212458576192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994567871094,0.0,0.0,0.0001077687338693,293.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0001134856647695,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,8.382013038499281e-05,291.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,0.0001134857084252,292.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0005383271491155,290.582275390625,294.1499938964844,268.0199890136719,267.6944274902344,268.7977294921875,268.0391540527344,289.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014353344449773,2.349143279900545e-08,0.0014353109290823,-0.0602164566516876,0.0,0.0,0.0,-0.0179005786776542,60.0,-21.098220825195312,-0.0,-1.4046432283976173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,0.0001078278874047,293.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0001135479615186,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,8.386613626498729e-05,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,0.0001135479978984,292.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0005386226112022,290.5768737792969,294.1499938964844,268.010009765625,267.6876525878906,268.7877502441406,268.0290832519531,289.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014361222274601,2.35652972691014e-08,0.0014360985951498,-0.0604088231921196,0.0,0.0,0.0,-0.0179379880428314,60.0,-21.11203384399414,-0.0,-1.4061855324598582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0001078875284292,293.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0001136107675847,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,8.391252777073532e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.434326171875,0.0,0.0,0.0001136108039645,292.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358093261719,0.0,0.0,0.0005389205762185,290.5714416503906,294.1499938964844,268.0,267.6809997558594,268.7777709960937,268.01904296875,289.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014369165292009,2.3639774582306927e-08,0.0014368928968906,-0.060602780431509,0.0,0.0,0.0,-0.0179757066071033,60.0,-21.12596893310547,-0.0,-1.4077414789426257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,0.0001079479770851,293.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,0.0001136744176619,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,8.395953773288056e-05,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0001136744613177,292.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,0.0005392224993556,290.56597900390625,294.1499938964844,267.989990234375,267.67449951171875,268.76776123046875,268.00897216796875,289.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014377215411514,2.3715257313483562e-08,0.0014376977924257,-0.0607993490993976,0.0,0.0,0.0,-0.0180139355361461,60.0,-21.14005851745605,-0.0,-1.4093193101416548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583190917969,0.0,0.0,0.0001080089132301,293.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.0001137385843321,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,8.400693332077935e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158935546875,0.0,0.0,0.0001137386207119,292.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0005395268672145,290.5605163574219,294.1499938964844,267.9800109863281,267.6681213378906,268.7577819824219,267.9989013671875,289.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014385329559445,2.3791342229628763e-08,0.0014385092072188,-0.0609974786639213,0.0,0.0,0.0,-0.0180524680763483,60.0,-21.154266357421875,-0.0,-1.4109104995441157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,0.0001080704168998,293.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0001138033549068,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,8.405477274209261e-05,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,0.0001138033912866,292.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0005398340872488,290.5550231933594,294.1499938964844,267.9700012207031,267.661865234375,268.7477722167969,267.98883056640625,289.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014393520541489,2.3868146570293905e-08,0.0014393281890079,-0.0611974820494651,0.0,0.0,0.0,-0.0180913675576448,60.0,-21.168590545654297,-0.0,-1.412517747212405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378723144531,0.0,0.0,0.0001081323862308,293.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0001138686129706,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52447509765625,0.0,0.0,8.410296868532896e-05,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,0.0001138686493504,292.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0005401436937972,290.54949951171875,294.1499938964844,267.9599914550781,267.6557312011719,268.7377624511719,267.9787902832031,289.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014401774387806,2.394553177964553e-08,0.0014401534572243,-0.0613989830017089,0.0,0.0,0.0,-0.0181305576115846,60.0,-21.18303108215332,-0.0,-1.4141380688670324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,0.0001081948284991,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001139343657996,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143737792969,0.0,0.0,8.415153570240363e-05,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882751464844,0.0,0.0,0.0001139344021794,292.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0005404555704444,290.5439758300781,294.1499938964844,267.95001220703125,267.6496887207031,268.7277526855469,267.9687194824219,289.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014410089934244,2.4023503186754173e-08,0.0014409848954528,-0.0616020001471042,0.0,0.0,0.0,-0.0181700456887483,60.0,-21.19757461547852,-0.0,-1.415771606616545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175170898437,0.0,0.0,0.0001082575690816,292.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001140004314947,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,8.420032827416435e-05,291.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001140004678745,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0005407689604908,290.5384216308594,294.1499938964844,267.94000244140625,267.64373779296875,268.7177124023437,267.9586486816406,289.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014418445061892,2.4101845852442242e-08,0.0014418204082176,-0.0618059821426868,0.0,0.0,0.0,-0.0182097237557172,60.0,-21.212194442749023,-0.0,-1.417413955095981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5073547363281,0.0,0.0,0.0001083206952898,292.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.0001140669119195,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,8.424943371210247e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,0.0001140669482992,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0005410843295976,290.5328369140625,294.1499938964844,267.92999267578125,267.63787841796875,268.70770263671875,267.9485778808594,289.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014426852576434,2.4180675239904303e-08,0.0014426610432565,-0.0620112195611,0.0,0.0,0.0,-0.0182496458292007,60.0,-21.22689437866211,-0.0,-1.4190673880420945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972229003906,0.0,0.0,0.0001083841125364,292.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001141336906584,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841613769531,0.0,0.0,8.429875742876902e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607788085937,0.0,0.0,0.0001141337270382,292.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0005414010956883,290.5272521972656,294.1499938964844,267.9200134277344,267.632080078125,268.6976623535156,267.93853759765625,289.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014435298508033,2.4259867004161613e-08,0.001443505520001,-0.0622173994779586,0.0,0.0,0.0,-0.0182897541671991,60.0,-21.241670608520508,-0.0,-1.4207293475010374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0001084477989934,292.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.0001142007531598,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4741516113281,0.0,0.0,8.434828487224877e-05,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,0.0001142007895396,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0005417192005552,290.5216369628906,294.1499938964844,267.9100036621094,267.6263427734375,268.6876220703125,267.928466796875,289.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014443779364228,2.433939272350472e-08,0.0014443536056205,-0.062424436211586,0.0,0.0,0.0,-0.0183300301432609,60.0,-21.256511688232425,-0.0,-1.4223992650386208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769897460937,0.0,0.0,0.0001085116091417,292.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.0001142679466283,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4641418457031,0.0,0.0,8.439791417913511e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.0001142679830081,292.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0005420379457063,290.5159912109375,294.1499938964844,267.8999938964844,267.62066650390625,268.6775817871094,267.9183959960937,289.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014452276518568,2.441907120953601e-08,0.0014452033210545,-0.0626318603754043,0.0,0.0,0.0,-0.0183703824877738,60.0,-21.271390914916992,-0.0,-1.424073445832619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668884277344,0.0,0.0,0.0001085756157408,292.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,0.0001143353510997,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,8.444769628113136e-05,291.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0001143353874795,292.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0005423576803877,290.5103454589844,294.1499938964844,267.8900146484375,267.61505126953125,268.66754150390625,267.9083557128906,289.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014460801612585,2.4498998385524828e-08,0.0014460555976256,-0.0628399327397346,0.0,0.0,0.0,-0.0184108614921569,60.0,-21.28631591796875,-0.0,-1.4257538794026916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,0.0001086397169274,292.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0001144028574344,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,8.449755841866136e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0001144028938142,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.0005426778807304,290.5046691894531,294.1499938964844,267.8800048828125,267.60943603515625,268.657470703125,267.8982849121094,289.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014469338348135,2.45790499064924e-08,0.0014469092711806,-0.0630483105778694,0.0,0.0,0.0,-0.0184514038264751,60.0,-21.301273345947266,-0.0,-1.4274378656864428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,0.0001087038690457,292.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0001144704147009,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342041015625,0.0,0.0,8.454745693597943e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0001144704510807,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.0005429983721114,290.4989624023437,294.1499938964844,267.8699951171875,267.6038513183594,268.6474304199219,267.8882141113281,289.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014477882068604,2.4659158270878844e-08,0.0014477635268121,-0.0632568374276161,0.0,0.0,0.0,-0.0184919759631156,60.0,-21.31625366210937,-0.0,-1.4291239835984018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.0001087680793716,292.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.000114538022899,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242553710937,0.0,0.0,8.459739183308557e-05,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,0.0001145380592788,292.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,0.0005433190963231,290.4932556152344,294.1499938964844,267.8599853515625,267.5982971191406,268.6373596191406,267.8781433105469,289.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014486432773992,2.4739337689538843e-08,0.001448618597351,-0.0634655356407165,0.0,0.0,0.0,-0.018532583490014,60.0,-21.331249237060547,-0.0,-1.430812659464209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,0.0001088322242139,292.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.0001146055728895,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.414306640625,0.0,0.0,8.464728307444602e-05,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969970703125,0.0,0.0,0.0001146056092693,292.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,0.0005436394712887,290.4875183105469,294.1499938964844,267.8500061035156,267.5927429199219,268.6272888183594,267.8681030273437,289.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014494975330308,2.4819435395784243e-08,0.0014494727365672,-0.063674010336399,0.0,0.0,0.0,-0.018573148176074,60.0,-21.346248626708984,-0.0,-1.432500624787281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41668701171875,0.0,0.0,0.0001088963399524,292.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,0.0001146730937762,291.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043884277344,0.0,0.0,8.469715248793364e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.000114673130156,292.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653747558594,0.0,0.0,0.0005439597880467,290.48175048828125,294.1499938964844,267.8399963378906,267.587158203125,268.6172180175781,267.8580322265625,289.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014503514394164,2.489950468032021e-08,0.0014503265265375,-0.0638824105262756,0.0,0.0,0.0,-0.0186136998236179,60.0,-21.361251831054688,-0.0,-1.434188874327447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.0001089602956199,292.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0001147404400398,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,8.474689821014181e-05,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2788391113281,0.0,0.0,0.0001147404764196,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0005442792316898,290.4759826660156,294.1499938964844,267.8299865722656,267.58160400390625,268.6071472167969,267.84796142578125,289.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014512032503262,2.497936613110596e-08,0.001451178221032,-0.064090259373188,0.0,0.0,0.0,-0.0186541453003883,60.0,-21.37623786926269,-0.0,-1.4358738553710284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.0001090241639758,292.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563720703125,0.0,0.0,0.000114807698992,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,8.479657117277384e-05,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,0.0001148077280959,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,0.0005445982678793,290.4701843261719,294.1499938964844,267.82000732421875,267.57598876953125,268.5970458984375,267.8379211425781,289.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014520537806674,2.50591227768382e-08,0.0014520287513732,-0.0642978250980377,0.0,0.0,0.0,-0.0186945386230945,60.0,-21.39121055603028,-0.0,-1.4375575574376853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,0.0001090877703973,292.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,0.0001148746814578,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,8.484604768455029e-05,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,0.0001148747105617,292.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.651611328125,0.0,0.0,0.0005449160235002,290.4643859863281,294.1499938964844,267.8099975585937,267.5703430175781,268.58697509765625,267.8278503417969,289.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014529009349644,2.5138554349268816e-08,0.0014528757892549,-0.0645045340061187,0.0,0.0,0.0,-0.0187347661703825,60.0,-21.40614891052246,-0.0,-1.439235290945362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,0.0001091512094717,292.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.0001149414820247,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,8.489538595313206e-05,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,0.0001149415184045,292.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,0.0005452329060062,290.45855712890625,294.1499938964844,267.79998779296875,267.5646667480469,268.5768737792969,267.8177795410156,289.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014537457609549,2.521777275887872e-08,0.00145372049883,-0.0647106915712356,0.0,0.0,0.0,-0.0187748875468969,60.0,-21.421056747436523,-0.0,-1.4409096138479074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,0.000109214328404,292.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0001150079478975,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,8.494447683915496e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0001150079842773,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0005455482169054,290.45269775390625,294.1499938964844,267.7900085449219,267.5589294433594,268.5667724609375,267.8077392578125,289.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014545863959938,2.5296595040913417e-08,0.0014545610174536,-0.0649157986044883,0.0,0.0,0.0,-0.0188148058950901,60.0,-21.435914993286133,-0.0,-1.4425765471060006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,0.000109277149022,292.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.0,0.0001150741009041,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,8.49933348945342e-05,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.0001150741372839,292.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,0.0005458620144054,290.44683837890625,294.1499938964844,267.7799987792969,267.5531311035156,268.5566711425781,267.79766845703125,289.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014554229564964,2.537503895894133e-08,0.0014553975779563,-0.0651199147105217,0.0,0.0,0.0,-0.018854534253478,60.0,-21.45072364807129,-0.0,-1.444236374936736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,0.0001093394967028,292.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.0001151397591456,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,8.504182915203273e-05,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,0.0001151397882495,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0005461734253913,290.4409484863281,294.1499938964844,267.7699890136719,267.5472717285156,268.54656982421875,267.7876281738281,289.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014562532305717,2.5452894902855405e-08,0.0014562278520315,-0.065322495996952,0.0,0.0,0.0,-0.0188939645886421,60.0,-21.4654483795166,-0.0,-1.4458846919751522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,0.0001094016697607,292.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0001152052282122,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,8.509019244229421e-05,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.000115205264592,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62823486328125,0.0,0.0,0.0005464840214699,290.4350280761719,294.1499938964844,267.760009765625,267.54132080078125,268.5364685058594,267.7775573730469,289.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014570812927559,2.553053768394875e-08,0.0014570557978004,-0.065524511039257,0.0,0.0,0.0,-0.0189332868903875,60.0,-21.480133056640625,-0.0,-1.4475294562998897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,0.0001094632461899,292.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,0.0001152700715465,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,8.513808279531077e-05,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0001152701006503,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235046386719,0.0,0.0,0.0005467915907502,290.4291076660156,294.1499938964844,267.75,267.5352783203125,268.5263366699219,267.7675170898437,289.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014579013222828,2.560742728974219e-08,0.001457875710912,-0.065724566578865,0.0,0.0,0.0,-0.0189722273498773,60.0,-21.49474334716797,-0.0,-1.449159157118629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,0.0001095244297175,292.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0001153345001512,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,8.518566755810753e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.000115334529255,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187438964844,0.0,0.0,0.00054709718097,290.4231872558594,294.1499938964844,267.739990234375,267.5291442871094,268.5162353515625,267.7574462890625,289.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014587161131203,2.5683828397404795e-08,0.0014586903853341,-0.0659233331680297,0.0,0.0,0.0,-0.0190109219402074,60.0,-21.50925064086914,-0.0,-1.4507794787732564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,0.0001095849802368,292.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,0.0001153982593677,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,8.523275755578652e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001153982957475,292.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.0005473996861837,290.417236328125,294.1499938964844,267.7300109863281,267.5229187011719,268.506103515625,267.7474060058594,289.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014595225220546,2.5759440802630703e-08,0.0014594967942684,-0.0661200508475303,0.0,0.0,0.0,-0.0190492160618305,60.0,-21.523656845092773,-0.0,-1.452383884270603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,0.0001096451087505,292.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.0001154615820269,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,8.527952741133049e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001154616111307,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,0.000547700037714,290.4112548828125,294.1499938964844,267.7200012207031,267.5165405273437,268.4959716796875,267.7373352050781,289.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014603233430534,2.5834529182589e-08,0.001460297498852,-0.0663153901696205,0.0,0.0,0.0,-0.0190872438251972,60.0,-21.537973403930664,-0.0,-1.453978057952554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,0.000109704422357,292.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045227050781,0.0,0.0,0.000115524046123,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,8.532566425856203e-05,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001155240752268,292.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0005479963147081,290.4052734375,294.1499938964844,267.7099914550781,267.5100402832031,268.48583984375,267.727294921875,289.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001461113221012,2.5908603262791985e-08,0.0014610873768106,-0.0665080845355987,0.0,0.0,0.0,-0.0191247574985027,60.0,-21.552181243896484,-0.0,-1.4555516258951684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,0.0001097633648896,292.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,0.0001155861100414,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,8.5371510067489e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001155861391453,292.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.000548290729057,290.3992614746094,294.1499938964844,267.70001220703125,267.50341796875,268.4757080078125,267.7172546386719,289.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014618982095271,2.598220483207569e-08,0.0014618722489103,-0.0666995421051979,0.0,0.0,0.0,-0.0191620327532291,60.0,-21.566261291503903,-0.0,-1.4571159567822178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,0.0001098214488592,292.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,0.0001156472790171,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,8.541668648831546e-05,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001156473081209,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0005485808942466,290.3932189941406,294.1499938964844,267.69000244140625,267.49664306640625,268.465576171875,267.7071838378906,289.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014626717893406,2.6054740587255765e-08,0.0014626457123085,-0.0668882206082344,0.0,0.0,0.0,-0.0191987697035074,60.0,-21.580209732055664,-0.0,-1.458658402953006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,0.0001098788125091,292.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899658203125,0.0,0.0,0.0001157076840172,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,8.546130266040564e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.000115707720397,292.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,0.0005488674505613,290.3871765136719,294.1499938964844,267.67999267578125,267.4897155761719,268.4554443359375,267.6971435546875,289.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014634357066825,2.6126373953161426e-08,0.0014634096296504,-0.0670745521783828,0.0,0.0,0.0,-0.0192350484430789,60.0,-21.59402275085449,-0.0,-1.4601825171212113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,0.0001099351502489,292.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,0.0001157670048996,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,8.550511847715825e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001157670412794,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0005491488263942,290.381103515625,294.1499938964844,267.6700134277344,267.4826354980469,268.4452819824219,267.6871032714844,289.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014641860034316,2.6196719460358512e-08,0.0014641598099842,-0.0672575235366821,0.0,0.0,0.0,-0.0192706752568483,60.0,-21.60764503479004,-0.0,-1.461679914882552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.000109991087811,292.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,0.0001158259110525,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,8.554862142773345e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0001158259474323,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,0.0005494282813742,290.3750305175781,294.1499938964844,267.6600036621094,267.4753723144531,268.4351501464844,267.6770324707031,289.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001464930945076,2.6266576469424773e-08,0.0014649046352133,-0.0674392059445381,0.0,0.0,0.0,-0.0193060543388128,60.0,-21.621170043945312,-0.0,-1.463167791371234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,0.0001100459121516,292.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752258300781,0.0,0.0,0.0001158836457761,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,8.559126581531018e-05,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001158836821559,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,0.0005497021484188,290.3689270019531,294.1499938964844,267.6499938964844,267.4679260253906,268.42498779296875,267.6669921875,289.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014656611019745,2.6335040814728927e-08,0.0014656347921118,-0.0676172748208046,0.0,0.0,0.0,-0.0193407274782657,60.0,-21.63452339172364,-0.0,-1.4646266777162964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,0.0001100999143091,292.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702819824219,0.0,0.0,0.0001159405073849,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,8.563326264265925e-05,291.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001159405437647,292.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,0.0005499718827195,290.3628234863281,294.1499938964844,267.6400146484375,267.46026611328125,268.4148254394531,267.6569519042969,289.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014663801994174,2.640246954399572e-08,0.0014663537731394,-0.0677926391363143,0.0,0.0,0.0,-0.0193748772144317,60.0,-21.64770126342773,-0.0,-1.4660642477792862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0001101526358979,292.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001159960302175,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,8.567426993977278e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0001159960593213,292.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,0.0005502352141775,290.356689453125,294.1499938964844,267.6300048828125,267.45245361328125,268.4046630859375,267.6469116210937,289.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014670824166387,2.646831021024809e-08,0.0014670558739453,-0.0679638609290123,0.0,0.0,0.0,-0.0194082222878932,60.0,-21.66068649291992,-0.0,-1.4674685644422425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0001102047826861,292.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603332519531,0.0,0.0,0.0001160509418696,291.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,8.571483340347186e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001160509709734,292.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,0.0005504956934601,290.3505249023437,294.1499938964844,267.6199951171875,267.44439697265625,268.39453125,267.6368713378906,289.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014677768340334,2.6533427899266826e-08,0.00146775029134,-0.0681332051753997,0.0,0.0,0.0,-0.0194412004202604,60.0,-21.67347526550293,-0.0,-1.468858101816295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001102556343539,292.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,0.0001161044929176,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,8.575438550906256e-05,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001161045292974,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552062988281,0.0,0.0,0.0005507497116923,290.3443603515625,294.1499938964844,267.6099853515625,267.4361267089844,268.3843688964844,267.6268310546875,289.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014684541383758,2.6596934432632224e-08,0.0014684274792671,-0.0682983547449112,0.0,0.0,0.0,-0.0194733627140522,60.0,-21.686065673828125,-0.0,-1.4702139594646726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001103055037674,292.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,0.0001161570035037,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,8.579316636314616e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0001161570326075,292.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.000550998840481,290.33819580078125,294.1499938964844,267.6000061035156,267.4276123046875,268.37420654296875,267.61676025390625,289.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014691181713715,2.665920106892372e-08,0.0014690915122628,-0.0684602707624435,0.0,0.0,0.0,-0.0195048991590738,60.0,-21.69844627380371,-0.0,-1.471543953357468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001103541362681,292.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,0.0001162082189694,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,8.58309940667823e-05,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001162082553491,292.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0005512417992576,290.3320007324219,294.1499938964844,267.5899963378906,267.4188842773437,268.364013671875,267.6067199707031,289.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014697659062221,2.671993826197649e-08,0.0014697391306981,-0.0686182007193565,0.0,0.0,0.0,-0.0195356588810682,60.0,-21.71060562133789,-0.0,-1.472841830718608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001104015827877,292.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001162581829703,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,8.586789772380143e-05,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001162582120741,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,0.0005514787626452,290.3257751464844,294.1499938964844,267.5799865722656,267.409912109375,268.3538513183594,267.5966796875,289.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014703976921737,2.677918331528417e-08,0.0014703709166496,-0.0687722563743591,0.0,0.0,0.0,-0.0195656642317771,60.0,-21.722536087036133,-0.0,-1.4741084441993737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001104472758015,292.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.000116306298878,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,8.59034335007891e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0001163063279818,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.0005517069948837,290.3195495605469,294.1499938964844,267.57000732421875,267.40069580078125,268.3436889648437,267.586669921875,289.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014710061950609,2.6836239896965708e-08,0.0014709794195368,-0.068920612335205,0.0,0.0,0.0,-0.0195945594459772,60.0,-21.734119415283203,-0.0,-1.475328730293768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001104926486732,292.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0001163540800916,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,8.593872917117551e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001163541091955,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,0.0005519336555153,290.31329345703125,294.1499938964844,267.5599975585937,267.39117431640625,268.3335266113281,267.5766296386719,289.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014716105069965,2.6892900351072058e-08,0.0014715836150571,-0.069067932665348,0.0,0.0,0.0,-0.0196232572197914,60.0,-21.7456169128418,-0.0,-1.476541058309522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001105366973206,292.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,0.0001164004643214,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,8.597298437962309e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0001164004934253,292.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0005521536804735,290.3070373535156,294.1499938964844,267.54998779296875,267.38140869140625,268.3233337402344,267.56658935546875,289.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014721911866217,2.6947352793627043e-08,0.0014721642946824,-0.0692095085978508,0.0,0.0,0.0,-0.0196390300989151,60.0,-21.7568473815918,-0.0,-9.457414051894376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,305.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.326925175246247e-21,6.326925175246247e-21,-0.0,0.0,0.0,0.0,0.0,-1.9590152531260946e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
