time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198323288932,-89.93241119384766,288.39727783203125,0.510276198387146,0.050000000745058,0.0461801066994667,291.567138671875,297.1499938964844,293.1499938964844,0.0010695880046114,-99.32354736328124,288.453125,0.510276198387146,0.050000000745058,0.0486298762261867,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201170273125,-76.82567596435547,288.55731201171875,0.510276198387146,0.050000000745058,0.0359178595244884,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782291112467,-109.41211700439452,288.6429748535156,0.510276198387146,0.050000000745058,0.0486298762261867,292.2659606933594,297.1499938964844,293.1499938964844,0.0007182194967754,-316.3720703125,287.9747314453125,0.510276198387146,0.050000000745058,0.2306791841983795,286.92840576171875,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6937561035156,1.0,0.1693181097507476,0.9976191520690918,0.9976191520690918,0.996000349521637,1.0,-0.4920595288276672,0.2080380022525787,0.2840215265750885,0.0826442539691925,0.0,0.0,1.0,33.610958099365234,60.0,-1435.353759765625,-1000.1536254882812,34.90242385864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,3545.478759765625,18000.0,0.0,0.0,0.0055243661627173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440062545239925,0.0440071150660514,-8.604942536294402e-07,0.0,5.606529157375917e-06,0.0,0.0,0.3754612803459167,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198323288932,-89.93241119384766,288.39727783203125,0.510276198387146,0.050000000745058,0.0461801066994667,291.567138671875,297.1499938964844,293.1499938964844,0.0010695880046114,-99.32354736328124,288.453125,0.510276198387146,0.050000000745058,0.0486298762261867,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201170273125,-76.82567596435547,288.55731201171875,0.510276198387146,0.050000000745058,0.0359178595244884,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782291112467,-109.41211700439452,288.6429748535156,0.510276198387146,0.050000000745058,0.0486298762261867,292.2659606933594,297.1499938964844,293.1499938964844,0.0007182194967754,-316.3720703125,287.9747314453125,0.510276198387146,0.050000000745058,0.2306791841983795,286.92840576171875,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6937561035156,1.0,0.1693181097507476,0.9976191520690918,0.9976191520690918,0.996000349521637,1.0,-0.4920595288276672,0.2080380022525787,0.2840215265750885,0.0826442539691925,0.0,0.0,1.0,33.610958099365234,60.0,-1435.353759765625,-1000.1536254882812,34.90242385864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,3545.478759765625,18000.0,0.0,0.0,0.0055243661627173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440062545239925,0.0440071150660514,-8.604942536294402e-07,0.0,5.606529157375917e-06,0.0,0.0,0.3754612803459167,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417662845924,-145.13719177246094,289.1234741210937,0.4959842264652252,0.050000000745058,0.0463844612240791,291.5689392089844,297.1499938964844,293.1499938964844,0.0017735864967107,-165.1071319580078,289.3106689453125,0.4959842264652252,0.050000000745058,0.0488450713455677,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337204189971,-119.20670318603516,289.27001953125,0.4959842264652252,0.050000000745058,0.0360768027603626,291.7752380371094,297.1499938964844,293.1499938964844,0.0018114765407517,-168.63400268554688,289.3876953125,0.4959842264652252,0.050000000745058,0.0488450713455677,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713337153196,-517.2526245117188,288.4211120605469,0.4959842264652252,0.050000000745058,0.2317000031471252,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8056640625,1.0,0.1795068681240081,0.9960318803787231,0.9960318803787231,1.0,1.0,-0.4942371547222137,0.2089376598596573,0.2852994799613952,0.0828790515661239,0.0,0.0,1.0,39.07456588745117,60.0,153.71339416503906,-2550.364013671875,39.70987701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0762023925781,292.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,9130.9814453125,19080.0,0.0,0.0,0.0866907462477684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704605340957642,0.9704683423042296,-7.784000445099082e-06,0.0,8.798008639132604e-05,0.0,0.0,101.6893081665039,0.0,0.0,0.0,0.5616181492805481,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417662845924,-145.13719177246094,289.1234741210937,0.4959842264652252,0.050000000745058,0.0463844612240791,291.5689392089844,297.1499938964844,293.1499938964844,0.0017735864967107,-165.1071319580078,289.3106689453125,0.4959842264652252,0.050000000745058,0.0488450713455677,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337204189971,-119.20670318603516,289.27001953125,0.4959842264652252,0.050000000745058,0.0360768027603626,291.7752380371094,297.1499938964844,293.1499938964844,0.0018114765407517,-168.63400268554688,289.3876953125,0.4959842264652252,0.050000000745058,0.0488450713455677,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713337153196,-517.2526245117188,288.4211120605469,0.4959842264652252,0.050000000745058,0.2317000031471252,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8056640625,1.0,0.1795068681240081,0.9960318803787231,0.9960318803787231,1.0,1.0,-0.4942371547222137,0.2089376598596573,0.2852994799613952,0.0828790515661239,0.0,0.0,1.0,39.07456588745117,60.0,153.71339416503906,-2550.364013671875,39.70987701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0762023925781,292.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,9130.9814453125,19080.0,0.0,0.0,0.0866907462477684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704605340957642,0.9704683423042296,-7.784000445099082e-06,0.0,8.798008639132604e-05,0.0,0.0,101.6893081665039,0.0,0.0,0.0,0.5616181492805481,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139744203537,-185.0014495849609,290.183349609375,0.4862269759178161,0.050000000745058,0.0465536266565322,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276989813894,-214.49050903320312,290.4945678710937,0.4862269759178161,0.050000000745058,0.0490232110023498,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030945401638,-149.95132446289062,290.3221435546875,0.4862269759178161,0.050000000745058,0.036208376288414,291.7784118652344,297.1499938964844,293.1499938964844,0.002300820313394,-212.0172576904297,290.4687805175781,0.4862269759178161,0.050000000745058,0.0490232110023498,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982677530497,-655.0035400390625,289.26251220703125,0.4862269759178161,0.050000000745058,0.2325450032949447,287.0272521972656,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0923156738281,1.0,0.1874875724315643,0.9964259266853333,0.9964259266853333,1.0,1.0,-0.4960397481918335,0.2097544372081756,0.2862852811813354,0.0831160545349121,0.0,0.0,1.0,43.59696578979492,48.0,442.2881164550781,-2927.803955078125,43.72039413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763000488281,293.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,16034.61328125,19080.0,0.0,0.0,0.1541512310504913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879290580749512,1.2879427671432495,-1.369903202430578e-05,0.0,0.0001564439007779,0.0,0.0,237.5370178222656,0.0,0.0,0.0,0.7082394361495972,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139744203537,-185.0014495849609,290.183349609375,0.4862269759178161,0.050000000745058,0.0465536266565322,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276989813894,-214.49050903320312,290.4945678710937,0.4862269759178161,0.050000000745058,0.0490232110023498,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030945401638,-149.95132446289062,290.3221435546875,0.4862269759178161,0.050000000745058,0.036208376288414,291.7784118652344,297.1499938964844,293.1499938964844,0.002300820313394,-212.0172576904297,290.4687805175781,0.4862269759178161,0.050000000745058,0.0490232110023498,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982677530497,-655.0035400390625,289.26251220703125,0.4862269759178161,0.050000000745058,0.2325450032949447,287.0272521972656,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0923156738281,1.0,0.1874875724315643,0.9964259266853333,0.9964259266853333,1.0,1.0,-0.4960397481918335,0.2097544372081756,0.2862852811813354,0.0831160545349121,0.0,0.0,1.0,43.59696578979492,48.0,442.2881164550781,-2927.803955078125,43.72039413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763000488281,293.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,16034.61328125,19080.0,0.0,0.0,0.1541512310504913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879290580749512,1.2879427671432495,-1.369903202430578e-05,0.0,0.0001564439007779,0.0,0.0,237.5370178222656,0.0,0.0,0.0,0.7082394361495972,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025306653697043,-218.95204162597656,291.121337890625,0.4838729798793793,0.050000000745058,0.046596921980381,291.5912170410156,297.1499938964844,293.1499938964844,0.0028255493380129,-257.3022766113281,291.55206298828125,0.4838729798793793,0.050000000745058,0.0490688011050224,291.84185791015625,297.1499938964844,293.1499938964844,0.0026193230878561,-176.24131774902344,291.2569885253906,0.4838729798793793,0.050000000745058,0.0362420491874218,291.7876281738281,297.1499938964844,293.1499938964844,0.0027369214221835,-249.27926635742188,291.4318542480469,0.4838729798793793,0.050000000745058,0.0490688011050224,292.2684326171875,297.1499938964844,293.1499938964844,0.0017839291831478,-771.23828125,290.0072326660156,0.4838729798793793,0.050000000745058,0.2327612787485122,287.3538818359375,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610595703125,1.0,0.1889872848987579,0.9968199729919434,0.9968199729919434,1.0,1.0,-0.4965013861656189,0.2099999189376831,0.2865014672279358,0.0831100195646286,0.0,0.0,1.0,44.753448486328125,36.0,667.4386596679688,-3470.655029296875,44.75057601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1905212402344,295.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.66015625,19080.0,0.0,0.0,0.2061192095279693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372467875480652,1.372483491897583,-1.555643575557042e-05,0.0,0.0002091847854899,0.0,0.0,287.45001220703125,0.0,0.0,0.0,0.7506788372993469,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025306653697043,-218.95204162597656,291.121337890625,0.4838729798793793,0.050000000745058,0.046596921980381,291.5912170410156,297.1499938964844,293.1499938964844,0.0028255493380129,-257.3022766113281,291.55206298828125,0.4838729798793793,0.050000000745058,0.0490688011050224,291.84185791015625,297.1499938964844,293.1499938964844,0.0026193230878561,-176.24131774902344,291.2569885253906,0.4838729798793793,0.050000000745058,0.0362420491874218,291.7876281738281,297.1499938964844,293.1499938964844,0.0027369214221835,-249.27926635742188,291.4318542480469,0.4838729798793793,0.050000000745058,0.0490688011050224,292.2684326171875,297.1499938964844,293.1499938964844,0.0017839291831478,-771.23828125,290.0072326660156,0.4838729798793793,0.050000000745058,0.2327612787485122,287.3538818359375,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610595703125,1.0,0.1889872848987579,0.9968199729919434,0.9968199729919434,1.0,1.0,-0.4965013861656189,0.2099999189376831,0.2865014672279358,0.0831100195646286,0.0,0.0,1.0,44.753448486328125,36.0,667.4386596679688,-3470.655029296875,44.75057601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1905212402344,295.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.66015625,19080.0,0.0,0.0,0.2061192095279693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372467875480652,1.372483491897583,-1.555643575557042e-05,0.0,0.0002091847854899,0.0,0.0,287.45001220703125,0.0,0.0,0.0,0.7506788372993469,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027125040069222,-232.72705078125,291.6103820800781,0.4850734174251556,0.050000000745058,0.0465747714042663,291.5989074707031,297.1499938964844,293.1499938964844,0.0030476078391075,-275.1024780273437,292.0975646972656,0.4850734174251556,0.050000000745058,0.0490454770624637,291.8489990234375,297.1499938964844,293.1499938964844,0.0028015910647809,-186.9207000732422,291.7451477050781,0.4850734174251556,0.050000000745058,0.0362248234450817,291.7940368652344,297.1499938964844,293.1499938964844,0.0029289473313838,-264.4931945800781,291.93310546875,0.4850734174251556,0.050000000745058,0.0490454770624637,292.2746887207031,297.1499938964844,293.1499938964844,0.0019065182423219,-817.57666015625,290.412841796875,0.4850734174251556,0.050000000745058,0.2326506376266479,287.5900573730469,291.1499938964844,269.91534423828125,269.3661499023437,282.8353881835937,292.272705078125,287.7236022949219,1.0,0.187805101275444,0.997016966342926,0.997016966342926,1.0,1.0,-0.4962654709815979,0.2099234610795974,0.2863419950008392,0.0830202624201774,0.0,0.0,1.0,44.160404205322266,36.0,794.5432739257812,-3793.5712890625,44.22214889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.42877197265625,296.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18619.533203125,20160.0,0.0,0.0,0.2264353483915329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878661394119265,1.387882113456726,-1.5907462511677295e-05,0.0,0.0002298031031386,0.0,0.0,297.2341003417969,0.0,0.0,0.0,0.7734047770500183,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028771795332431,-244.3274078369141,292.11590576171875,0.487570196390152,0.050000000745058,0.0465292185544967,291.6072692871094,297.1499938964844,293.1499938964844,0.0032524773851037,-290.4397888183594,292.6570129394531,0.487570196390152,0.050000000745058,0.0489975102245807,291.8573303222656,297.1499938964844,293.1499938964844,0.0029670961666852,-195.92051696777344,292.25018310546875,0.487570196390152,0.050000000745058,0.036189392209053,291.8015441894531,297.1499938964844,293.1499938964844,0.0031041228212416,-277.3761291503906,292.4503479003906,0.487570196390152,0.050000000745058,0.0489975102245807,292.2821044921875,297.1499938964844,293.1499938964844,0.0020159299019724,-855.9429931640625,290.8445739746094,0.487570196390152,0.050000000745058,0.2324230819940567,287.8793029785156,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.039306640625,1.0,0.1855344027280807,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957801401615143,0.2097406238317489,0.2860395312309265,0.0828843265771865,0.0,0.0,1.0,42.94149398803711,25.0,927.8609619140624,-4146.28857421875,43.13752365112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.76727294921875,298.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19578.234375,20160.0,0.0,0.0,0.2431639283895492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423147678375244,1.4231643676757812,-1.6726522517274134e-05,0.0,0.0002467804879415,0.0,0.0,320.4836730957031,0.0,0.0,0.0,0.7778521776199341,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031553944572806,-261.0207214355469,293.169189453125,0.4957327842712402,0.050000000745058,0.0463885441422462,291.6258239746094,297.1499938964844,293.1499938964844,0.0036106910556554,-313.6611328125,293.8088684082031,0.4957327842712402,0.050000000745058,0.0488493703305721,291.877197265625,297.1499938964844,293.1499938964844,0.0032480109948664,-208.88478088378903,293.30328369140625,0.4957327842712402,0.050000000745058,0.0360799767076969,291.8195495605469,297.1499938964844,293.1499938964844,0.0034039949532598,-296.1369934082031,293.52496337890625,0.4957327842712402,0.050000000745058,0.0488493703305721,292.3002014160156,297.1499938964844,293.1499938964844,0.0021958262659609,-909.0361328125,291.7802124023437,0.4957327842712402,0.050000000745058,0.2317203730344772,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.8178405761719,1.0,0.1785773187875747,0.997631013393402,0.997631013393402,1.0,1.0,-0.4942812621593475,0.2091500163078308,0.2851312458515167,0.0825135111808776,0.0,0.0,1.0,39.17801284790039,25.0,1181.154296875,-4872.1845703125,39.80157852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6001892089844,300.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,20002.162109375,20160.0,0.0,0.0,0.2667365670204162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438472867012024,1.4384899139404297,-1.708870149741415e-05,0.0,0.0002707037201616,0.0,0.0,330.94903564453125,0.0,0.0,0.0,0.7855297923088074,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031553944572806,-261.0207214355469,293.169189453125,0.4957327842712402,0.050000000745058,0.0463885441422462,291.6258239746094,297.1499938964844,293.1499938964844,0.0036106910556554,-313.6611328125,293.8088684082031,0.4957327842712402,0.050000000745058,0.0488493703305721,291.877197265625,297.1499938964844,293.1499938964844,0.0032480109948664,-208.88478088378903,293.30328369140625,0.4957327842712402,0.050000000745058,0.0360799767076969,291.8195495605469,297.1499938964844,293.1499938964844,0.0034039949532598,-296.1369934082031,293.52496337890625,0.4957327842712402,0.050000000745058,0.0488493703305721,292.3002014160156,297.1499938964844,293.1499938964844,0.0021958262659609,-909.0361328125,291.7802124023437,0.4957327842712402,0.050000000745058,0.2317203730344772,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.8178405761719,1.0,0.1785773187875747,0.997631013393402,0.997631013393402,1.0,1.0,-0.4942812621593475,0.2091500163078308,0.2851312458515167,0.0825135111808776,0.0,0.0,1.0,39.17801284790039,25.0,1181.154296875,-4872.1845703125,39.80157852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6001892089844,300.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,20002.162109375,20160.0,0.0,0.0,0.2667365670204162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438472867012024,1.4384899139404297,-1.708870149741415e-05,0.0,0.0002707037201616,0.0,0.0,330.94903564453125,0.0,0.0,0.0,0.7855297923088074,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691311255097,-269.6927490234375,294.2533264160156,0.5031411647796631,0.050000000745058,0.0462754741311073,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018769748508,-327.4662170410156,294.9766540527344,0.5031411647796631,0.050000000745058,0.0487303026020526,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654845949262,-215.6284027099609,294.3876953125,0.5031411647796631,0.050000000745058,0.0359920337796211,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394882481545,-306.20367431640625,294.6265869140625,0.5031411647796631,0.050000000745058,0.0487303026020526,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275928106158,-933.4052124023438,292.7865905761719,0.5031411647796631,0.050000000745058,0.2311555743217468,289.5129699707031,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7584533691406,1.0,0.1731561571359634,0.9980403780937196,0.9980403780937196,1.0,1.0,-0.4930762648582458,0.2086863070726394,0.2843899726867676,0.0821942612528801,0.0,0.0,1.0,36.152774810791016,25.0,1391.214111328125,-5597.3818359375,37.13421249389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4490051269531,303.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.376953125,21240.0,0.0,0.0,0.2787156403064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442609786987305,1.442626953125,-1.718713428999763e-05,0.0,0.0002828609431162,0.0,0.0,333.8126525878906,0.0,0.0,0.0,0.8026021718978882,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691311255097,-269.6927490234375,294.2533264160156,0.5031411647796631,0.050000000745058,0.0462754741311073,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018769748508,-327.4662170410156,294.9766540527344,0.5031411647796631,0.050000000745058,0.0487303026020526,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654845949262,-215.6284027099609,294.3876953125,0.5031411647796631,0.050000000745058,0.0359920337796211,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394882481545,-306.20367431640625,294.6265869140625,0.5031411647796631,0.050000000745058,0.0487303026020526,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275928106158,-933.4052124023438,292.7865905761719,0.5031411647796631,0.050000000745058,0.2311555743217468,289.5129699707031,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7584533691406,1.0,0.1731561571359634,0.9980403780937196,0.9980403780937196,1.0,1.0,-0.4930762648582458,0.2086863070726394,0.2843899726867676,0.0821942612528801,0.0,0.0,1.0,36.152774810791016,25.0,1391.214111328125,-5597.3818359375,37.13421249389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4490051269531,303.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.376953125,21240.0,0.0,0.0,0.2787156403064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442609786987305,1.442626953125,-1.718713428999763e-05,0.0,0.0002828609431162,0.0,0.0,333.8126525878906,0.0,0.0,0.0,0.8026021718978882,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207993350923,-271.21636962890625,295.3385314941406,0.5094603300094604,0.050000000745058,0.0461903885006904,291.66943359375,297.1499938964844,293.1499938964844,0.0041261627338826,-332.6878967285156,296.1277160644531,0.5094603300094604,0.050000000745058,0.048640701919794,291.9275207519531,297.1499938964844,293.1499938964844,0.0036214313004165,-216.80825805664065,295.4731140136719,0.5094603300094604,0.050000000745058,0.0359258577227592,291.865234375,297.1499938964844,293.1499938964844,0.0038119598757475,-308.4566345214844,295.72442626953125,0.5094603300094604,0.050000000745058,0.048640701919794,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141864851117,-932.5383911132812,293.8326110839844,0.5094603300094604,0.050000000745058,0.2307305485010147,290.5471496582031,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8198547363281,1.0,0.1688420325517654,0.998482346534729,0.998482346534729,1.0,1.0,-0.492169588804245,0.2083494812250137,0.2838201224803924,0.0819323733448982,0.0,0.0,1.0,33.87593078613281,25.0,1544.269775390625,-6289.92919921875,35.13506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12890625,306.1114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,21058.548828125,21240.0,0.0,0.0,0.2812734842300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759695529937744,1.4759875535964966,-1.7991216736845672e-05,0.0,0.00028545683017,0.0,0.0,357.5103454589844,0.0,0.0,0.0,0.8060325980186462,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207993350923,-271.21636962890625,295.3385314941406,0.5094603300094604,0.050000000745058,0.0461903885006904,291.66943359375,297.1499938964844,293.1499938964844,0.0041261627338826,-332.6878967285156,296.1277160644531,0.5094603300094604,0.050000000745058,0.048640701919794,291.9275207519531,297.1499938964844,293.1499938964844,0.0036214313004165,-216.80825805664065,295.4731140136719,0.5094603300094604,0.050000000745058,0.0359258577227592,291.865234375,297.1499938964844,293.1499938964844,0.0038119598757475,-308.4566345214844,295.72442626953125,0.5094603300094604,0.050000000745058,0.048640701919794,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141864851117,-932.5383911132812,293.8326110839844,0.5094603300094604,0.050000000745058,0.2307305485010147,290.5471496582031,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8198547363281,1.0,0.1688420325517654,0.998482346534729,0.998482346534729,1.0,1.0,-0.492169588804245,0.2083494812250137,0.2838201224803924,0.0819323733448982,0.0,0.0,1.0,33.87593078613281,25.0,1544.269775390625,-6289.92919921875,35.13506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12890625,306.1114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,21058.548828125,21240.0,0.0,0.0,0.2812734842300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759695529937744,1.4759875535964966,-1.7991216736845672e-05,0.0,0.00028545683017,0.0,0.0,357.5103454589844,0.0,0.0,0.0,0.8060325980186462,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109795328229,-266.6172180175781,296.39324951171875,0.5149550437927246,0.050000000745058,0.0461240038275718,291.6937255859375,297.1499938964844,293.1499938964844,0.004281083587557,-330.36871337890625,297.2294921875,0.5149550437927246,0.050000000745058,0.0485707968473434,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158704362809,-213.202377319336,296.5274963378906,0.5149550437927246,0.050000000745058,0.0358742251992225,291.8916931152344,297.1499938964844,293.1499938964844,0.003920700866729,-303.9503479003906,296.78631591796875,0.5149550437927246,0.050000000745058,0.0485707968473434,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573672562837,-910.417236328125,294.8829040527344,0.5149550437927246,0.050000000745058,0.230398952960968,291.6632080078125,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.948486328125,1.0,0.1653904169797897,0.9989243149757384,0.9989243149757384,1.0,1.0,-0.4914622008800506,0.2080964744091034,0.2833657264709472,0.0817101076245307,0.0,0.0,0.9029630422592164,32.099246978759766,25.0,1618.678955078125,-6883.14453125,33.58005142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5145263671875,308.3827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,21953.611328125,21240.0,0.0,0.0,0.2766138017177582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509556293487549,1.450973391532898,-1.774904376361519e-05,0.0,0.0002807278651744,0.0,0.0,344.4071350097656,0.0,0.0,0.0,0.7919415831565857,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109795328229,-266.6172180175781,296.39324951171875,0.5149550437927246,0.050000000745058,0.0461240038275718,291.6937255859375,297.1499938964844,293.1499938964844,0.004281083587557,-330.36871337890625,297.2294921875,0.5149550437927246,0.050000000745058,0.0485707968473434,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158704362809,-213.202377319336,296.5274963378906,0.5149550437927246,0.050000000745058,0.0358742251992225,291.8916931152344,297.1499938964844,293.1499938964844,0.003920700866729,-303.9503479003906,296.78631591796875,0.5149550437927246,0.050000000745058,0.0485707968473434,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573672562837,-910.417236328125,294.8829040527344,0.5149550437927246,0.050000000745058,0.230398952960968,291.6632080078125,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.948486328125,1.0,0.1653904169797897,0.9989243149757384,0.9989243149757384,1.0,1.0,-0.4914622008800506,0.2080964744091034,0.2833657264709472,0.0817101076245307,0.0,0.0,0.9029630422592164,32.099246978759766,25.0,1618.678955078125,-6883.14453125,33.58005142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5145263671875,308.3827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,21953.611328125,21240.0,0.0,0.0,0.2766138017177582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509556293487549,1.450973391532898,-1.774904376361519e-05,0.0,0.0002807278651744,0.0,0.0,344.4071350097656,0.0,0.0,0.0,0.7919415831565857,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036345666740089,-262.5108337402344,296.8982238769531,0.5174118876457214,0.050000000745058,0.0460963509976863,291.70623779296875,297.1499938964844,293.1499938964844,0.0043334607034921,-326.9295654296875,297.7513427734375,0.5174118876457214,0.050000000745058,0.0485416762530803,291.9718322753906,297.1499938964844,293.1499938964844,0.003741453634575,-209.98342895507807,297.0320129394531,0.5174118876457214,0.050000000745058,0.0358527153730392,291.9054870605469,297.1499938964844,293.1499938964844,0.0039525036700069,-299.6893920898437,297.29296875,0.5174118876457214,0.050000000745058,0.0485416762530803,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640657939016,-893.1754760742188,295.39666748046875,0.5174118876457214,0.050000000745058,0.2302608042955398,292.232666015625,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.5166320800781,1.0,0.1639289706945419,0.9991452693939208,0.9991452693939208,1.0,1.0,-0.4911675155162811,0.2079944014549255,0.2831731140613556,0.081611543893814,0.0,0.0,0.7737888097763062,31.359027862548828,25.0,1612.749755859375,-7089.95751953125,32.9334831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57568359375,309.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,23950.201171875,20160.0,0.0,0.0,0.2721950113773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3276166915893557,1.3276327848434448,-1.6119493011501618e-05,0.0,0.0002762433432508,0.0,0.0,278.9916076660156,0.0,0.0,0.0,0.7159040570259094,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036467150785028,-257.70831298828125,297.3783569335937,0.5196855068206787,0.050000000745058,0.0460717715322971,291.7188720703125,297.1499938964844,293.1499938964844,0.0043723825365304,-322.5903625488281,298.24493408203125,0.5196855068206787,0.050000000745058,0.0485157966613769,291.9873352050781,297.1499938964844,293.1499938964844,0.0037555296439677,-206.22174072265625,297.5116271972656,0.5196855068206787,0.050000000745058,0.0358336009085178,291.9195251464844,297.1499938964844,293.1499938964844,0.003972319420427,-294.6592712402344,297.77392578125,0.5196855068206787,0.050000000745058,0.0485157966613769,292.404296875,297.1499938964844,293.1499938964844,0.0024626231752336,-873.4960327148438,295.8904724121094,0.5196855068206787,0.050000000745058,0.2301380485296249,292.7913818359375,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.39971923828125,293.0617370605469,1.0,0.1626178622245788,0.9993162155151368,0.9993162155151368,0.9999539256095886,1.0,-0.490905612707138,0.2079057693481445,0.2829998433589935,0.0815206468105316,0.0,0.0,0.6083613634109497,30.701152801513672,25.0,1542.0994873046875,-7118.4619140625,32.359474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5534362792969,309.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,26274.298828125,20160.0,0.0,0.0,0.2665756940841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014482021331787,1.0144941806793213,-1.2191568202979395e-05,0.0,0.0002705404476728,0.0,0.0,150.03903198242188,0.0,0.0,0.0,0.5862100124359131,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036764813121408,-250.96160888671875,298.1705322265625,0.5237181186676025,0.050000000745058,0.0460303947329521,291.7437438964844,297.1499938964844,293.1499938964844,0.0044606826268136,-317.5223693847656,299.0683288574219,0.5237181186676025,0.050000000745058,0.0484722219407558,292.0183410644531,297.1499938964844,293.1499938964844,0.003790154820308,-201.0177459716797,298.30419921875,0.5237181186676025,0.050000000745058,0.0358014181256294,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201507508754,-287.9593505859375,298.5712280273437,0.5237181186676025,0.050000000745058,0.0484722219407558,292.4338684082031,297.1499938964844,293.1499938964844,0.0024581039324402,-842.4168090820312,296.69873046875,0.5237181186676025,0.050000000745058,0.2299313396215438,293.70147705078125,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.833251953125,1.0,0.1603836566209793,0.9996581077575684,0.9996581077575684,0.999861776828766,1.0,-0.4904646575450897,0.2077612876892089,0.2827033698558807,0.0813597664237022,0.0,0.0,0.2021487057209015,29.593311309814453,25.0,839.6813354492188,-5683.97705078125,31.39421844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36492919921875,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24856.74609375,20160.0,0.0,0.0,0.2511926889419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261488139629364,0.2614942193031311,-6.101947747083614e-06,0.0,0.0002549286291468,0.0,0.0,15.112625122070312,0.0,0.0,0.0,0.3334563970565796,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036764813121408,-250.96160888671875,298.1705322265625,0.5237181186676025,0.050000000745058,0.0460303947329521,291.7437438964844,297.1499938964844,293.1499938964844,0.0044606826268136,-317.5223693847656,299.0683288574219,0.5237181186676025,0.050000000745058,0.0484722219407558,292.0183410644531,297.1499938964844,293.1499938964844,0.003790154820308,-201.0177459716797,298.30419921875,0.5237181186676025,0.050000000745058,0.0358014181256294,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201507508754,-287.9593505859375,298.5712280273437,0.5237181186676025,0.050000000745058,0.0484722219407558,292.4338684082031,297.1499938964844,293.1499938964844,0.0024581039324402,-842.4168090820312,296.69873046875,0.5237181186676025,0.050000000745058,0.2299313396215438,293.70147705078125,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.833251953125,1.0,0.1603836566209793,0.9996581077575684,0.9996581077575684,0.999861776828766,1.0,-0.4904646575450897,0.2077612876892089,0.2827033698558807,0.0813597664237022,0.0,0.0,0.2021487057209015,29.593311309814453,25.0,839.6813354492188,-5683.97705078125,31.39421844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36492919921875,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24856.74609375,20160.0,0.0,0.0,0.2511926889419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261488139629364,0.2614942193031311,-6.101947747083614e-06,0.0,0.0002549286291468,0.0,0.0,15.112625122070312,0.0,0.0,0.0,0.3334563970565796,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035659283399,-268.28497314453125,298.380126953125,0.527126669883728,0.050000000745058,0.0459974221885204,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077800311148,-343.14825439453125,299.38531494140625,0.527126669883728,0.050000000745058,0.0484375022351741,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291636250913,-215.07077026367188,298.5247802734375,0.527126669883728,0.050000000745058,0.0357757732272148,291.97216796875,297.1499938964844,293.1499938964844,0.0042894296348094,-308.9202880859375,298.81939697265625,0.527126669883728,0.050000000745058,0.0484375022351741,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709047913551,-888.9505615234375,296.7947692871094,0.527126669883728,0.050000000745058,0.2297666519880294,293.62872314453125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4386291503906,1.0,0.1585785001516342,1.0,1.0,0.999769687652588,1.0,-0.4901133179664612,0.207650676369667,0.2824626564979553,0.0812249034643173,0.0,0.0,0.0,28.71053695678711,25.0,-673.8558959960938,-3266.84326171875,30.626277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2388000488281,303.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21131.904296875,19080.0,0.0,0.0,0.2279943078756332,0.0,0.0,0.0,0.0,1.0,0.0042969016358256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483761765062809,0.0805708914995193,-0.0321947187185287,0.0,0.0002313852455699,0.0,0.0,3.559853792190552,0.0,0.0,0.0,0.2696950435638428,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035659283399,-268.28497314453125,298.380126953125,0.527126669883728,0.050000000745058,0.0459974221885204,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077800311148,-343.14825439453125,299.38531494140625,0.527126669883728,0.050000000745058,0.0484375022351741,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291636250913,-215.07077026367188,298.5247802734375,0.527126669883728,0.050000000745058,0.0357757732272148,291.97216796875,297.1499938964844,293.1499938964844,0.0042894296348094,-308.9202880859375,298.81939697265625,0.527126669883728,0.050000000745058,0.0484375022351741,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709047913551,-888.9505615234375,296.7947692871094,0.527126669883728,0.050000000745058,0.2297666519880294,293.62872314453125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4386291503906,1.0,0.1585785001516342,1.0,1.0,0.999769687652588,1.0,-0.4901133179664612,0.207650676369667,0.2824626564979553,0.0812249034643173,0.0,0.0,0.0,28.71053695678711,25.0,-673.8558959960938,-3266.84326171875,30.626277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2388000488281,303.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21131.904296875,19080.0,0.0,0.0,0.2279943078756332,0.0,0.0,0.0,0.0,1.0,0.0042969016358256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483761765062809,0.0805708914995193,-0.0321947187185287,0.0,0.0002313852455699,0.0,0.0,3.559853792190552,0.0,0.0,0.0,0.2696950435638428,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782180339097,-326.3873291015625,297.8656616210937,0.529988169670105,0.050000000745058,0.0459710322320461,291.7783203125,297.1499938964844,293.1499938964844,0.005626447033137,-420.88970947265625,299.1224975585937,0.529988169670105,0.050000000745058,0.0484097115695476,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269507147371,-261.60906982421875,298.0382080078125,0.529988169670105,0.050000000745058,0.0357552468776702,291.9883728027344,297.1499938964844,293.1499938964844,0.0049492791295051,-376.4595336914063,298.4014892578125,0.529988169670105,0.050000000745058,0.0484097115695476,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967277612537,-1069.8756103515625,295.9361877441406,0.529988169670105,0.050000000745058,0.2296348214149475,292.13299560546875,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5182800292969,1.0,0.1571169793605804,1.0,1.0,0.9993382096290588,1.0,-0.4898321032524109,0.2075657993555069,0.2822662889957428,0.0811160430312156,0.0,0.0,0.0,28.00385093688965,25.0,-2782.12109375,-0.0,30.012300491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9290771484375,299.8556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,19235.93359375,19080.0,0.0,0.0,0.1881182044744491,0.0,0.0,0.0,0.0,1.0,0.0122464708983898,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0586554708424956e-05,0.069905437529087,-0.0698948577046394,0.0,0.0001909160637296,0.0,0.0,2.7722597122192383,0.0,0.0,0.0,0.2707982063293457,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782180339097,-326.3873291015625,297.8656616210937,0.529988169670105,0.050000000745058,0.0459710322320461,291.7783203125,297.1499938964844,293.1499938964844,0.005626447033137,-420.88970947265625,299.1224975585937,0.529988169670105,0.050000000745058,0.0484097115695476,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269507147371,-261.60906982421875,298.0382080078125,0.529988169670105,0.050000000745058,0.0357552468776702,291.9883728027344,297.1499938964844,293.1499938964844,0.0049492791295051,-376.4595336914063,298.4014892578125,0.529988169670105,0.050000000745058,0.0484097115695476,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967277612537,-1069.8756103515625,295.9361877441406,0.529988169670105,0.050000000745058,0.2296348214149475,292.13299560546875,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5182800292969,1.0,0.1571169793605804,1.0,1.0,0.9993382096290588,1.0,-0.4898321032524109,0.2075657993555069,0.2822662889957428,0.0811160430312156,0.0,0.0,0.0,28.00385093688965,25.0,-2782.12109375,-0.0,30.012300491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9290771484375,299.8556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,19235.93359375,19080.0,0.0,0.0,0.1881182044744491,0.0,0.0,0.0,0.0,1.0,0.0122464708983898,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0586554708424956e-05,0.069905437529087,-0.0698948577046394,0.0,0.0001909160637296,0.0,0.0,2.7722597122192383,0.0,0.0,0.0,0.2707982063293457,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025220356881,-400.1157531738281,297.22637939453125,0.5323774814605713,0.050000000745058,0.0459498241543769,291.7814025878906,297.1499938964844,293.1499938964844,0.006662149913609,-516.481201171875,298.8027038574219,0.5323774814605713,0.050000000745058,0.0483873784542083,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744167089462,-320.12237548828125,297.4286804199219,0.5323774814605713,0.050000000745058,0.0357387512922287,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716541923582,-460.45111083984375,297.8776550292969,0.5323774814605713,0.050000000745058,0.0483873784542083,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339005894958,-1316.2166748046875,294.8386535644531,0.5323774814605713,0.050000000745058,0.2295288890600204,290.1596984863281,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095703125,1.0,0.1559316515922546,1.0,1.0,0.9989067912101746,1.0,-0.489606112241745,0.207498162984848,0.282107949256897,0.0810312628746032,0.0,0.0,0.0811067819595336,27.436010360717773,25.0,-1853.2701416015625,-4515.43017578125,29.519451141357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5820007324219,301.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18760.955078125,19080.0,0.0,0.0,0.1252451092004776,0.0,0.0,0.0,0.0,1.0,0.0096543356776237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740502998232841,0.1359534561634063,-0.0619031637907028,0.0,0.0001271078654099,0.0,0.0,5.445343494415283,0.0,0.0,0.0,0.277687668800354,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025220356881,-400.1157531738281,297.22637939453125,0.5323774814605713,0.050000000745058,0.0459498241543769,291.7814025878906,297.1499938964844,293.1499938964844,0.006662149913609,-516.481201171875,298.8027038574219,0.5323774814605713,0.050000000745058,0.0483873784542083,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744167089462,-320.12237548828125,297.4286804199219,0.5323774814605713,0.050000000745058,0.0357387512922287,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716541923582,-460.45111083984375,297.8776550292969,0.5323774814605713,0.050000000745058,0.0483873784542083,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339005894958,-1316.2166748046875,294.8386535644531,0.5323774814605713,0.050000000745058,0.2295288890600204,290.1596984863281,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095703125,1.0,0.1559316515922546,1.0,1.0,0.9989067912101746,1.0,-0.489606112241745,0.207498162984848,0.282107949256897,0.0810312628746032,0.0,0.0,0.0811067819595336,27.436010360717773,25.0,-1853.2701416015625,-4515.43017578125,29.519451141357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5820007324219,301.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18760.955078125,19080.0,0.0,0.0,0.1252451092004776,0.0,0.0,0.0,0.0,1.0,0.0096543356776237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740502998232841,0.1359534561634063,-0.0619031637907028,0.0,0.0001271078654099,0.0,0.0,5.445343494415283,0.0,0.0,0.0,0.277687668800354,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054062702693045,-412.9751892089844,297.3217163085937,0.5334170460700989,0.050000000745058,0.0459408201277256,291.78143310546875,297.1499938964844,293.1499938964844,0.0069504654966294,-532.3533935546875,298.9799499511719,0.5334170460700989,0.050000000745058,0.0483778975903987,292.0683898925781,297.1499938964844,293.1499938964844,0.0055818599648773,-330.0932922363281,297.5281982421875,0.5334170460700989,0.050000000745058,0.0357317477464675,291.9949035644531,297.1499938964844,293.1499938964844,0.005996732506901,-474.3912353515625,297.99676513671875,0.5334170460700989,0.050000000745058,0.0483778975903987,292.473876953125,297.1499938964844,293.1499938964844,0.0034754914231598,-1368.5418701171875,294.8252868652344,0.5334170460700989,0.050000000745058,0.2294839024543762,289.9421691894531,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.2133178710937,1.0,0.1554253846406936,1.0,1.0,0.9986910820007324,1.0,-0.4895101487636566,0.2074690014123916,0.2820411622524261,0.0809977054595947,0.0,0.0,0.1904358565807342,27.194923400878903,25.0,216.01724243164065,-5457.89599609375,29.31033706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3875732421875,310.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18849.015625,18000.0,0.0,0.0,0.0992000922560691,0.0,0.0,0.0,0.0,1.0,0.0040430957451462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210878044366836,0.148946464061737,-0.0278586633503437,0.0,0.0001006754828267,0.0,0.0,6.110057353973389,0.0,0.0,0.0,0.2673405110836029,4.0,0.0,1.0
