time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054102293215692,-402.7268371582031,297.81964111328125,0.5343641638755798,0.050000000745058,0.0459327287971973,291.7828369140625,297.1499938964844,293.1499938964844,0.0069707450456917,-519.9367065429688,299.4613952636719,0.5343641638755798,0.050000000745058,0.0483693741261959,292.0712585449219,297.1499938964844,293.1499938964844,0.0055845309980213,-321.8291931152344,298.0200500488281,0.5343641638755798,0.050000000745058,0.0357254557311534,291.9977722167969,297.1499938964844,293.1499938964844,0.0060002547688782,-462.5475769042969,298.48046875,0.5343641638755798,0.050000000745058,0.0483693741261959,292.47564697265625,297.1499938964844,293.1499938964844,0.0034810504876077,-1335.8319091796875,295.37060546875,0.5343641638755798,0.050000000745058,0.2294434905052185,290.59344482421875,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.4749450683594,290.93212890625,1.0,0.1549689471721649,1.0,1.0,0.9984759092330932,1.0,-0.489423930644989,0.2074421346187591,0.2819817960262298,0.0809699147939682,0.0,0.0,0.1637949496507644,26.97831916809082,25.0,977.2505493164062,-5669.0771484375,29.12252616882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22528076171875,312.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.83203125,18000.0,0.0,0.0,0.0824486762285232,0.0,0.0,0.0,0.0,1.0,0.0008940681582316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352633237838745,0.1368934363126754,-0.0016301079886034,0.0,8.367492409888655e-05,0.0,0.0,5.412917613983154,0.0,0.0,0.0,0.2757587730884552,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934849031269,-396.9347229003906,298.5508728027344,0.5360107421875,0.050000000745058,0.04591890797019,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597374044358,-515.8464965820312,300.20758056640625,0.5360107421875,0.050000000745058,0.0483548231422901,292.08203125,297.1499938964844,293.1499938964844,0.005674245301634,-317.313720703125,298.7483825683594,0.5360107421875,0.050000000745058,0.0357147082686424,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105154454708,-456.6624450683594,299.20709228515625,0.5360107421875,0.050000000745058,0.0483548231422901,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056574270129,-1308.4713134765625,296.1352844238281,0.5360107421875,0.050000000745058,0.2293744534254074,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541861593723297,1.0,1.0,0.9980455636978148,1.0,-0.489276647567749,0.207393541932106,0.2818831205368042,0.0809311792254448,0.0,0.0,0.0527059696614742,26.60848426818848,25.0,672.9122924804688,-4757.62890625,28.80199813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4727478027344,309.44586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.953125,18000.0,0.0,0.0,0.0551261529326438,0.0,0.0,0.0,0.0,1.0,0.0018361479742452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908193737268447,0.0972121581435203,-0.0063927848823368,0.0,5.59460386284627e-05,0.0,0.0,3.7600581645965576,0.0,0.0,0.0,0.2696074843406677,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934849031269,-396.9347229003906,298.5508728027344,0.5360107421875,0.050000000745058,0.04591890797019,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597374044358,-515.8464965820312,300.20758056640625,0.5360107421875,0.050000000745058,0.0483548231422901,292.08203125,297.1499938964844,293.1499938964844,0.005674245301634,-317.313720703125,298.7483825683594,0.5360107421875,0.050000000745058,0.0357147082686424,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105154454708,-456.6624450683594,299.20709228515625,0.5360107421875,0.050000000745058,0.0483548231422901,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056574270129,-1308.4713134765625,296.1352844238281,0.5360107421875,0.050000000745058,0.2293744534254074,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541861593723297,1.0,1.0,0.9980455636978148,1.0,-0.489276647567749,0.207393541932106,0.2818831205368042,0.0809311792254448,0.0,0.0,0.0527059696614742,26.60848426818848,25.0,672.9122924804688,-4757.62890625,28.80199813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4727478027344,309.44586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.953125,18000.0,0.0,0.0,0.0551261529326438,0.0,0.0,0.0,0.0,1.0,0.0018361479742452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908193737268447,0.0972121581435203,-0.0063927848823368,0.0,5.59460386284627e-05,0.0,0.0,3.7600581645965576,0.0,0.0,0.0,0.2696074843406677,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057644876651465,-412.7937927246094,298.90447998046875,0.5373722314834595,0.050000000745058,0.0459077097475528,291.7968444824219,297.1499938964844,293.1499938964844,0.0076395003125071,-539.4485473632812,300.6709899902344,0.5373722314834595,0.050000000745058,0.0483430288732051,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607489965856,-330.0671691894531,299.1107788085937,0.5373722314834595,0.050000000745058,0.0357059985399246,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414939843118,-475.51898193359375,299.594482421875,0.5373722314834595,0.050000000745058,0.0483430288732051,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405660212039,-1355.43408203125,296.38433837890625,0.5373722314834595,0.050000000745058,0.2293185144662857,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.525634765625,1.0,0.1535491198301315,1.0,1.0,0.9976152181625366,1.0,-0.4891573488712311,0.207349419593811,0.28180792927742,0.0809137523174285,0.0,0.0,0.0,26.309011459350582,25.0,112.14738464355467,-3445.593505859375,28.54258346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5627136230469,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18184.947265625,18000.0,0.0,0.0,0.0327052436769008,0.0,0.0,0.0,0.0,1.0,0.0054616038687527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388966873288154,0.0773801058530807,-0.0384834147989749,0.0,3.319166353321634e-05,0.0,0.0,2.9410834312438965,0.0,0.0,0.0,0.2649463415145874,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057644876651465,-412.7937927246094,298.90447998046875,0.5373722314834595,0.050000000745058,0.0459077097475528,291.7968444824219,297.1499938964844,293.1499938964844,0.0076395003125071,-539.4485473632812,300.6709899902344,0.5373722314834595,0.050000000745058,0.0483430288732051,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607489965856,-330.0671691894531,299.1107788085937,0.5373722314834595,0.050000000745058,0.0357059985399246,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414939843118,-475.51898193359375,299.594482421875,0.5373722314834595,0.050000000745058,0.0483430288732051,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405660212039,-1355.43408203125,296.38433837890625,0.5373722314834595,0.050000000745058,0.2293185144662857,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.525634765625,1.0,0.1535491198301315,1.0,1.0,0.9976152181625366,1.0,-0.4891573488712311,0.207349419593811,0.28180792927742,0.0809137523174285,0.0,0.0,0.0,26.309011459350582,25.0,112.14738464355467,-3445.593505859375,28.54258346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5627136230469,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18184.947265625,18000.0,0.0,0.0,0.0327052436769008,0.0,0.0,0.0,0.0,1.0,0.0054616038687527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388966873288154,0.0773801058530807,-0.0384834147989749,0.0,3.319166353321634e-05,0.0,0.0,2.9410834312438965,0.0,0.0,0.0,0.2649463415145874,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064006717875599,-469.5155334472656,298.8388366699219,0.5384957194328308,0.050000000745058,0.0458986200392246,291.803466796875,297.1499938964844,293.1499938964844,0.0087667424231767,-617.251953125,300.8695068359375,0.5384957194328308,0.050000000745058,0.0483334586024284,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338567994534,-375.46923828125,299.0703125,0.5384957194328308,0.050000000745058,0.0356989279389381,292.02813720703125,297.1499938964844,293.1499938964844,0.0072204312309622,-541.5479736328125,299.6201171875,0.5384957194328308,0.050000000745058,0.0483334586024284,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455476216971,-1530.4542236328125,295.99267578125,0.5384957194328308,0.050000000745058,0.229273110628128,290.5545349121094,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.131591796875,1.0,0.1530302315950393,1.0,1.0,0.9971851706504822,1.0,-0.4890604615211487,0.207307830452919,0.2817526459693908,0.0809157192707061,0.0,0.0,0.1074528321623802,26.06612014770508,25.0,-1043.349365234375,-4342.5810546875,28.332263946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1385498046875,303.6952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17761.482421875,18000.0,0.0,0.0,0.0083584347739815,0.0,0.0,0.0,0.0,1.0,0.0059510874561965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775282606482505,0.1189953908324241,-0.0414671301841735,0.0,8.48274885356659e-06,0.0,0.0,4.510155200958252,0.0,0.0,0.0,0.269523024559021,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064006717875599,-469.5155334472656,298.8388366699219,0.5384957194328308,0.050000000745058,0.0458986200392246,291.803466796875,297.1499938964844,293.1499938964844,0.0087667424231767,-617.251953125,300.8695068359375,0.5384957194328308,0.050000000745058,0.0483334586024284,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338567994534,-375.46923828125,299.0703125,0.5384957194328308,0.050000000745058,0.0356989279389381,292.02813720703125,297.1499938964844,293.1499938964844,0.0072204312309622,-541.5479736328125,299.6201171875,0.5384957194328308,0.050000000745058,0.0483334586024284,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455476216971,-1530.4542236328125,295.99267578125,0.5384957194328308,0.050000000745058,0.229273110628128,290.5545349121094,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.131591796875,1.0,0.1530302315950393,1.0,1.0,0.9971851706504822,1.0,-0.4890604615211487,0.207307830452919,0.2817526459693908,0.0809157192707061,0.0,0.0,0.1074528321623802,26.06612014770508,25.0,-1043.349365234375,-4342.5810546875,28.332263946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1385498046875,303.6952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17761.482421875,18000.0,0.0,0.0,0.0083584347739815,0.0,0.0,0.0,0.0,1.0,0.0059510874561965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775282606482505,0.1189953908324241,-0.0414671301841735,0.0,8.48274885356659e-06,0.0,0.0,4.510155200958252,0.0,0.0,0.0,0.269523024559021,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066283014602959,-480.5011901855469,298.97418212890625,0.5390726327896118,0.050000000745058,0.0458940044045448,291.8061828613281,297.1499938964844,293.1499938964844,0.0091483034193515,-631.021240234375,301.1097412109375,0.5390726327896118,0.050000000745058,0.0483285970985889,292.1078491210937,297.1499938964844,293.1499938964844,0.0068705105222761,-384.0471496582031,299.2137451171875,0.5390726327896118,0.050000000745058,0.0356953367590904,292.03228759765625,297.1499938964844,293.1499938964844,0.0074861096218228,-553.5037231445312,299.7876892089844,0.5390726327896118,0.050000000745058,0.0483285970985889,292.50439453125,297.1499938964844,293.1499938964844,0.0040919482707977,-1578.1146240234375,296.0065002441406,0.5390726327896118,0.050000000745058,0.2292500585317611,290.3487243652344,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.60015869140625,1.0,0.1527662128210067,1.0,1.0,0.9969271421432496,1.0,-0.489011287689209,0.2072836309671402,0.2817276418209076,0.080925203859806,0.0,0.0,0.2028516381978988,25.94288825988769,25.0,426.9479064941406,-5187.93310546875,28.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2457275390625,309.3271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17802.01953125,18000.0,0.0,0.0,0.0014348928816616,0.0,0.0,0.0,0.0,1.0,0.0009174949955195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341800838708877,0.1358664333820343,-0.0016863589407876,0.0,1.456233803764917e-06,0.0,0.0,5.29157304763794,0.0,0.0,0.0,0.2744309604167938,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066259885206818,-472.8823852539063,299.2650451660156,0.539421558380127,0.050000000745058,0.0458912290632724,291.8085327148437,297.1499938964844,293.1499938964844,0.009166857227683,-621.935791015625,301.386962890625,0.539421558380127,0.050000000745058,0.0483256727457046,292.1113586425781,297.1499938964844,293.1499938964844,0.0068685179576277,-377.9766540527344,299.50146484375,0.539421558380127,0.050000000745058,0.0356931760907173,292.0357971191406,297.1499938964844,293.1499938964844,0.0074854902923107,-544.8406982421875,300.0690002441406,0.539421558380127,0.050000000745058,0.0483256727457046,292.5072021484375,297.1499938964844,293.1499938964844,0.004089462570846,-1552.6209716796875,296.33575439453125,0.539421558380127,0.050000000745058,0.2292361855506897,290.76318359375,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0165100097656,1.0,0.1526073366403579,1.0,1.0,0.9967551231384276,1.0,-0.488981693983078,0.2072677165269851,0.281713992357254,0.0809346213936805,0.0,0.0,0.1795016676187515,25.868846893310547,25.0,758.0466918945312,-5171.015625,28.161497116088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40087890625,309.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.3671875,18000.0,0.0,0.0,0.0007989589357748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412609070539474,0.1412651687860489,-4.257704404153628e-06,0.0,8.108417546281999e-07,0.0,0.0,5.55535364151001,0.0,0.0,0.0,0.2756367921829223,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066525270231068,-467.7749633789063,299.5798034667969,0.539821207523346,0.050000000745058,0.045888066291809,291.81207275390625,297.1499938964844,293.1499938964844,0.0092556802555918,-616.8761596679688,301.6972961425781,0.539821207523346,0.050000000745058,0.0483223423361778,292.11669921875,297.1499938964844,293.1499938964844,0.0068987892009317,-373.9791870117188,299.8143920898437,0.539821207523346,0.050000000745058,0.0356907173991203,292.0409545898437,297.1499938964844,293.1499938964844,0.0075254226103425,-539.3230590820312,300.37744140625,0.539821207523346,0.050000000745058,0.0483223423361778,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923915803432,-1532.1953125,296.6821594238281,0.539821207523346,0.050000000745058,0.2292203903198242,291.18756103515625,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3290710449219,1.0,0.1524261683225631,1.0,1.0,0.996540069580078,1.0,-0.4889479875564575,0.2072480469942093,0.2816999554634094,0.080949530005455,0.0,0.0,0.1333821415901184,25.784513473510746,25.0,683.6392822265625,-4751.80029296875,28.08850860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4017028808594,308.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.630859375,18000.0,0.0,0.0,0.001310008810833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231515184044838,0.1231557801365852,-4.262926722731208e-06,0.0,1.3294924201545657e-06,0.0,0.0,4.828681945800781,0.0,0.0,0.0,0.2734732031822204,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067514763213694,-470.43157958984375,299.8046569824219,0.5401836633682251,0.050000000745058,0.0458852089941501,291.8160400390625,297.1499938964844,293.1499938964844,0.0094780335202813,-622.0690307617188,301.95220947265625,0.5401836633682251,0.050000000745058,0.0483193360269069,292.1224975585937,297.1499938964844,293.1499938964844,0.0070062652230262,-376.1947937011719,300.0414733886719,0.5401836633682251,0.050000000745058,0.0356884971261024,292.04656982421875,297.1499938964844,293.1499938964844,0.0076553951948881,-542.7689819335938,300.6092834472656,0.5401836633682251,0.050000000745058,0.0483193360269069,292.51715087890625,297.1499938964844,293.1499938964844,0.0041304295882582,-1537.0552978515625,296.8914489746094,0.5401836633682251,0.050000000745058,0.2292061299085617,291.3861083984375,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.42547607421875,1.0,0.1522625237703323,1.0,1.0,0.9963250160217284,1.0,-0.4889175593852997,0.2072286158800125,0.2816889584064483,0.0809675678610801,0.0,0.0,0.0966136083006858,25.708446502685547,25.0,407.6405334472656,-4341.94873046875,28.022680282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52008056640625,306.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.826171875,18000.0,0.0,0.0,0.0025209649465978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104660540819168,0.1046647876501083,-4.242252543917857e-06,0.0,2.55845884566952e-06,0.0,0.0,4.06925106048584,0.0,0.0,0.0,0.2708896696567535,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917280390858,-488.8127136230469,300.1089782714844,0.5408105850219727,0.050000000745058,0.045880302786827,291.8244323730469,297.1499938964844,293.1499938964844,0.010195167735219,-649.2659301757812,302.38214111328125,0.5408105850219727,0.050000000745058,0.0483141653239727,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725301772356,-391.0294799804688,300.3573913574219,0.5408105850219727,0.050000000745058,0.0356846787035465,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914217978715,-564.513671875,300.9515075683594,0.5408105850219727,0.050000000745058,0.0483141653239727,292.5272827148437,297.1499938964844,293.1499938964844,0.0042803832329809,-1592.1329345703125,297.0750427246094,0.5408105850219727,0.050000000745058,0.2291816025972366,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3478698730469,1.0,0.1519812494516372,1.0,1.0,0.9958948493003844,1.0,-0.4888652861118316,0.207190528512001,0.2816747426986694,0.081011489033699,0.0,0.0,0.0633484944701194,25.57790184020996,25.0,-18.89778709411621,-3866.872802734375,27.909717559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93951416015625,304.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71875,18000.0,0.0,0.0,0.0080578066408634,0.0,0.0,0.0,0.0,1.0,0.0017666484927758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873997211456298,0.0932984501123428,-0.0058987252414226,0.0,8.177648851415142e-06,0.0,0.0,3.5845890045166016,0.0,0.0,0.0,0.2686325907707214,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917280390858,-488.8127136230469,300.1089782714844,0.5408105850219727,0.050000000745058,0.045880302786827,291.8244323730469,297.1499938964844,293.1499938964844,0.010195167735219,-649.2659301757812,302.38214111328125,0.5408105850219727,0.050000000745058,0.0483141653239727,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725301772356,-391.0294799804688,300.3573913574219,0.5408105850219727,0.050000000745058,0.0356846787035465,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914217978715,-564.513671875,300.9515075683594,0.5408105850219727,0.050000000745058,0.0483141653239727,292.5272827148437,297.1499938964844,293.1499938964844,0.0042803832329809,-1592.1329345703125,297.0750427246094,0.5408105850219727,0.050000000745058,0.2291816025972366,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3478698730469,1.0,0.1519812494516372,1.0,1.0,0.9958948493003844,1.0,-0.4888652861118316,0.207190528512001,0.2816747426986694,0.081011489033699,0.0,0.0,0.0633484944701194,25.57790184020996,25.0,-18.89778709411621,-3866.872802734375,27.909717559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93951416015625,304.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71875,18000.0,0.0,0.0,0.0080578066408634,0.0,0.0,0.0,0.0,1.0,0.0017666484927758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873997211456298,0.0932984501123428,-0.0058987252414226,0.0,8.177648851415142e-06,0.0,0.0,3.5845890045166016,0.0,0.0,0.0,0.2686325907707214,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074953166767954,-511.4148254394531,300.373291015625,0.5413259267807007,0.050000000745058,0.0458762980997562,291.8328857421875,297.1499938964844,293.1499938964844,0.0110767520964145,-681.865478515625,302.7955322265625,0.5413259267807007,0.050000000745058,0.0483099482953548,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078843653202,-409.2197265625,300.6357116699219,0.5413259267807007,0.050000000745058,0.035681564360857,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115859448909,-590.965087890625,301.26092529296875,0.5413259267807007,0.050000000745058,0.0483099482953548,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572432525455,-1662.255615234375,297.18682861328125,0.5413259267807007,0.050000000745058,0.2291616052389145,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.151751697063446,1.0,1.0,0.9954647421836852,1.0,-0.4888226091861725,0.2071536779403686,0.2816689014434814,0.0810634344816207,0.0,0.0,0.060488436371088,25.47157287597656,25.0,-190.9001617431641,-3649.664306640625,27.81771850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,303.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0178095903247594,0.0,0.0,0.0,0.0,1.0,0.0025728330947458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841711238026619,0.0962414219975471,-0.0120702972635626,0.0,1.807447006285656e-05,0.0,0.0,3.6872751712799072,0.0,0.0,0.0,0.2685833871364593,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074953166767954,-511.4148254394531,300.373291015625,0.5413259267807007,0.050000000745058,0.0458762980997562,291.8328857421875,297.1499938964844,293.1499938964844,0.0110767520964145,-681.865478515625,302.7955322265625,0.5413259267807007,0.050000000745058,0.0483099482953548,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078843653202,-409.2197265625,300.6357116699219,0.5413259267807007,0.050000000745058,0.035681564360857,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115859448909,-590.965087890625,301.26092529296875,0.5413259267807007,0.050000000745058,0.0483099482953548,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572432525455,-1662.255615234375,297.18682861328125,0.5413259267807007,0.050000000745058,0.2291616052389145,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.151751697063446,1.0,1.0,0.9954647421836852,1.0,-0.4888226091861725,0.2071536779403686,0.2816689014434814,0.0810634344816207,0.0,0.0,0.060488436371088,25.47157287597656,25.0,-190.9001617431641,-3649.664306640625,27.81771850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,303.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0178095903247594,0.0,0.0,0.0,0.0,1.0,0.0025728330947458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841711238026619,0.0962414219975471,-0.0120702972635626,0.0,1.807447006285656e-05,0.0,0.0,3.6872751712799072,0.0,0.0,0.0,0.2685833871364593,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079297879710793,-534.7717895507812,300.6382141113281,0.5417493581771851,0.050000000745058,0.0458730235695838,291.84130859375,297.1499938964844,293.1499938964844,0.0120854452252388,-715.4714965820312,303.2142639160156,0.5417493581771851,0.050000000745058,0.0483065024018287,292.155029296875,297.1499938964844,293.1499938964844,0.0082789557054638,-428.0174560546875,300.9151916503906,0.5417493581771851,0.050000000745058,0.0356790199875831,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795837506651,-618.2159423828125,301.5712890625,0.5417493581771851,0.050000000745058,0.0483065024018287,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403310261666,-1734.960205078125,297.2933654785156,0.5417493581771851,0.050000000745058,0.2291452586650848,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515643298625946,1.0,1.0,0.995034396648407,1.0,-0.4887877404689789,0.207118347287178,0.2816693782806396,0.0811208337545394,0.0,0.0,0.0798374637961387,25.384918212890625,25.0,-226.3902740478516,-3583.86962890625,27.74274635314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3904113769531,302.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.56640625,18000.0,0.0,0.0,0.0301062688231468,0.0,0.0,0.0,0.0,1.0,0.0025079860351979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888241305947303,0.1003370955586433,-0.0115129649639129,0.0,3.0554034310625866e-05,0.0,0.0,3.850335121154785,0.0,0.0,0.0,0.2691636085510254,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079297879710793,-534.7717895507812,300.6382141113281,0.5417493581771851,0.050000000745058,0.0458730235695838,291.84130859375,297.1499938964844,293.1499938964844,0.0120854452252388,-715.4714965820312,303.2142639160156,0.5417493581771851,0.050000000745058,0.0483065024018287,292.155029296875,297.1499938964844,293.1499938964844,0.0082789557054638,-428.0174560546875,300.9151916503906,0.5417493581771851,0.050000000745058,0.0356790199875831,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795837506651,-618.2159423828125,301.5712890625,0.5417493581771851,0.050000000745058,0.0483065024018287,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403310261666,-1734.960205078125,297.2933654785156,0.5417493581771851,0.050000000745058,0.2291452586650848,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515643298625946,1.0,1.0,0.995034396648407,1.0,-0.4887877404689789,0.207118347287178,0.2816693782806396,0.0811208337545394,0.0,0.0,0.0798374637961387,25.384918212890625,25.0,-226.3902740478516,-3583.86962890625,27.74274635314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3904113769531,302.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.56640625,18000.0,0.0,0.0,0.0301062688231468,0.0,0.0,0.0,0.0,1.0,0.0025079860351979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888241305947303,0.1003370955586433,-0.0115129649639129,0.0,3.0554034310625866e-05,0.0,0.0,3.850335121154785,0.0,0.0,0.0,0.2691636085510254,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793420344591,-557.2219848632812,300.9139709472656,0.542097270488739,0.050000000745058,0.0458703488111496,291.84979248046875,297.1499938964844,293.1499938964844,0.0132051650434732,-747.8812866210938,303.6410827636719,0.542097270488739,0.050000000745058,0.0483036860823631,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694264948368,-446.1001281738281,301.2054138183594,0.542097270488739,0.050000000745058,0.0356769375503063,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785610705614,-644.4193725585938,301.8912658691406,0.542097270488739,0.050000000745058,0.0483036860823631,292.552734375,297.1499938964844,293.1499938964844,0.0048215403221547,-1804.8035888671875,297.4149169921875,0.542097270488739,0.050000000745058,0.2291318923234939,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514113396406173,1.0,1.0,0.9946040511131288,1.0,-0.4887592196464538,0.2070847153663635,0.2816745042800903,0.0811816602945327,0.0,0.0,0.1155860275030136,25.314252853393555,25.0,-173.68821716308594,-3642.108642578125,27.681610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5002746582031,302.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.35546875,18000.0,0.0,0.0,0.0439038537442684,0.0,0.0,0.0,0.0,1.0,0.0015159446047618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006926894187927,0.1050894483923912,-0.0043967589735984,0.0,4.455682937987149e-05,0.0,0.0,4.050973892211914,0.0,0.0,0.0,0.2701848745346069,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793420344591,-557.2219848632812,300.9139709472656,0.542097270488739,0.050000000745058,0.0458703488111496,291.84979248046875,297.1499938964844,293.1499938964844,0.0132051650434732,-747.8812866210938,303.6410827636719,0.542097270488739,0.050000000745058,0.0483036860823631,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694264948368,-446.1001281738281,301.2054138183594,0.542097270488739,0.050000000745058,0.0356769375503063,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785610705614,-644.4193725585938,301.8912658691406,0.542097270488739,0.050000000745058,0.0483036860823631,292.552734375,297.1499938964844,293.1499938964844,0.0048215403221547,-1804.8035888671875,297.4149169921875,0.542097270488739,0.050000000745058,0.2291318923234939,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514113396406173,1.0,1.0,0.9946040511131288,1.0,-0.4887592196464538,0.2070847153663635,0.2816745042800903,0.0811816602945327,0.0,0.0,0.1155860275030136,25.314252853393555,25.0,-173.68821716308594,-3642.108642578125,27.681610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5002746582031,302.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.35546875,18000.0,0.0,0.0,0.0439038537442684,0.0,0.0,0.0,0.0,1.0,0.0015159446047618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006926894187927,0.1050894483923912,-0.0043967589735984,0.0,4.455682937987149e-05,0.0,0.0,4.050973892211914,0.0,0.0,0.0,0.2701848745346069,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086040748283267,-567.5843505859375,301.0579528808594,0.5422471761703491,0.050000000745058,0.0458692014217376,291.8540954589844,297.1499938964844,293.1499938964844,0.0137974312528967,-762.931396484375,303.8569030761719,0.5422471761703491,0.050000000745058,0.0483024753630161,292.16949462890625,297.1499938964844,293.1499938964844,0.0090159140527248,-454.4567565917969,301.3563537597656,0.5422471761703491,0.050000000745058,0.0356760434806346,292.0966491699219,297.1499938964844,293.1499938964844,0.0100827133283019,-656.5321044921875,302.0561218261719,0.5422471761703491,0.050000000745058,0.0483024753630161,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089486710727,-1836.9439697265625,297.4868469238281,0.5422471761703491,0.050000000745058,0.2291261553764343,290.9067077636719,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.889892578125,1.0,0.1513457298278808,1.0,1.0,0.9943888783454896,1.0,-0.4887469708919525,0.2070685476064682,0.2816784381866455,0.0812129080295562,0.0,0.0,0.1363561898469925,25.28396797180176,25.0,-125.4149932861328,-3706.0576171875,27.655406951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14239501953125,302.8554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.265625,18000.0,0.0,0.0,0.0511491522192955,0.0,0.0,0.0,0.0,1.0,0.0004060833598487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088693514466285,0.1092422530055046,-0.0003729016170836,0.0,5.190988667891361e-05,0.0,0.0,4.224565982818604,0.0,0.0,0.0,0.2709941267967224,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088240541517734,-577.0875244140625,301.2061462402344,0.5423830151557922,0.050000000745058,0.0458681583404541,291.8585205078125,297.1499938964844,293.1499938964844,0.0144018912687897,-776.8533325195312,304.07330322265625,0.5423830151557922,0.050000000745058,0.0483013801276683,292.1742553710937,297.1499938964844,293.1499938964844,0.0092582106590271,-462.1326599121094,301.51123046875,0.5423830151557922,0.050000000745058,0.0356752350926399,292.10186767578125,297.1499938964844,293.1499938964844,0.0103840325027704,-667.6700439453125,302.2240600585937,0.5423830151557922,0.050000000745058,0.0483013801276683,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921884201467,-1866.2303466796875,297.5678100585937,0.5423830151557922,0.050000000745058,0.2291209548711776,290.880615234375,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736877441406,1.0,0.1512864381074905,1.0,1.0,0.9941736459732056,1.0,-0.4887359142303467,0.2070528119802475,0.281683087348938,0.081244558095932,0.0,0.0,0.1570285111665725,25.2566146850586,25.0,-68.8191909790039,-3794.1591796875,27.631742477416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83551025390625,303.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.408203125,18000.0,0.0,0.0,0.0585486181080341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179852560162544,0.1179894804954528,-4.225819338898873e-06,0.0,5.941940253251232e-05,0.0,0.0,4.581451892852783,0.0,0.0,0.0,0.2723064422607422,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393336817622,-593.1351928710938,301.5121765136719,0.5466640591621399,0.050000000745058,0.0458362139761447,291.8791198730469,297.1499938964844,293.1499938964844,0.0251605231314897,-1032.1494140625,304.12750244140625,0.6118407249450684,0.07349544018507,0.0642686262726783,292.1839904785156,297.1499938964844,293.1499938964844,0.009718912653625,-475.137451171875,301.8297424316406,0.5466640591621399,0.050000000745058,0.0356503874063491,292.1123046875,297.1499938964844,293.1499938964844,0.0109641198068857,-686.5802612304688,302.5658264160156,0.5466640591621399,0.050000000745058,0.0482677407562732,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413066685199,-1914.657470703125,297.7544860839844,0.5466640591621399,0.050000000745058,0.2289613783359527,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514459252357483,1.0,1.0,0.9937431812286376,1.0,-0.5075931549072266,0.2148734778165817,0.292719691991806,0.0852768868207931,0.0,0.0,0.1928017139434814,24.55550193786621,25.0,20.415508270263672,-4012.471923828125,28.633995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833923339844,303.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.0733043476939201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366407871246338,0.136645033955574,-4.254803116054973e-06,0.0,7.439459295710549e-05,0.0,0.0,5.363964557647705,0.0,0.0,0.0,0.275260180234909,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393336817622,-593.1351928710938,301.5121765136719,0.5466640591621399,0.050000000745058,0.0458362139761447,291.8791198730469,297.1499938964844,293.1499938964844,0.0251605231314897,-1032.1494140625,304.12750244140625,0.6118407249450684,0.07349544018507,0.0642686262726783,292.1839904785156,297.1499938964844,293.1499938964844,0.009718912653625,-475.137451171875,301.8297424316406,0.5466640591621399,0.050000000745058,0.0356503874063491,292.1123046875,297.1499938964844,293.1499938964844,0.0109641198068857,-686.5802612304688,302.5658264160156,0.5466640591621399,0.050000000745058,0.0482677407562732,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413066685199,-1914.657470703125,297.7544860839844,0.5466640591621399,0.050000000745058,0.2289613783359527,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514459252357483,1.0,1.0,0.9937431812286376,1.0,-0.5075931549072266,0.2148734778165817,0.292719691991806,0.0852768868207931,0.0,0.0,0.1928017139434814,24.55550193786621,25.0,20.415508270263672,-4012.471923828125,28.633995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833923339844,303.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.0733043476939201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366407871246338,0.136645033955574,-4.254803116054973e-06,0.0,7.439459295710549e-05,0.0,0.0,5.363964557647705,0.0,0.0,0.0,0.275260180234909,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096546430140733,-607.8133544921875,301.8168640136719,0.5517046451568604,0.050000000745058,0.0458005517721176,291.9388427734375,297.1499938964844,293.1499938964844,0.0435001514852047,-1359.6290283203125,304.1048583984375,0.6762654781341553,0.0936338752508163,0.0850628316402435,292.1943359375,297.1499938964844,293.1499938964844,0.0101836621761322,-487.0727844238281,302.14666748046875,0.5517046451568604,0.050000000745058,0.0356226526200771,292.12310791015625,297.1499938964844,293.1499938964844,0.0115597303956747,-704.015380859375,302.9050598144531,0.5517046451568604,0.050000000745058,0.0482301861047744,292.580322265625,297.1499938964844,293.1499938964844,0.0052760955877602,-1956.2508544921875,297.9424133300781,0.5517046451568604,0.050000000745058,0.2287832349538803,290.91473388671875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233703613281,1.0,0.1520442366600036,1.0,1.0,0.993312656879425,1.0,-0.5322135090827942,0.2251147925853729,0.3070987164974212,0.0905626863241195,0.0,0.0,0.2222345322370529,23.80513381958008,25.0,54.96177291870117,-4261.53662109375,30.11666679382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12078857421875,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.94140625,18000.0,0.0,0.0,0.0875787734985351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539209485054016,0.1539252400398254,-4.286120656615822e-06,0.0,8.888132288120687e-05,0.0,0.0,6.113113880157471,0.0,0.0,0.0,0.278177946805954,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096546430140733,-607.8133544921875,301.8168640136719,0.5517046451568604,0.050000000745058,0.0458005517721176,291.9388427734375,297.1499938964844,293.1499938964844,0.0435001514852047,-1359.6290283203125,304.1048583984375,0.6762654781341553,0.0936338752508163,0.0850628316402435,292.1943359375,297.1499938964844,293.1499938964844,0.0101836621761322,-487.0727844238281,302.14666748046875,0.5517046451568604,0.050000000745058,0.0356226526200771,292.12310791015625,297.1499938964844,293.1499938964844,0.0115597303956747,-704.015380859375,302.9050598144531,0.5517046451568604,0.050000000745058,0.0482301861047744,292.580322265625,297.1499938964844,293.1499938964844,0.0052760955877602,-1956.2508544921875,297.9424133300781,0.5517046451568604,0.050000000745058,0.2287832349538803,290.91473388671875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233703613281,1.0,0.1520442366600036,1.0,1.0,0.993312656879425,1.0,-0.5322135090827942,0.2251147925853729,0.3070987164974212,0.0905626863241195,0.0,0.0,0.2222345322370529,23.80513381958008,25.0,54.96177291870117,-4261.53662109375,30.11666679382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12078857421875,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.94140625,18000.0,0.0,0.0,0.0875787734985351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539209485054016,0.1539252400398254,-4.286120656615822e-06,0.0,8.888132288120687e-05,0.0,0.0,6.113113880157471,0.0,0.0,0.0,0.278177946805954,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100685432553291,-621.009521484375,302.1158447265625,0.5550082921981812,0.050000000745058,0.0457782223820686,292.0106506347656,297.1499938964844,293.1499938964844,0.0576041303575038,-1607.0205078125,304.0966796875,0.7215284109115601,0.1097712740302085,0.101021759212017,292.2060852050781,297.1499938964844,293.1499938964844,0.0106504829600453,-497.8348388671875,302.4574890136719,0.5550082921981812,0.050000000745058,0.0356052853167057,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691590175032,-719.8334350585938,303.23779296875,0.5550082921981812,0.050000000745058,0.0482066720724105,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980443626642,-1991.19921875,298.1266784667969,0.5550082921981812,0.050000000745058,0.2286716997623443,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.152848407626152,1.0,1.0,0.9930945038795472,1.0,-0.5511571168899536,0.2330394238233566,0.3181176483631134,0.0946001261472702,0.0,0.0,0.2435136288404464,23.36573982238769,25.0,93.821044921875,-4485.29052734375,31.41843605041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253601074219,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.58984375,18000.0,0.0,0.0,0.1008944660425186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168886199593544,0.1688905209302902,-4.317039838497294e-06,0.0,0.0001023950535454,0.0,0.0,6.783949851989746,0.0,0.0,0.0,0.2808311879634857,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100685432553291,-621.009521484375,302.1158447265625,0.5550082921981812,0.050000000745058,0.0457782223820686,292.0106506347656,297.1499938964844,293.1499938964844,0.0576041303575038,-1607.0205078125,304.0966796875,0.7215284109115601,0.1097712740302085,0.101021759212017,292.2060852050781,297.1499938964844,293.1499938964844,0.0106504829600453,-497.8348388671875,302.4574890136719,0.5550082921981812,0.050000000745058,0.0356052853167057,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691590175032,-719.8334350585938,303.23779296875,0.5550082921981812,0.050000000745058,0.0482066720724105,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980443626642,-1991.19921875,298.1266784667969,0.5550082921981812,0.050000000745058,0.2286716997623443,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.152848407626152,1.0,1.0,0.9930945038795472,1.0,-0.5511571168899536,0.2330394238233566,0.3181176483631134,0.0946001261472702,0.0,0.0,0.2435136288404464,23.36573982238769,25.0,93.821044921875,-4485.29052734375,31.41843605041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253601074219,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.58984375,18000.0,0.0,0.0,0.1008944660425186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168886199593544,0.1688905209302902,-4.317039838497294e-06,0.0,0.0001023950535454,0.0,0.0,6.783949851989746,0.0,0.0,0.0,0.2808311879634857,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104739060625433,-632.6226806640625,302.40679931640625,0.5574041604995728,0.050000000745058,0.0457625016570091,292.0831298828125,297.1499938964844,293.1499938964844,0.0689911469817161,-1815.971435546875,304.0956115722656,0.753558874130249,0.1239395141601562,0.1148297190666198,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118843778967,-507.3497619628906,302.759765625,0.5574041604995728,0.050000000745058,0.0355930551886558,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843981608748,-733.94970703125,303.5614624023437,0.5574041604995728,0.050000000745058,0.0481901168823242,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056260898709,-2019.4454345703125,298.3084716796875,0.5574041604995728,0.050000000745058,0.2285931706428527,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537876576185226,1.0,1.0,0.9928763508796692,1.0,-0.5675805807113647,0.2399407923221588,0.3276398181915283,0.0980860292911529,0.0,0.0,0.2528863251209259,23.083057403564453,25.0,108.35011291503906,-4649.23486328125,32.67339324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863342285156,303.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.392578125,18000.0,0.0,0.0,0.1127106398344039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772716343402862,0.1772759705781936,-4.339938186603831e-06,0.0,0.0001143869740189,0.0,0.0,7.176136493682861,0.0,0.0,0.0,0.2824495434761047,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104739060625433,-632.6226806640625,302.40679931640625,0.5574041604995728,0.050000000745058,0.0457625016570091,292.0831298828125,297.1499938964844,293.1499938964844,0.0689911469817161,-1815.971435546875,304.0956115722656,0.753558874130249,0.1239395141601562,0.1148297190666198,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118843778967,-507.3497619628906,302.759765625,0.5574041604995728,0.050000000745058,0.0355930551886558,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843981608748,-733.94970703125,303.5614624023437,0.5574041604995728,0.050000000745058,0.0481901168823242,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056260898709,-2019.4454345703125,298.3084716796875,0.5574041604995728,0.050000000745058,0.2285931706428527,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537876576185226,1.0,1.0,0.9928763508796692,1.0,-0.5675805807113647,0.2399407923221588,0.3276398181915283,0.0980860292911529,0.0,0.0,0.2528863251209259,23.083057403564453,25.0,108.35011291503906,-4649.23486328125,32.67339324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863342285156,303.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.392578125,18000.0,0.0,0.0,0.1127106398344039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772716343402862,0.1772759705781936,-4.339938186603831e-06,0.0,0.0001143869740189,0.0,0.0,7.176136493682861,0.0,0.0,0.0,0.2824495434761047,4.0,0.0,1.0
