time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106796221807599,-638.2794189453125,302.5477294921875,0.5583499670028687,0.050000000745058,0.0457563959062099,292.1188049316406,297.1499938964844,293.1499938964844,0.0740127488970756,-1910.834716796875,304.09637451171875,0.7680575251579285,0.1304474174976349,0.1211563795804977,292.2266540527344,297.1499938964844,293.1499938964844,0.0113476254045963,-511.9962463378906,302.90643310546875,0.5583499670028687,0.050000000745058,0.0355883091688156,292.15478515625,297.1499938964844,293.1499938964844,0.013103530742228,-740.879638671875,303.71905517578125,0.5583499670028687,0.050000000745058,0.0481836907565593,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566672235727,-2032.6331787109373,298.39471435546875,0.5583499670028687,0.050000000745058,0.2285626828670501,291.07940673828125,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.09423828125,1.0,0.1542918980121612,1.0,1.0,0.9927672743797302,1.0,-0.5751160383224487,0.243116870522499,0.3319991528987884,0.0996811836957931,0.0,0.0,0.2538774013519287,22.983348846435547,25.0,102.96717071533205,-4708.72314453125,33.29058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17266845703125,303.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.958984375,18000.0,0.0,0.0,0.1178928539156913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788102090358734,0.178814560174942,-4.346381501818541e-06,0.0,0.0001196462544612,0.0,0.0,7.252407073974609,0.0,0.0,0.0,0.2827925086021423,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912168070673,-644.0375366210938,302.6853942871094,0.5591504573822021,0.050000000745058,0.0457512736320495,292.1539611816406,297.1499938964844,293.1499938964844,0.0786960422992706,-2000.5592041015625,304.0976257324219,0.7816379070281982,0.1366060376167297,0.1271407157182693,292.23406982421875,297.1499938964844,293.1499938964844,0.0115911774337291,-516.7310180664062,303.04998779296875,0.5591504573822021,0.050000000745058,0.0355843231081962,292.16192626953125,297.1499938964844,293.1499938964844,0.0134362056851387,-747.9507446289062,303.8738708496094,0.5591504573822021,0.050000000745058,0.0481782928109169,292.62957763671875,297.1499938964844,293.1499938964844,0.0056073958985507,-2045.9437255859373,298.4765319824219,0.5591504573822021,0.050000000745058,0.2285370826721191,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243591308594,1.0,0.1548120975494384,1.0,1.0,0.992689847946167,1.0,-0.5822498202323914,0.2461286932229995,0.336121141910553,0.101188488304615,0.0,0.0,0.2531243860721588,22.906679153442383,25.0,91.55305480957033,-4757.02392578125,33.90032196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2935791015625,303.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1225213930010795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789509952068328,0.1789553463459015,-4.349552455096273e-06,0.0,0.0001243436418008,0.0,0.0,7.26358699798584,0.0,0.0,0.0,0.282874196767807,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113360872492194,-656.0308837890625,302.951416015625,0.5604696273803711,0.050000000745058,0.0457429103553295,292.2212829589844,297.1499938964844,293.1499938964844,0.0873703733086586,-2169.056884765625,304.1006164550781,0.8061299324035645,0.1481812745332718,0.138304516673088,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065359562635,-526.6002807617188,303.3285217285156,0.5604696273803711,0.050000000745058,0.0355778187513351,292.17657470703125,297.1499938964844,293.1499938964844,0.0140137430280447,-760.3834838867188,304.14703369140625,0.5611670017242432,0.0521642453968524,0.0483146160840988,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091284543275,-2073.58984375,298.6263732910156,0.5604696273803711,0.050000000745058,0.2284953147172927,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558863669633865,1.0,1.0,0.9925350546836852,1.0,-0.5957425236701965,0.2518444061279297,0.3438981175422668,0.1040224432945251,0.0,0.0,0.2483372241258621,22.79762840270996,25.0,60.13795852661133,-4833.36376953125,35.11262893676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62548828125,304.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.02734375,18000.0,0.0,0.0,0.1299979090690612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764440089464187,0.1764483451843261,-4.348346465121722e-06,0.0,0.0001319313450949,0.0,0.0,7.154213905334473,0.0,0.0,0.0,0.2824957370758056,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113360872492194,-656.0308837890625,302.951416015625,0.5604696273803711,0.050000000745058,0.0457429103553295,292.2212829589844,297.1499938964844,293.1499938964844,0.0873703733086586,-2169.056884765625,304.1006164550781,0.8061299324035645,0.1481812745332718,0.138304516673088,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065359562635,-526.6002807617188,303.3285217285156,0.5604696273803711,0.050000000745058,0.0355778187513351,292.17657470703125,297.1499938964844,293.1499938964844,0.0140137430280447,-760.3834838867188,304.14703369140625,0.5611670017242432,0.0521642453968524,0.0483146160840988,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091284543275,-2073.58984375,298.6263732910156,0.5604696273803711,0.050000000745058,0.2284953147172927,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558863669633865,1.0,1.0,0.9925350546836852,1.0,-0.5957425236701965,0.2518444061279297,0.3438981175422668,0.1040224432945251,0.0,0.0,0.2483372241258621,22.79762840270996,25.0,60.13795852661133,-4833.36376953125,35.11262893676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62548828125,304.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.02734375,18000.0,0.0,0.0,0.1299979090690612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764440089464187,0.1764483451843261,-4.348346465121722e-06,0.0,0.0001319313450949,0.0,0.0,7.154213905334473,0.0,0.0,0.0,0.2824957370758056,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118137979879975,-668.8858032226562,303.20684814453125,0.5667048096656799,0.050000000745058,0.0457049421966075,292.2877502441406,297.1499938964844,293.1499938964844,0.0952559486031532,-2323.43310546875,304.1039428710937,0.8314140439033508,0.1582444906234741,0.1482432633638382,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632479950785,-537.1469116210938,303.59686279296875,0.5667048096656799,0.050000000745058,0.0355482883751392,292.2045593261719,297.1499938964844,293.1499938964844,0.0240532513707876,-1005.9154663085938,304.1309509277344,0.6291971802711487,0.0712164789438247,0.0640599057078361,292.6669921875,297.1499938964844,293.1499938964844,0.0058089517988264,-2102.7509765625,298.7547912597656,0.5667048096656799,0.050000000745058,0.2283056527376175,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.17266845703125,1.0,0.1573168784379959,1.0,1.0,0.9923802614212036,1.0,-0.6262542009353638,0.2649089097976684,0.3613452911376953,0.1102308928966522,0.0,0.0,0.2431641966104507,22.04322624206543,25.0,-2.900726556777954,-4962.03173828125,37.43220901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0414428710937,304.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.135121002793312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725785881280899,0.1725829243659973,-4.341452495282283e-06,0.0,0.0001371306425426,0.0,0.0,6.978293895721436,0.0,0.0,0.0,0.2818267345428467,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118137979879975,-668.8858032226562,303.20684814453125,0.5667048096656799,0.050000000745058,0.0457049421966075,292.2877502441406,297.1499938964844,293.1499938964844,0.0952559486031532,-2323.43310546875,304.1039428710937,0.8314140439033508,0.1582444906234741,0.1482432633638382,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632479950785,-537.1469116210938,303.59686279296875,0.5667048096656799,0.050000000745058,0.0355482883751392,292.2045593261719,297.1499938964844,293.1499938964844,0.0240532513707876,-1005.9154663085938,304.1309509277344,0.6291971802711487,0.0712164789438247,0.0640599057078361,292.6669921875,297.1499938964844,293.1499938964844,0.0058089517988264,-2102.7509765625,298.7547912597656,0.5667048096656799,0.050000000745058,0.2283056527376175,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.17266845703125,1.0,0.1573168784379959,1.0,1.0,0.9923802614212036,1.0,-0.6262542009353638,0.2649089097976684,0.3613452911376953,0.1102308928966522,0.0,0.0,0.2431641966104507,22.04322624206543,25.0,-2.900726556777954,-4962.03173828125,37.43220901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0414428710937,304.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.135121002793312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725785881280899,0.1725829243659973,-4.341452495282283e-06,0.0,0.0001371306425426,0.0,0.0,6.978293895721436,0.0,0.0,0.0,0.2818267345428467,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123656867071986,-684.0774536132812,303.4529113769531,0.571355938911438,0.050000000745058,0.0456779897212982,292.3540344238281,297.1499938964844,293.1499938964844,0.102253220975399,-2460.028564453125,304.1076354980469,0.8512719869613647,0.1666463166475296,0.1564755141735077,292.28179931640625,297.1499938964844,293.1499938964844,0.0133085492998361,-549.5432739257812,303.85662841796875,0.571355938911438,0.050000000745058,0.0355273261666297,292.2528381347656,297.1499938964844,293.1499938964844,0.0365158729255199,-1234.7701416015625,304.1166687011719,0.6776596903800964,0.0854047164320945,0.0783871039748191,292.6869812011719,297.1499938964844,293.1499938964844,0.0059170667082071,-2137.792724609375,298.8525085449219,0.571355938911438,0.050000000745058,0.228171020746231,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1349792480469,1.0,0.1590091586112976,1.0,1.0,0.9923104047775269,1.0,-0.6531105041503906,0.2764863967895508,0.3766241073608398,0.1156561598181724,0.0,0.0,0.2463308870792389,21.555877685546875,25.0,-42.96794891357422,-5134.814453125,39.768951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4831848144531,304.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.20703125,18000.0,0.0,0.0,0.1382533311843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731042116880417,0.1731085479259491,-4.33801915278309e-06,0.0,0.0001403095520799,0.0,0.0,6.995294570922852,0.0,0.0,0.0,0.2818503379821777,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123656867071986,-684.0774536132812,303.4529113769531,0.571355938911438,0.050000000745058,0.0456779897212982,292.3540344238281,297.1499938964844,293.1499938964844,0.102253220975399,-2460.028564453125,304.1076354980469,0.8512719869613647,0.1666463166475296,0.1564755141735077,292.28179931640625,297.1499938964844,293.1499938964844,0.0133085492998361,-549.5432739257812,303.85662841796875,0.571355938911438,0.050000000745058,0.0355273261666297,292.2528381347656,297.1499938964844,293.1499938964844,0.0365158729255199,-1234.7701416015625,304.1166687011719,0.6776596903800964,0.0854047164320945,0.0783871039748191,292.6869812011719,297.1499938964844,293.1499938964844,0.0059170667082071,-2137.792724609375,298.8525085449219,0.571355938911438,0.050000000745058,0.228171020746231,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1349792480469,1.0,0.1590091586112976,1.0,1.0,0.9923104047775269,1.0,-0.6531105041503906,0.2764863967895508,0.3766241073608398,0.1156561598181724,0.0,0.0,0.2463308870792389,21.555877685546875,25.0,-42.96794891357422,-5134.814453125,39.768951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4831848144531,304.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.20703125,18000.0,0.0,0.0,0.1382533311843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731042116880417,0.1731085479259491,-4.33801915278309e-06,0.0,0.0001403095520799,0.0,0.0,6.995294570922852,0.0,0.0,0.0,0.2818503379821777,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305217415094,-698.3453979492188,303.6938781738281,0.5743145942687988,0.050000000745058,0.0456613935530185,292.4166564941406,297.1499938964844,293.1499938964844,0.108444906771183,-2579.04296875,304.1114501953125,0.8677728176116943,0.1741138696670532,0.1637199968099594,292.2985534667969,297.1499938964844,293.1499938964844,0.0139750763773918,-561.2074584960938,304.1109924316406,0.5743145942687988,0.050000000745058,0.0355144143104553,292.3066101074219,297.1499938964844,293.1499938964844,0.0470637716352939,-1418.1134033203125,304.1103210449219,0.7147976160049438,0.0972401797771453,0.0900344476103782,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162446461617,-2168.755126953125,298.94488525390625,0.5743145942687988,0.050000000745058,0.2280881106853485,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608155518770218,1.0,1.0,0.9922404885292052,1.0,-0.67564857006073,0.2862690985202789,0.389379471540451,0.1201598942279815,0.0,0.0,0.2526085674762726,21.309898376464844,25.0,-27.29803276062012,-5337.58935546875,42.00640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987121582031,304.70623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3515625,18000.0,0.0,0.0,0.1399172246456146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177151620388031,0.1771559715270996,-4.343528871686431e-06,0.0,0.0001419981999788,0.0,0.0,7.176772117614746,0.0,0.0,0.0,0.2825233936309814,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305217415094,-698.3453979492188,303.6938781738281,0.5743145942687988,0.050000000745058,0.0456613935530185,292.4166564941406,297.1499938964844,293.1499938964844,0.108444906771183,-2579.04296875,304.1114501953125,0.8677728176116943,0.1741138696670532,0.1637199968099594,292.2985534667969,297.1499938964844,293.1499938964844,0.0139750763773918,-561.2074584960938,304.1109924316406,0.5743145942687988,0.050000000745058,0.0355144143104553,292.3066101074219,297.1499938964844,293.1499938964844,0.0470637716352939,-1418.1134033203125,304.1103210449219,0.7147976160049438,0.0972401797771453,0.0900344476103782,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162446461617,-2168.755126953125,298.94488525390625,0.5743145942687988,0.050000000745058,0.2280881106853485,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608155518770218,1.0,1.0,0.9922404885292052,1.0,-0.67564857006073,0.2862690985202789,0.389379471540451,0.1201598942279815,0.0,0.0,0.2526085674762726,21.309898376464844,25.0,-27.29803276062012,-5337.58935546875,42.00640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987121582031,304.70623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3515625,18000.0,0.0,0.0,0.1399172246456146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177151620388031,0.1771559715270996,-4.343528871686431e-06,0.0,0.0001419981999788,0.0,0.0,7.176772117614746,0.0,0.0,0.0,0.2825233936309814,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132094519212841,-704.8384399414062,303.812255859375,0.5761570930480957,0.050000000745058,0.0456512756645679,292.4465637207031,297.1499938964844,293.1499938964844,0.1112504228949546,-2632.3203125,304.11334228515625,0.8760743141174316,0.1775243878364563,0.167046383023262,292.3074951171875,297.1499938964844,293.1499938964844,0.0152117777615785,-588.444091796875,304.1452331542969,0.5872897505760193,0.0564066991209983,0.0372638441622257,292.3334655761719,297.1499938964844,293.1499938964844,0.051796942949295,-1500.8433837890625,304.10894775390625,0.7294939756393433,0.1026447936892509,0.0952778980135917,292.7188720703125,297.1499938964844,293.1499938964844,0.0060599627904593,-2181.706787109375,298.9913635253906,0.5761570930480957,0.050000000745058,0.2280375808477401,291.1141967773437,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.1138610839844,1.0,0.1617678850889206,1.0,1.0,0.9922055602073668,1.0,-0.6879578232765198,0.2916500866413116,0.3963077366352081,0.1225713193416595,0.0,0.0,0.2553378343582153,21.147937774658203,25.0,-16.6903133392334,-5439.3349609375,43.23735046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0855712890625,304.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.955078125,18000.0,0.0,0.0,0.1403601318597793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791497468948364,0.179154098033905,-4.347530648374232e-06,0.0,0.0001424476940883,0.0,0.0,7.268832683563232,0.0,0.0,0.0,0.2828838229179382,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134907728061079,-711.1652221679688,303.92889404296875,0.5792894959449768,0.050000000745058,0.0456344485282897,292.4767150878906,297.1499938964844,293.1499938964844,0.1138264313340187,-2680.947265625,304.1153259277344,0.8856180310249329,0.1805187314748764,0.1700669527053833,292.3221435546875,297.1499938964844,293.1499938964844,0.0197303406894207,-674.302978515625,304.1378479003906,0.6200137138366699,0.0642096996307373,0.042707722634077,292.3598022460937,297.1499938964844,293.1499938964844,0.0562384165823459,-1579.688720703125,304.1083374023437,0.744349479675293,0.1078172549605369,0.1002639383077621,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003472656011,-2193.64501953125,299.0357971191406,0.5792894959449768,0.050000000745058,0.2279535233974456,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1098022460937,1.0,0.1628194600343704,1.0,1.0,0.9922359585762024,1.0,-0.7039787173271179,0.298672467470169,0.4053062498569488,0.125702902674675,0.0,0.0,0.2581149041652679,20.8408203125,25.0,-18.898090362548828,-5548.44287109375,44.76701354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2547912597656,304.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.267578125,18000.0,0.0,0.0,0.1406239122152328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810110062360763,0.1810153573751449,-4.351441020844504e-06,0.0,0.0001427154056727,0.0,0.0,7.355161190032959,0.0,0.0,0.0,0.2832289338111877,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0141586791723966,-725.8702392578125,304.1471252441406,0.5839512944221497,0.0507051981985569,0.0456273704767227,292.5364990234375,297.1499938964844,293.1499938964844,0.1182418540120124,-2763.816650390625,304.1195373535156,0.9006416201591492,0.1854492127895355,0.1750087291002273,292.3646545410156,297.1499938964844,293.1499938964844,0.0294443536549806,-820.6505737304688,304.1258544921875,0.6653670072555542,0.0765828490257263,0.0519872605800628,292.41033935546875,297.1499938964844,293.1499938964844,0.0645049735903739,-1730.350341796875,304.1084899902344,0.7715774178504944,0.1175852641463279,0.1096621751785278,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796372756361,-2218.035888671875,299.1112060546875,0.5838667154312134,0.050000000745058,0.2278343141078949,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0901794433594,1.0,0.1650464236736297,1.0,1.0,0.9922966957092284,1.0,-0.7321746945381165,0.3110949397087097,0.4210797548294067,0.1311794370412826,0.0,0.0,0.2669034898281097,20.45724296569824,25.0,-23.072473526000977,-5769.0576171875,47.76403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531982421875,305.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.06640625,18000.0,0.0,0.0,0.1408495754003524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864594221115112,0.186463788151741,-4.360763341537677e-06,0.0,0.0001429444237146,0.0,0.0,7.605843067169189,0.0,0.0,0.0,0.284211128950119,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0141586791723966,-725.8702392578125,304.1471252441406,0.5839512944221497,0.0507051981985569,0.0456273704767227,292.5364990234375,297.1499938964844,293.1499938964844,0.1182418540120124,-2763.816650390625,304.1195373535156,0.9006416201591492,0.1854492127895355,0.1750087291002273,292.3646545410156,297.1499938964844,293.1499938964844,0.0294443536549806,-820.6505737304688,304.1258544921875,0.6653670072555542,0.0765828490257263,0.0519872605800628,292.41033935546875,297.1499938964844,293.1499938964844,0.0645049735903739,-1730.350341796875,304.1084899902344,0.7715774178504944,0.1175852641463279,0.1096621751785278,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796372756361,-2218.035888671875,299.1112060546875,0.5838667154312134,0.050000000745058,0.2278343141078949,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0901794433594,1.0,0.1650464236736297,1.0,1.0,0.9922966957092284,1.0,-0.7321746945381165,0.3110949397087097,0.4210797548294067,0.1311794370412826,0.0,0.0,0.2669034898281097,20.45724296569824,25.0,-23.072473526000977,-5769.0576171875,47.76403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531982421875,305.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.06640625,18000.0,0.0,0.0,0.1408495754003524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864594221115112,0.186463788151741,-4.360763341537677e-06,0.0,0.0001429444237146,0.0,0.0,7.605843067169189,0.0,0.0,0.0,0.284211128950119,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204976797103881,-884.2135620117188,304.13720703125,0.6342467665672302,0.0644637197256088,0.0558546036481857,292.59375,297.1499938964844,293.1499938964844,0.1217140033841133,-2828.317138671875,304.1239013671875,0.9194015264511108,0.1893769055604934,0.1788219362497329,292.41131591796875,297.1499938964844,293.1499938964844,0.038681823760271,-940.8821411132812,304.11865234375,0.7066212892532349,0.0870226100087165,0.0595148131251335,292.4581604003906,297.1499938964844,293.1499938964844,0.0719315856695175,-1869.8289794921875,304.1099853515625,0.8013845086097717,0.1266292631626129,0.1183476448059082,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450342811644,-2237.894775390625,299.1769104003906,0.591611921787262,0.050000000745058,0.2276421934366226,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743225097656,291.07391357421875,1.0,0.1675919741392135,1.0,1.0,0.9923574924468994,1.0,-0.7682498097419739,0.3271273076534271,0.4411225020885467,0.1380727589130401,0.0,0.0,0.2774733006954193,19.76030540466309,25.0,-27.9506950378418,-6026.80615234375,51.56558990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165832519531,305.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.333984375,18000.0,0.0,0.0,0.1410723030567169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193797081708908,0.193801462650299,-4.374760919745313e-06,0.0,0.0001431704440619,0.0,0.0,7.949375629425049,0.0,0.0,0.0,0.2855644226074219,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204976797103881,-884.2135620117188,304.13720703125,0.6342467665672302,0.0644637197256088,0.0558546036481857,292.59375,297.1499938964844,293.1499938964844,0.1217140033841133,-2828.317138671875,304.1239013671875,0.9194015264511108,0.1893769055604934,0.1788219362497329,292.41131591796875,297.1499938964844,293.1499938964844,0.038681823760271,-940.8821411132812,304.11865234375,0.7066212892532349,0.0870226100087165,0.0595148131251335,292.4581604003906,297.1499938964844,293.1499938964844,0.0719315856695175,-1869.8289794921875,304.1099853515625,0.8013845086097717,0.1266292631626129,0.1183476448059082,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450342811644,-2237.894775390625,299.1769104003906,0.591611921787262,0.050000000745058,0.2276421934366226,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743225097656,291.07391357421875,1.0,0.1675919741392135,1.0,1.0,0.9923574924468994,1.0,-0.7682498097419739,0.3271273076534271,0.4411225020885467,0.1380727589130401,0.0,0.0,0.2774733006954193,19.76030540466309,25.0,-27.9506950378418,-6026.80615234375,51.56558990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165832519531,305.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.333984375,18000.0,0.0,0.0,0.1410723030567169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193797081708908,0.193801462650299,-4.374760919745313e-06,0.0,0.0001431704440619,0.0,0.0,7.949375629425049,0.0,0.0,0.0,0.2855644226074219,4.0,0.0,1.0
285660,292.44647216796875,297.1499938964844,293.1499938964844,0.0276812240481376,-1028.5443115234375,304.12969970703125,0.6735761165618896,0.0738110393285751,0.0649393945932388,292.638671875,297.1499938964844,293.1499938964844,0.1257301270961761,-2903.0322265625,304.1258239746094,0.9386073350906372,0.1943396180868148,0.1831885278224945,292.4571228027344,297.1499938964844,293.1499938964844,0.0471512489020824,-1048.881103515625,304.11505126953125,0.7380348443984985,0.0964490324258804,0.0662426948547363,292.5032958984375,297.1499938964844,293.1499938964844,0.0787435844540596,-2000.8319091796875,304.1119689941406,0.8264047503471375,0.1349969357252121,0.1263904273509979,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038445077836,-2256.460205078125,299.22723388671875,0.5980328917503357,0.050000000745058,0.2274908125400543,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996826171875,291.0511169433594,1.0,0.1703966110944748,1.0,1.0,0.9925944805145264,1.0,-0.8019397258758545,0.3421909511089325,0.459748774766922,0.144491896033287,0.0,0.0,0.2920675873756408,19.266746520996094,25.0,-26.007369995117188,-6301.6357421875,55.55981063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986145019531,305.414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.6015625,18000.0,0.0,0.0,0.1417877525091171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041822522878646,0.2041866481304168,-4.394282768771518e-06,0.0,0.000143896555528,0.0,0.0,8.442146301269531,0.0,0.0,0.0,0.2875099778175354,4.0,0.0,1.0
285720,292.44647216796875,297.1499938964844,293.1499938964844,0.0276812240481376,-1028.5443115234375,304.12969970703125,0.6735761165618896,0.0738110393285751,0.0649393945932388,292.638671875,297.1499938964844,293.1499938964844,0.1257301270961761,-2903.0322265625,304.1258239746094,0.9386073350906372,0.1943396180868148,0.1831885278224945,292.4571228027344,297.1499938964844,293.1499938964844,0.0471512489020824,-1048.881103515625,304.11505126953125,0.7380348443984985,0.0964490324258804,0.0662426948547363,292.5032958984375,297.1499938964844,293.1499938964844,0.0787435844540596,-2000.8319091796875,304.1119689941406,0.8264047503471375,0.1349969357252121,0.1263904273509979,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038445077836,-2256.460205078125,299.22723388671875,0.5980328917503357,0.050000000745058,0.2274908125400543,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996826171875,291.0511169433594,1.0,0.1703966110944748,1.0,1.0,0.9925944805145264,1.0,-0.8019397258758545,0.3421909511089325,0.459748774766922,0.144491896033287,0.0,0.0,0.2920675873756408,19.266746520996094,25.0,-26.007369995117188,-6301.6357421875,55.55981063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986145019531,305.414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.6015625,18000.0,0.0,0.0,0.1417877525091171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041822522878646,0.2041866481304168,-4.394282768771518e-06,0.0,0.000143896555528,0.0,0.0,8.442146301269531,0.0,0.0,0.0,0.2875099778175354,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0346573181450367,-1144.1275634765625,304.1250305175781,0.7051244974136353,0.081630952656269,0.0722111612558364,292.676513671875,297.1499938964844,293.1499938964844,0.1300734132528305,-2983.135986328125,304.12664794921875,0.9560277462005616,0.1996139734983444,0.1881365627050399,292.5011291503906,297.1499938964844,293.1499938964844,0.0546976327896118,-1146.73486328125,304.1141967773437,0.7649679780006409,0.1050755605101585,0.0723898336291313,292.5460205078125,297.1499938964844,293.1499938964844,0.0848627313971519,-2119.951416015625,304.1144714355469,0.8473948240280151,0.1427200734615326,0.1338217556476593,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484790734946,-2269.53759765625,299.2729187011719,0.6029871702194214,0.050000000745058,0.2273783683776855,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04547119140625,1.0,0.1733480542898178,1.0,1.0,0.9928314089775084,1.0,-0.8327672481536865,0.3560505211353302,0.4767167270183563,0.150359570980072,0.0,0.0,0.3066699206829071,18.96104621887207,25.0,-9.73255729675293,-6567.328125,59.64291000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842102050781,305.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.783203125,18000.0,0.0,0.0,0.1433375477790832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216073527932167,0.2160779535770416,-4.420357981871348e-06,0.0,0.0001454693847335,0.0,0.0,9.024093627929688,0.0,0.0,0.0,0.2898407280445099,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0346573181450367,-1144.1275634765625,304.1250305175781,0.7051244974136353,0.081630952656269,0.0722111612558364,292.676513671875,297.1499938964844,293.1499938964844,0.1300734132528305,-2983.135986328125,304.12664794921875,0.9560277462005616,0.1996139734983444,0.1881365627050399,292.5011291503906,297.1499938964844,293.1499938964844,0.0546976327896118,-1146.73486328125,304.1141967773437,0.7649679780006409,0.1050755605101585,0.0723898336291313,292.5460205078125,297.1499938964844,293.1499938964844,0.0848627313971519,-2119.951416015625,304.1144714355469,0.8473948240280151,0.1427200734615326,0.1338217556476593,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484790734946,-2269.53759765625,299.2729187011719,0.6029871702194214,0.050000000745058,0.2273783683776855,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04547119140625,1.0,0.1733480542898178,1.0,1.0,0.9928314089775084,1.0,-0.8327672481536865,0.3560505211353302,0.4767167270183563,0.150359570980072,0.0,0.0,0.3066699206829071,18.96104621887207,25.0,-9.73255729675293,-6567.328125,59.64291000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842102050781,305.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.783203125,18000.0,0.0,0.0,0.1433375477790832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216073527932167,0.2160779535770416,-4.420357981871348e-06,0.0,0.0001454693847335,0.0,0.0,9.024093627929688,0.0,0.0,0.0,0.2898407280445099,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379006154835224,-1197.025390625,304.1236877441406,0.7180630564689636,0.0852056890726089,0.0755097568035125,292.6940612792969,297.1499938964844,293.1499938964844,0.132190391421318,-3021.91357421875,304.1270446777344,0.9634539484977722,0.2021673917770385,0.1905736327171325,292.5223999023437,297.1499938964844,293.1499938964844,0.058154821395874,-1192.4239501953125,304.1144104003906,0.7775065302848816,0.1091205477714538,0.0752713605761528,292.5664367675781,297.1499938964844,293.1499938964844,0.0877080261707305,-2175.612060546875,304.1157531738281,0.8570716977119446,0.1463544070720672,0.1373199373483657,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664750196039,-2274.58349609375,299.29327392578125,0.6049852967262268,0.050000000745058,0.2273340076208114,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453796386719,1.0,0.1748566776514053,1.0,1.0,0.992949903011322,1.0,-0.8472546935081482,0.3625847995281219,0.4846699237823486,0.1531243324279785,0.0,0.0,0.3136997520923614,18.865068435668945,25.0,-4.403676509857178,-6689.6669921875,61.71183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748046875,305.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.388671875,18000.0,0.0,0.0,0.1444650739431381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220182567834854,0.2220226824283599,-4.434344191395212e-06,0.0,0.0001466136891394,0.0,0.0,9.32151699066162,0.0,0.0,0.0,0.2910460233688354,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409282147884368,-1246.40185546875,304.1229553222656,0.7289913296699524,0.0885926783084869,0.07863200455904,292.7109375,297.1499938964844,293.1499938964844,0.1342405974864959,-3059.31201171875,304.12750244140625,0.9699692726135254,0.2046279609203338,0.1929347664117813,292.5431213378906,297.1499938964844,293.1499938964844,0.0614240132272243,-1236.202392578125,304.1149597167969,0.7892753481864929,0.1129998117685318,0.07803525775671,292.5863037109375,297.1499938964844,293.1499938964844,0.0904331877827644,-2228.989990234375,304.11700439453125,0.8662109375,0.149846464395523,0.140682190656662,292.8546142578125,297.1499938964844,293.1499938964844,0.0063820779323577,-2278.8837890625,299.3115539550781,0.6066803336143494,0.050000000745058,0.2272967845201492,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8523254394531,291.0460510253906,1.0,0.1763762235641479,1.0,1.0,0.9931199550628662,1.0,-0.8611437082290649,0.3688585758209228,0.4922851324081421,0.155782550573349,0.0,0.0,0.320612221956253,18.802934646606445,25.0,-0.5556408762931824,-6806.4697265625,63.79142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6975402832031,305.5531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9765625,18000.0,0.0,0.0,0.1458232253789901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280091643333435,0.2280136048793792,-4.4487810555438045e-06,0.0,0.000147992031998,0.0,0.0,9.625213623046877,0.0,0.0,0.0,0.2922806143760681,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465074814856052,-1337.4683837890625,304.1227111816406,0.7480149269104004,0.0948515683412551,0.0844004824757576,292.7430419921875,297.1499938964844,293.1499938964844,0.138093501329422,-3129.16748046875,304.1285705566406,0.9804616570472716,0.2092379331588745,0.1973763257265091,292.5830078125,297.1499938964844,293.1499938964844,0.0674415603280067,-1318.2552490234375,304.1166076660156,0.8100774884223938,0.1202800571918487,0.0832261890172958,292.6242980957031,297.1499938964844,293.1499938964844,0.0955523625016212,-2329.146240234375,304.1194763183594,0.8827152848243713,0.156419351696968,0.1470153629779815,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057619310915,-2285.183837890625,299.34136962890625,0.6092066168785095,0.050000000745058,0.2272419184446334,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.049560546875,1.0,0.1794194728136062,1.0,1.0,0.9934599995613098,1.0,-0.8871631622314453,0.3806340992450714,0.5065290927886963,0.1607974916696548,0.0,0.0,0.3339157700538635,18.77035903930664,25.0,4.71446418762207,-7024.55908203125,67.95879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663757324219,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.724609375,18000.0,0.0,0.0,0.1491985619068145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400412261486053,0.2400457113981247,-4.478982646105578e-06,0.0,0.0001514175819465,0.0,0.0,10.247952461242676,0.0,0.0,0.0,0.2948222458362579,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465074814856052,-1337.4683837890625,304.1227111816406,0.7480149269104004,0.0948515683412551,0.0844004824757576,292.7430419921875,297.1499938964844,293.1499938964844,0.138093501329422,-3129.16748046875,304.1285705566406,0.9804616570472716,0.2092379331588745,0.1973763257265091,292.5830078125,297.1499938964844,293.1499938964844,0.0674415603280067,-1318.2552490234375,304.1166076660156,0.8100774884223938,0.1202800571918487,0.0832261890172958,292.6242980957031,297.1499938964844,293.1499938964844,0.0955523625016212,-2329.146240234375,304.1194763183594,0.8827152848243713,0.156419351696968,0.1470153629779815,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057619310915,-2285.183837890625,299.34136962890625,0.6092066168785095,0.050000000745058,0.2272419184446334,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.049560546875,1.0,0.1794194728136062,1.0,1.0,0.9934599995613098,1.0,-0.8871631622314453,0.3806340992450714,0.5065290927886963,0.1607974916696548,0.0,0.0,0.3339157700538635,18.77035903930664,25.0,4.71446418762207,-7024.55908203125,67.95879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663757324219,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.724609375,18000.0,0.0,0.0,0.1491985619068145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400412261486053,0.2400457113981247,-4.478982646105578e-06,0.0,0.0001514175819465,0.0,0.0,10.247952461242676,0.0,0.0,0.0,0.2948222458362579,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514684133231639,-1419.3680419921875,304.1235656738281,0.7644780874252319,0.1004974618554115,0.0896010398864746,292.7731628417969,297.1499938964844,293.1499938964844,0.1416072994470596,-3192.396728515625,304.1298522949219,0.9881327748298644,0.2134380489587783,0.2014314085245132,292.62091064453125,297.1499938964844,293.1499938964844,0.0728376656770706,-1393.3487548828125,304.1187438964844,0.8263322114944458,0.1269586086273193,0.0879905298352241,292.6601257324219,297.1499938964844,293.1499938964844,0.1002749726176261,-2420.997314453125,304.12176513671875,0.8967413902282715,0.1624728739261627,0.1528521180152893,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211715944111,-2288.993896484375,299.3630676269531,0.61070317029953,0.050000000745058,0.2272096127271652,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824272572994232,1.0,1.0,0.9938001036643982,1.0,-0.9109566807746888,0.3914202749729156,0.5195364356040955,0.1654417663812637,0.0,0.0,0.3463412225246429,18.841552734375,25.0,7.731146335601807,-7223.033203125,72.10238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41522216796875,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8203125,18000.0,0.0,0.0,0.1533458679914474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518844604492187,0.2518889605998993,-4.51045571026043e-06,0.0,0.0001556265488034,0.0,0.0,10.878731727600098,0.0,0.0,0.0,0.2974104285240173,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514684133231639,-1419.3680419921875,304.1235656738281,0.7644780874252319,0.1004974618554115,0.0896010398864746,292.7731628417969,297.1499938964844,293.1499938964844,0.1416072994470596,-3192.396728515625,304.1298522949219,0.9881327748298644,0.2134380489587783,0.2014314085245132,292.62091064453125,297.1499938964844,293.1499938964844,0.0728376656770706,-1393.3487548828125,304.1187438964844,0.8263322114944458,0.1269586086273193,0.0879905298352241,292.6601257324219,297.1499938964844,293.1499938964844,0.1002749726176261,-2420.997314453125,304.12176513671875,0.8967413902282715,0.1624728739261627,0.1528521180152893,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211715944111,-2288.993896484375,299.3630676269531,0.61070317029953,0.050000000745058,0.2272096127271652,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824272572994232,1.0,1.0,0.9938001036643982,1.0,-0.9109566807746888,0.3914202749729156,0.5195364356040955,0.1654417663812637,0.0,0.0,0.3463412225246429,18.841552734375,25.0,7.731146335601807,-7223.033203125,72.10238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41522216796875,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8203125,18000.0,0.0,0.0,0.1533458679914474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518844604492187,0.2518889605998993,-4.51045571026043e-06,0.0,0.0001556265488034,0.0,0.0,10.878731727600098,0.0,0.0,0.0,0.2974104285240173,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558854229748249,-1493.3924560546875,304.1250305175781,0.7786255478858948,0.1056167930364608,0.0943132564425468,292.8013610839844,297.1499938964844,293.1499938964844,0.1448054164648056,-3249.566162109375,304.1312561035156,0.993713080883026,0.2172615528106689,0.2051256000995636,292.6566772460937,297.1499938964844,293.1499938964844,0.0777122527360916,-1462.232666015625,304.1210327148437,0.8397955894470215,0.1331072896718979,0.0923734232783317,292.6937561035156,297.1499938964844,293.1499938964844,0.1046536937355995,-2505.355224609375,304.1238708496094,0.9086690545082092,0.1680589616298675,0.1582366973161697,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302952960133,-2290.94970703125,299.3785095214844,0.6113782525062561,0.050000000745058,0.2271948754787445,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853612661361694,1.0,1.0,0.9941527247428894,1.0,-0.932751715183258,0.4013074040412903,0.5314443111419678,0.1697641313076019,0.0,0.0,0.3577774465084076,18.99117088317871,25.0,9.57246208190918,-7404.98388671875,76.19083404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649230957031,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.146484375,18000.0,0.0,0.0,0.1580942720174789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633230686187744,0.2633275985717773,-4.542540409602225e-06,0.0,0.0001604455901542,0.0,0.0,11.505709648132324,0.0,0.0,0.0,0.2999933063983917,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558854229748249,-1493.3924560546875,304.1250305175781,0.7786255478858948,0.1056167930364608,0.0943132564425468,292.8013610839844,297.1499938964844,293.1499938964844,0.1448054164648056,-3249.566162109375,304.1312561035156,0.993713080883026,0.2172615528106689,0.2051256000995636,292.6566772460937,297.1499938964844,293.1499938964844,0.0777122527360916,-1462.232666015625,304.1210327148437,0.8397955894470215,0.1331072896718979,0.0923734232783317,292.6937561035156,297.1499938964844,293.1499938964844,0.1046536937355995,-2505.355224609375,304.1238708496094,0.9086690545082092,0.1680589616298675,0.1582366973161697,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302952960133,-2290.94970703125,299.3785095214844,0.6113782525062561,0.050000000745058,0.2271948754787445,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853612661361694,1.0,1.0,0.9941527247428894,1.0,-0.932751715183258,0.4013074040412903,0.5314443111419678,0.1697641313076019,0.0,0.0,0.3577774465084076,18.99117088317871,25.0,9.57246208190918,-7404.98388671875,76.19083404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649230957031,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.146484375,18000.0,0.0,0.0,0.1580942720174789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633230686187744,0.2633275985717773,-4.542540409602225e-06,0.0,0.0001604455901542,0.0,0.0,11.505709648132324,0.0,0.0,0.0,0.2999933063983917,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598309449851512,-1560.5474853515625,304.12677001953125,0.7898964285850525,0.1102799773216247,0.0986041277647018,292.8273620605469,297.1499938964844,293.1499938964844,0.1470291465520858,-3288.416748046875,304.1339111328125,0.9961356520652772,0.2208166867494583,0.2076423615217209,292.6902160644531,297.1499938964844,293.1499938964844,0.0821556448936462,-1525.6915283203125,304.123291015625,0.8506996631622314,0.1387991607189178,0.0964275449514389,292.7252197265625,297.1499938964844,293.1499938964844,0.1087233275175094,-2583.032470703125,304.12579345703125,0.9185055494308472,0.1732334494590759,0.1632233262062072,292.95751953125,297.1499938964844,293.1499938964844,0.0064355712383985,-2291.73193359375,299.38970947265625,0.6108580827713013,0.050000000745058,0.2272053658962249,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881752610206604,1.0,1.0,0.9945054054260254,1.0,-0.9518373012542723,0.4099616706371307,0.5418756008148193,0.1736252754926681,0.0,0.0,0.3680556714534759,19.251821517944336,25.0,12.054253578186035,-7569.70458984375,80.1094741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1318664550781,305.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09765625,18000.0,0.0,0.0,0.1632411777973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741191983222961,0.2741237878799438,-4.574513695843052e-06,0.0,0.0001656690437812,0.0,0.0,12.114659309387209,0.0,0.0,0.0,0.302508682012558,4.0,0.0,1.0
