time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598309449851512,-1560.5474853515625,304.12677001953125,0.7898964285850525,0.1102799773216247,0.0986041277647018,292.8273620605469,297.1499938964844,293.1499938964844,0.1470291465520858,-3288.416748046875,304.1339111328125,0.9961356520652772,0.2208166867494583,0.2076423615217209,292.6902160644531,297.1499938964844,293.1499938964844,0.0821556448936462,-1525.6915283203125,304.123291015625,0.8506996631622314,0.1387991607189178,0.0964275449514389,292.7252197265625,297.1499938964844,293.1499938964844,0.1087233275175094,-2583.032470703125,304.12579345703125,0.9185055494308472,0.1732334494590759,0.1632233262062072,292.95751953125,297.1499938964844,293.1499938964844,0.0064355712383985,-2291.73193359375,299.38970947265625,0.6108580827713013,0.050000000745058,0.2272053658962249,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881752610206604,1.0,1.0,0.9945054054260254,1.0,-0.9518373012542723,0.4099616706371307,0.5418756008148193,0.1736252754926681,0.0,0.0,0.3680556714534759,19.251821517944336,25.0,12.054253578186035,-7569.70458984375,80.1094741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1318664550781,305.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09765625,18000.0,0.0,0.0,0.1632411777973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741191983222961,0.2741237878799438,-4.574513695843052e-06,0.0,0.0001656690437812,0.0,0.0,12.114659309387209,0.0,0.0,0.0,0.302508682012558,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616421625018119,-1591.700927734375,304.1277160644531,0.7939892411231995,0.1124621033668518,0.1006138920783996,292.8382873535156,297.1499938964844,293.1499938964844,0.1471664756536483,-3284.50927734375,304.13653564453125,0.9940999150276184,0.2227540016174316,0.2070043236017227,292.70611572265625,297.1499938964844,293.1499938964844,0.0842313766479492,-1555.4776611328125,304.1243591308594,0.8547393679618835,0.141496405005455,0.0983493700623512,292.7401123046875,297.1499938964844,293.1499938964844,0.1106402203440666,-2619.356201171875,304.126708984375,0.9217994213104248,0.1756837368011474,0.1655867844820022,292.9688415527344,297.1499938964844,293.1499938964844,0.0064372355118393,-2291.688720703125,299.3948669433594,0.6097745299339294,0.050000000745058,0.2272281199693679,291.07489013671875,291.1499938964844,270.3067321777344,269.9414367675781,283.2195129394531,292.96710205078125,291.0768737792969,1.0,0.1895014941692352,1.0,1.0,0.994681715965271,1.0,-0.9595931172370912,0.4134659469127655,0.5461271405220032,0.175242394208908,0.0,0.0,0.3724836707115173,19.45820999145508,25.0,16.140331268310547,-7642.0087890625,81.82589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0763854980469,305.5259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.85546875,18000.0,0.0,0.0,0.1658899337053299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790844142436981,0.2790890038013458,-4.5900806071585976e-06,0.0,0.0001683571899775,0.0,0.0,12.401322364807127,0.0,0.0,0.0,0.303693562746048,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633527114987373,-1621.3001708984375,304.1286315917969,0.7972151637077332,0.1145532950758934,0.1025401726365089,292.8475646972656,297.1499938964844,293.1499938964844,0.1466516256332397,-3280.51806640625,304.139892578125,0.9926440119743348,0.2248791307210922,0.2072973251342773,292.7214660644531,297.1499938964844,293.1499938964844,0.0862167254090309,-1584.0125732421875,304.1254272460937,0.8579747080802917,0.1441037356853485,0.1002068519592285,292.7545166015625,297.1499938964844,293.1499938964844,0.1124783381819725,-2654.018798828125,304.1275939941406,0.9241450428962708,0.1780498474836349,0.1678693145513534,292.9796142578125,297.1499938964844,293.1499938964844,0.0064379954710602,-2291.256591796875,299.400146484375,0.6082547307014465,0.050000000745058,0.2272603809833526,291.0827331542969,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779663085937,291.0848388671875,1.0,0.1907619535923004,1.0,1.0,0.9948625564575196,1.0,-0.966278612613678,0.4165082573890686,0.5497702956199646,0.1765868663787841,0.0,0.0,0.3761872351169586,19.703140258789062,25.0,19.203857421875,-7705.2177734375,83.58902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0306701660156,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.234375,18000.0,0.0,0.0,0.1685417294502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283437967300415,0.2834425866603851,-4.604631612892263e-06,0.0,0.0001710484357317,0.0,0.0,12.657374382019045,0.0,0.0,0.0,0.3047555983066559,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665236711502075,-1676.686767578125,304.1304626464844,0.8028302788734436,0.1184821501374244,0.1061586216092109,292.8614807128906,297.1499938964844,293.1499938964844,0.1452885121107101,-3254.797119140625,304.1455078125,0.987025260925293,0.2297105938196182,0.205840528011322,292.7505187988281,297.1499938964844,293.1499938964844,0.0899741351604461,-1638.1260986328125,304.1273498535156,0.8637895584106445,0.1490690410137176,0.1037423089146614,292.78173828125,297.1499938964844,293.1499938964844,0.1159728318452835,-2719.56640625,304.1292419433594,0.9282203316688538,0.1825455725193023,0.1722051501274109,292.9995422363281,297.1499938964844,293.1499938964844,0.006438401993364,-2290.08203125,299.4096984863281,0.6052145957946777,0.050000000745058,0.2273259162902832,291.0986022949219,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1005859375,1.0,0.1931111216545105,1.0,1.0,0.9952242970466614,1.0,-0.9783904552459716,0.4219941794872284,0.5563962459564209,0.1791062951087951,0.0,0.0,0.3819670379161834,20.187240600585938,25.0,21.12773704528809,-7813.96435546875,86.75044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.3515625,18000.0,0.0,0.0,0.1737110763788223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903682887554168,0.2903729379177093,-4.62905381937162e-06,0.0,0.000176294663106,0.0,0.0,13.07308292388916,0.0,0.0,0.0,0.3064886927604675,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665236711502075,-1676.686767578125,304.1304626464844,0.8028302788734436,0.1184821501374244,0.1061586216092109,292.8614807128906,297.1499938964844,293.1499938964844,0.1452885121107101,-3254.797119140625,304.1455078125,0.987025260925293,0.2297105938196182,0.205840528011322,292.7505187988281,297.1499938964844,293.1499938964844,0.0899741351604461,-1638.1260986328125,304.1273498535156,0.8637895584106445,0.1490690410137176,0.1037423089146614,292.78173828125,297.1499938964844,293.1499938964844,0.1159728318452835,-2719.56640625,304.1292419433594,0.9282203316688538,0.1825455725193023,0.1722051501274109,292.9995422363281,297.1499938964844,293.1499938964844,0.006438401993364,-2290.08203125,299.4096984863281,0.6052145957946777,0.050000000745058,0.2273259162902832,291.0986022949219,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1005859375,1.0,0.1931111216545105,1.0,1.0,0.9952242970466614,1.0,-0.9783904552459716,0.4219941794872284,0.5563962459564209,0.1791062951087951,0.0,0.0,0.3819670379161834,20.187240600585938,25.0,21.12773704528809,-7813.96435546875,86.75044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.3515625,18000.0,0.0,0.0,0.1737110763788223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903682887554168,0.2903729379177093,-4.62905381937162e-06,0.0,0.000176294663106,0.0,0.0,13.07308292388916,0.0,0.0,0.0,0.3064886927604675,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694092437624931,-1727.68994140625,304.1321716308594,0.80930495262146,0.1220980286598205,0.1094826683402061,292.8719482421875,297.1499938964844,293.1499938964844,0.1452876478433609,-3254.32421875,304.1468200683594,0.9852767586708068,0.234895721077919,0.2059949040412902,292.7774353027344,297.1499938964844,293.1499938964844,0.0934987366199493,-1688.93896484375,304.1289978027344,0.8708339929580688,0.1537279784679412,0.1070532202720642,292.8070068359375,297.1499938964844,293.1499938964844,0.1192661821842193,-2780.988525390625,304.1306457519531,0.9340556859970092,0.1867480874061584,0.1762506514787674,293.0173645019531,297.1499938964844,293.1499938964844,0.0064375111833214,-2288.778564453125,299.41717529296875,0.6036834716796875,0.050000000745058,0.2273592501878738,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2263488769531,293.0160827636719,291.1128845214844,1.0,0.1952903121709823,1.0,1.0,0.9955859780311584,1.0,-0.99143785238266,0.4278980493545532,0.5635398030281067,0.1818681955337524,0.0,0.0,0.3861083984375,20.51214027404785,25.0,16.199909210205078,-7915.8056640625,89.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9666748046875,305.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.619140625,18000.0,0.0,0.0,0.178519919514656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953708171844482,0.2953754663467407,-4.6473769543808885e-06,0.0,0.0001811750262277,0.0,0.0,13.378806114196776,0.0,0.0,0.0,0.3077664673328399,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694092437624931,-1727.68994140625,304.1321716308594,0.80930495262146,0.1220980286598205,0.1094826683402061,292.8719482421875,297.1499938964844,293.1499938964844,0.1452876478433609,-3254.32421875,304.1468200683594,0.9852767586708068,0.234895721077919,0.2059949040412902,292.7774353027344,297.1499938964844,293.1499938964844,0.0934987366199493,-1688.93896484375,304.1289978027344,0.8708339929580688,0.1537279784679412,0.1070532202720642,292.8070068359375,297.1499938964844,293.1499938964844,0.1192661821842193,-2780.988525390625,304.1306457519531,0.9340556859970092,0.1867480874061584,0.1762506514787674,293.0173645019531,297.1499938964844,293.1499938964844,0.0064375111833214,-2288.778564453125,299.41717529296875,0.6036834716796875,0.050000000745058,0.2273592501878738,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2263488769531,293.0160827636719,291.1128845214844,1.0,0.1952903121709823,1.0,1.0,0.9955859780311584,1.0,-0.99143785238266,0.4278980493545532,0.5635398030281067,0.1818681955337524,0.0,0.0,0.3861083984375,20.51214027404785,25.0,16.199909210205078,-7915.8056640625,89.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9666748046875,305.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.619140625,18000.0,0.0,0.0,0.178519919514656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953708171844482,0.2953754663467407,-4.6473769543808885e-06,0.0,0.0001811750262277,0.0,0.0,13.378806114196776,0.0,0.0,0.0,0.3077664673328399,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720715597271919,-1775.2852783203125,304.1336669921875,0.8156018853187561,0.1254291236400604,0.1125422492623329,292.8834228515625,297.1499938964844,293.1499938964844,0.1461778432130813,-3270.24951171875,304.1463928222656,0.9857657551765442,0.2396181374788284,0.207112967967987,292.8023681640625,297.1499938964844,293.1499938964844,0.0968562662601471,-1737.3162841796875,304.1304016113281,0.8782195448875427,0.1581089049577713,0.1101631075143814,292.8304443359375,297.1499938964844,293.1499938964844,0.1224183067679405,-2839.543701171875,304.1318359375,0.9404087066650392,0.1906848549842834,0.1800355762243271,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373640343546,-2288.213134765625,299.4212951660156,0.6028954386711121,0.050000000745058,0.2273763567209243,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973608881235122,1.0,1.0,0.9959014654159546,1.0,-1.0047504901885986,0.4339120090007782,0.5708385109901428,0.1847500503063202,0.0,0.0,0.3898845613002777,20.7563419342041,25.0,10.665079116821287,-8021.943359375,93.0392837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00030517578125,305.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.869140625,18000.0,0.0,0.0,0.1828607469797134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997148036956787,0.2997194528579712,-4.66224946649163e-06,0.0,0.0001855804148362,0.0,0.0,13.64411449432373,0.0,0.0,0.0,0.3088678419589996,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720715597271919,-1775.2852783203125,304.1336669921875,0.8156018853187561,0.1254291236400604,0.1125422492623329,292.8834228515625,297.1499938964844,293.1499938964844,0.1461778432130813,-3270.24951171875,304.1463928222656,0.9857657551765442,0.2396181374788284,0.207112967967987,292.8023681640625,297.1499938964844,293.1499938964844,0.0968562662601471,-1737.3162841796875,304.1304016113281,0.8782195448875427,0.1581089049577713,0.1101631075143814,292.8304443359375,297.1499938964844,293.1499938964844,0.1224183067679405,-2839.543701171875,304.1318359375,0.9404087066650392,0.1906848549842834,0.1800355762243271,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373640343546,-2288.213134765625,299.4212951660156,0.6028954386711121,0.050000000745058,0.2273763567209243,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973608881235122,1.0,1.0,0.9959014654159546,1.0,-1.0047504901885986,0.4339120090007782,0.5708385109901428,0.1847500503063202,0.0,0.0,0.3898845613002777,20.7563419342041,25.0,10.665079116821287,-8021.943359375,93.0392837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00030517578125,305.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.869140625,18000.0,0.0,0.0,0.1828607469797134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997148036956787,0.2997194528579712,-4.66224946649163e-06,0.0,0.0001855804148362,0.0,0.0,13.64411449432373,0.0,0.0,0.0,0.3088678419589996,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744886696338653,-1818.830810546875,304.13507080078125,0.8210306763648987,0.1284842640161514,0.1153522804379463,292.8953857421875,297.1499938964844,293.1499938964844,0.1470588594675064,-3285.954833984375,304.1461486816406,0.9862420558929444,0.2439453154802322,0.2082235515117645,292.82550048828125,297.1499938964844,293.1499938964844,0.1000129729509353,-1782.584228515625,304.1316833496094,0.8849926590919495,0.1622199714183807,0.1130833551287651,292.8522033691406,297.1499938964844,293.1499938964844,0.1253723949193954,-2894.09814453125,304.1329650878906,0.9460736513137816,0.1943664699792862,0.1835772842168808,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360494725406,-2287.283935546875,299.42437744140625,0.6021116375923157,0.050000000745058,0.2273934781551361,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993157118558883,1.0,1.0,0.996216893196106,1.0,-1.0172327756881714,0.4395388662815094,0.5776939392089844,0.1875121742486953,0.0,0.0,0.3927588760852813,20.99377822875977,25.0,9.596362113952637,-8124.96044921875,96.06233978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654602050781,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.912109375,18000.0,0.0,0.0,0.1866855025291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032984435558319,0.3033031225204468,-4.675223863159772e-06,0.0,0.0001894620509119,0.0,0.0,13.86673355102539,0.0,0.0,0.0,0.3097889721393585,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744886696338653,-1818.830810546875,304.13507080078125,0.8210306763648987,0.1284842640161514,0.1153522804379463,292.8953857421875,297.1499938964844,293.1499938964844,0.1470588594675064,-3285.954833984375,304.1461486816406,0.9862420558929444,0.2439453154802322,0.2082235515117645,292.82550048828125,297.1499938964844,293.1499938964844,0.1000129729509353,-1782.584228515625,304.1316833496094,0.8849926590919495,0.1622199714183807,0.1130833551287651,292.8522033691406,297.1499938964844,293.1499938964844,0.1253723949193954,-2894.09814453125,304.1329650878906,0.9460736513137816,0.1943664699792862,0.1835772842168808,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360494725406,-2287.283935546875,299.42437744140625,0.6021116375923157,0.050000000745058,0.2273934781551361,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993157118558883,1.0,1.0,0.996216893196106,1.0,-1.0172327756881714,0.4395388662815094,0.5776939392089844,0.1875121742486953,0.0,0.0,0.3927588760852813,20.99377822875977,25.0,9.596362113952637,-8124.96044921875,96.06233978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654602050781,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.912109375,18000.0,0.0,0.0,0.1866855025291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032984435558319,0.3033031225204468,-4.675223863159772e-06,0.0,0.0001894620509119,0.0,0.0,13.86673355102539,0.0,0.0,0.0,0.3097889721393585,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756111443042755,-1839.154296875,304.1357421875,0.823473334312439,0.1299105733633041,0.1166655123233795,292.9013977050781,297.1499938964844,293.1499938964844,0.1474994868040084,-3293.797119140625,304.1460266113281,0.9864755868911744,0.2459882199764251,0.2087761759757995,292.83648681640625,297.1499938964844,293.1499938964844,0.1015210151672363,-1804.1092529296875,304.1322631835937,0.8881534934043884,0.1641759276390075,0.1144734099507331,292.8625183105469,297.1499938964844,293.1499938964844,0.1267789900302887,-2919.971923828125,304.1335144042969,0.94865882396698,0.1961137354373932,0.1852589398622512,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349453896284,-2286.70556640625,299.4254455566406,0.6017212867736816,0.050000000745058,0.2274020463228225,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533447265625,291.1291809082031,1.0,0.2002506554126739,1.0,1.0,0.9963746070861816,1.0,-1.0231693983078003,0.4422110617160797,0.580958366394043,0.1888460516929626,0.0,0.0,0.3938667476177215,21.109899520874023,25.0,9.162395477294922,-8173.58251953125,97.5281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1075439453125,305.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.81640625,18000.0,0.0,0.0,0.1883919090032577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047051429748535,0.3047098219394684,-4.68056805402739e-06,0.0,0.0001911938452394,0.0,0.0,13.955275535583496,0.0,0.0,0.0,0.3101571202278137,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766793116927146,-1858.551025390625,304.13641357421875,0.8257548809051514,0.131270945072174,0.1179190725088119,292.90740966796875,297.1499938964844,293.1499938964844,0.1479410827159881,-3301.6513671875,304.1459655761719,0.9867058992385864,0.2479593455791473,0.2093266993761062,292.8470764160156,297.1499938964844,293.1499938964844,0.1029839590191841,-1824.9251708984373,304.1328125,0.8911678791046143,0.1660666912794113,0.1158176660537719,292.8724670410156,297.1499938964844,293.1499938964844,0.1281405240297317,-2944.9560546875,304.134033203125,0.9510875940322876,0.1977999657392501,0.1868825107812881,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335842616856,-2286.0712890625,299.4261169433594,0.6013321876525879,0.050000000745058,0.227410614490509,291.1315002441406,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011578828096389,1.0,1.0,0.9965522885322572,1.0,-1.028907299041748,0.4447907507419586,0.584116518497467,0.1901473253965377,0.0,0.0,0.3947845101356506,21.224241256713867,43.0,8.747475624084473,-8220.37109375,98.96239471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15478515625,305.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5390625,18000.0,0.0,0.0,0.1899570524692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058897852897644,0.3058944642543793,-4.685150088334922e-06,0.0,0.0001927822595462,0.0,0.0,14.0302734375,0.0,0.0,0.0,0.3104691207408905,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788393691182136,-1898.2801513671875,304.1372985839844,0.8128278851509094,0.1337387710809707,0.1202873587608337,292.93572998046875,297.1499938964844,293.1499938964844,0.1679821163415908,-3667.563232421875,304.1128234863281,0.996621072292328,0.2484474182128906,0.2332740426063537,292.86749267578125,297.1499938964844,293.1499938964844,0.106000080704689,-1867.953369140625,304.13348388671875,0.8767108917236328,0.1695996522903442,0.1184005886316299,292.89166259765625,297.1499938964844,293.1499938964844,0.1310033649206161,-2997.777587890625,304.1345520019531,0.931987166404724,0.2009384781122207,0.189999520778656,293.07293701171875,297.1499938964844,293.1499938964844,0.006444860715419,-2290.836181640625,299.4182434082031,0.5858885049819946,0.050000000745058,0.2277756333351135,291.1185302734375,291.1499938964844,270.29473876953125,269.9222412109375,283.2267761230469,293.07208251953125,291.1132202148437,1.0,0.2106157392263412,1.0,1.0,0.9969077110290528,1.0,-1.066896915435791,0.461915522813797,0.6049814224243164,0.1988888531923294,0.0,0.0,0.3992015719413757,23.636199951171875,46.0,-31.480609893798828,-8417.0966796875,111.90457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2495422363281,305.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.439453125,18000.0,0.0,0.0,0.1927938163280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091367483139038,0.309141457080841,-4.693598839367041e-06,0.0,0.000195661210455,0.0,0.0,14.225301742553713,0.0,0.0,0.0,0.3113003671169281,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788393691182136,-1898.2801513671875,304.1372985839844,0.8128278851509094,0.1337387710809707,0.1202873587608337,292.93572998046875,297.1499938964844,293.1499938964844,0.1679821163415908,-3667.563232421875,304.1128234863281,0.996621072292328,0.2484474182128906,0.2332740426063537,292.86749267578125,297.1499938964844,293.1499938964844,0.106000080704689,-1867.953369140625,304.13348388671875,0.8767108917236328,0.1695996522903442,0.1184005886316299,292.89166259765625,297.1499938964844,293.1499938964844,0.1310033649206161,-2997.777587890625,304.1345520019531,0.931987166404724,0.2009384781122207,0.189999520778656,293.07293701171875,297.1499938964844,293.1499938964844,0.006444860715419,-2290.836181640625,299.4182434082031,0.5858885049819946,0.050000000745058,0.2277756333351135,291.1185302734375,291.1499938964844,270.29473876953125,269.9222412109375,283.2267761230469,293.07208251953125,291.1132202148437,1.0,0.2106157392263412,1.0,1.0,0.9969077110290528,1.0,-1.066896915435791,0.461915522813797,0.6049814224243164,0.1988888531923294,0.0,0.0,0.3992015719413757,23.636199951171875,46.0,-31.480609893798828,-8417.0966796875,111.90457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2495422363281,305.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.439453125,18000.0,0.0,0.0,0.1927938163280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091367483139038,0.309141457080841,-4.693598839367041e-06,0.0,0.000195661210455,0.0,0.0,14.225301742553713,0.0,0.0,0.0,0.3113003671169281,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808654874563217,-1935.724853515625,304.1382141113281,0.7815412282943726,0.1359477639198303,0.1225008592009544,292.9782409667969,297.1499938964844,293.1499938964844,0.1691892594099044,-3680.62841796875,304.1240539550781,0.9571749567985536,0.2452029287815094,0.2331720143556594,292.8866271972656,297.1499938964844,293.1499938964844,0.1089170053601265,-1909.3106689453125,304.1341857910156,0.844678521156311,0.1728776842355728,0.1208666637539863,292.9095458984375,297.1499938964844,293.1499938964844,0.1337818503379821,-3048.779541015625,304.1351318359375,0.8923827409744263,0.2038546353578567,0.1929854750633239,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748390577733,-2301.23193359375,299.4042053222656,0.5558101534843445,0.050000000745058,0.2286337018013,291.0981140136719,291.1499938964844,270.2984313964844,269.9237060546875,283.2318725585937,293.0841064453125,291.10235595703125,1.0,0.2192795574665069,1.0,1.0,0.9972630739212036,1.0,-1.0778814554214478,0.4667707979679107,0.6111106872558594,0.2017021477222442,0.0,0.0,0.4086387455463409,28.360763549804688,49.0,3.445016860961914,-8606.5078125,123.0685806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3089904785156,305.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.03515625,18000.0,0.0,0.0,0.1956724822521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206276297569275,0.3206323683261871,-4.7247435759345535e-06,0.0,0.0001985826966119,0.0,0.0,14.928869247436523,0.0,0.0,0.0,0.3141020238399505,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808654874563217,-1935.724853515625,304.1382141113281,0.7815412282943726,0.1359477639198303,0.1225008592009544,292.9782409667969,297.1499938964844,293.1499938964844,0.1691892594099044,-3680.62841796875,304.1240539550781,0.9571749567985536,0.2452029287815094,0.2331720143556594,292.8866271972656,297.1499938964844,293.1499938964844,0.1089170053601265,-1909.3106689453125,304.1341857910156,0.844678521156311,0.1728776842355728,0.1208666637539863,292.9095458984375,297.1499938964844,293.1499938964844,0.1337818503379821,-3048.779541015625,304.1351318359375,0.8923827409744263,0.2038546353578567,0.1929854750633239,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748390577733,-2301.23193359375,299.4042053222656,0.5558101534843445,0.050000000745058,0.2286337018013,291.0981140136719,291.1499938964844,270.2984313964844,269.9237060546875,283.2318725585937,293.0841064453125,291.10235595703125,1.0,0.2192795574665069,1.0,1.0,0.9972630739212036,1.0,-1.0778814554214478,0.4667707979679107,0.6111106872558594,0.2017021477222442,0.0,0.0,0.4086387455463409,28.360763549804688,49.0,3.445016860961914,-8606.5078125,123.0685806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3089904785156,305.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.03515625,18000.0,0.0,0.0,0.1956724822521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206276297569275,0.3206323683261871,-4.7247435759345535e-06,0.0,0.0001985826966119,0.0,0.0,14.928869247436523,0.0,0.0,0.0,0.3141020238399505,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.082329012453556,-1962.226806640625,304.1396789550781,0.759558379650116,0.1378440707921981,0.1244344413280487,293.00177001953125,297.1499938964844,293.1499938964844,0.1683793365955352,-3663.931884765625,304.1338195800781,0.9202348589897156,0.244758665561676,0.2324499189853668,292.9049377441406,297.1499938964844,293.1499938964844,0.1111895963549614,-1940.7906494140625,304.1356506347656,0.823236346244812,0.1758376359939575,0.1231133639812469,292.9266357421875,297.1499938964844,293.1499938964844,0.1358311623334884,-3085.39501953125,304.1366577148437,0.8665238618850708,0.2064825147390365,0.1957060396671295,293.09649658203125,297.1499938964844,293.1499938964844,0.00648172525689,-2301.423828125,299.4053039550781,0.5339211225509644,0.050000000745058,0.2294493615627288,291.1274719238281,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288146972656,1.0,0.2271616607904434,1.0,1.0,0.9977890849113464,1.0,-1.0862761735916138,0.4705188572406769,0.6157572865486145,0.2037414163351059,0.0,0.0,0.4093460440635681,32.82273864746094,52.0,20.1565170288086,-8679.958984375,133.39297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3608093261719,305.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.802734375,18000.0,0.0,0.0,0.1984204947948455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232556581497192,0.3232603967189789,-4.745113074022811e-06,0.0,0.0002013715711655,0.0,0.0,15.130788803100586,0.0,0.0,0.0,0.3149807751178741,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.082329012453556,-1962.226806640625,304.1396789550781,0.759558379650116,0.1378440707921981,0.1244344413280487,293.00177001953125,297.1499938964844,293.1499938964844,0.1683793365955352,-3663.931884765625,304.1338195800781,0.9202348589897156,0.244758665561676,0.2324499189853668,292.9049377441406,297.1499938964844,293.1499938964844,0.1111895963549614,-1940.7906494140625,304.1356506347656,0.823236346244812,0.1758376359939575,0.1231133639812469,292.9266357421875,297.1499938964844,293.1499938964844,0.1358311623334884,-3085.39501953125,304.1366577148437,0.8665238618850708,0.2064825147390365,0.1957060396671295,293.09649658203125,297.1499938964844,293.1499938964844,0.00648172525689,-2301.423828125,299.4053039550781,0.5339211225509644,0.050000000745058,0.2294493615627288,291.1274719238281,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288146972656,1.0,0.2271616607904434,1.0,1.0,0.9977890849113464,1.0,-1.0862761735916138,0.4705188572406769,0.6157572865486145,0.2037414163351059,0.0,0.0,0.4093460440635681,32.82273864746094,52.0,20.1565170288086,-8679.958984375,133.39297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3608093261719,305.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.802734375,18000.0,0.0,0.0,0.1984204947948455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232556581497192,0.3232603967189789,-4.745113074022811e-06,0.0,0.0002013715711655,0.0,0.0,15.130788803100586,0.0,0.0,0.0,0.3149807751178741,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837176591157913,-1987.7066650390625,304.14080810546875,0.74372398853302,0.1394980251789093,0.1261247843503952,293.018310546875,297.1499938964844,293.1499938964844,0.1687496602535247,-3669.172607421875,304.1385192871094,0.8949018716812134,0.2451557368040084,0.2328575998544693,292.92218017578125,297.1499938964844,293.1499938964844,0.1134292110800743,-1971.93798828125,304.1366882324219,0.8068984746932983,0.1785450130701065,0.1251638829708099,292.9427490234375,297.1499938964844,293.1499938964844,0.137891948223114,-3122.502685546875,304.1376647949219,0.847887396812439,0.2088735848665237,0.1981785595417022,293.1072082519531,297.1499938964844,293.1499938964844,0.006492574699223,-2304.326904296875,299.3973693847656,0.5180041790008545,0.050000000745058,0.2302151471376419,291.13629150390625,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373291015625,1.0,0.2344619780778885,1.0,1.0,0.9983150362968444,1.0,-1.0951423645019531,0.474476546049118,0.6206658482551575,0.2059156000614166,0.0,0.0,0.4105680584907532,37.02577972412109,40.0,14.808491706848145,-8748.0029296875,143.51463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317321777344,305.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.619140625,18000.0,0.0,0.0,0.2007300406694412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248013257980346,0.3248060643672943,-4.751962478621863e-06,0.0,0.0002037154772551,0.0,0.0,15.235122680664062,0.0,0.0,0.0,0.3154255151748657,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837176591157913,-1987.7066650390625,304.14080810546875,0.74372398853302,0.1394980251789093,0.1261247843503952,293.018310546875,297.1499938964844,293.1499938964844,0.1687496602535247,-3669.172607421875,304.1385192871094,0.8949018716812134,0.2451557368040084,0.2328575998544693,292.92218017578125,297.1499938964844,293.1499938964844,0.1134292110800743,-1971.93798828125,304.1366882324219,0.8068984746932983,0.1785450130701065,0.1251638829708099,292.9427490234375,297.1499938964844,293.1499938964844,0.137891948223114,-3122.502685546875,304.1376647949219,0.847887396812439,0.2088735848665237,0.1981785595417022,293.1072082519531,297.1499938964844,293.1499938964844,0.006492574699223,-2304.326904296875,299.3973693847656,0.5180041790008545,0.050000000745058,0.2302151471376419,291.13629150390625,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373291015625,1.0,0.2344619780778885,1.0,1.0,0.9983150362968444,1.0,-1.0951423645019531,0.474476546049118,0.6206658482551575,0.2059156000614166,0.0,0.0,0.4105680584907532,37.02577972412109,40.0,14.808491706848145,-8748.0029296875,143.51463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317321777344,305.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.619140625,18000.0,0.0,0.0,0.2007300406694412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248013257980346,0.3248060643672943,-4.751962478621863e-06,0.0,0.0002037154772551,0.0,0.0,15.235122680664062,0.0,0.0,0.0,0.3154255151748657,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843078047037124,-1998.524169921875,304.14141845703125,0.7421090602874756,0.1402531117200851,0.126848891377449,293.0253295898437,297.1499938964844,293.1499938964844,0.1689833104610443,-3672.781982421875,304.14019775390625,0.8913928866386414,0.2454420924186706,0.2331374734640121,292.9303894042969,297.1499938964844,293.1499938964844,0.1144429370760917,-1985.9720458984373,304.13726806640625,0.8054597973823547,0.1798223853111267,0.1260923892259597,292.95037841796875,297.1499938964844,293.1499938964844,0.1388145983219146,-3139.044189453125,304.13824462890625,0.8459750413894653,0.2099966704845428,0.1992881745100021,293.1121826171875,297.1499938964844,293.1499938964844,0.0064894533716142,-2303.2001953125,299.3930053710937,0.5155908465385437,0.050000000745058,0.2303492873907089,291.14068603515625,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.14166259765625,1.0,0.2356543093919754,1.0,1.0,0.9985780119895936,1.0,-1.0989553928375244,0.4761754870414734,0.622779905796051,0.2068599164485931,0.0,0.0,0.4107456803321838,37.791954040527344,40.0,13.534198760986328,-8777.212890625,145.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4718322753906,306.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.2017260193824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252386748790741,0.3252434432506561,-4.754371730086859e-06,0.0,0.0002047262678388,0.0,0.0,15.266098976135254,0.0,0.0,0.0,0.3155534863471985,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848397240042686,-2008.2740478515625,304.1419982910156,0.7444030046463013,0.1409758478403091,0.1275026500225067,293.0318298339844,297.1499938964844,293.1499938964844,0.1692028790712356,-3676.21337890625,304.1415710449219,0.8931761980056763,0.2457445859909057,0.2334053367376327,292.938232421875,297.1499938964844,293.1499938964844,0.1153959035873413,-1999.1365966796875,304.1378479003906,0.8086045384407043,0.1810626238584518,0.1269631385803222,292.9577331542969,297.1499938964844,293.1499938964844,0.1396754384040832,-3154.447021484375,304.1387939453125,0.8486451506614685,0.2110839933156967,0.200321227312088,293.11688232421875,297.1499938964844,293.1499938964844,0.0064802002161741,-2300.249755859375,299.388427734375,0.5164783596992493,0.050000000745058,0.2302991598844528,291.1448059082031,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.14569091796875,1.0,0.2355440407991409,1.0,1.0,0.998778998851776,1.0,-1.1022868156433103,0.4776611626148224,0.6246256232261658,0.2076864689588546,0.0,0.0,0.4106790721416473,37.56838607788086,28.0,12.297454833984377,-8801.681640625,146.45018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5148620605469,306.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.2026090919971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253445625305176,0.3253493010997772,-4.755647751153447e-06,0.0,0.000205622476642,0.0,0.0,15.275644302368164,0.0,0.0,0.0,0.3155958652496338,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857726782560348,-2025.3856201171875,304.1430969238281,0.7584702968597412,0.1423320919275283,0.1286471039056778,293.04364013671875,297.1499938964844,293.1499938964844,0.1695780754089355,-3682.119873046875,304.14373779296875,0.9092864990234376,0.2463405728340149,0.2338671237230301,292.95294189453125,297.1499938964844,293.1499938964844,0.1171649768948555,-2023.5164794921875,304.1389465332031,0.8246987462043762,0.1834431886672973,0.1285696327686309,292.97149658203125,297.1499938964844,293.1499938964844,0.1412593126296997,-3182.736083984375,304.139892578125,0.8650888800621033,0.2131640315055847,0.2022092789411544,293.12548828125,297.1499938964844,293.1499938964844,0.0064488179050385,-2290.553466796875,299.37860107421875,0.5261586308479309,0.050000000745058,0.2297989279031753,291.15167236328125,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.1523742675781,1.0,0.2320761531591415,1.0,1.0,0.9991809129714966,1.0,-1.10780930519104,0.4801218807697296,0.6276874542236328,0.2090606242418289,0.0,0.0,0.4099770188331604,34.97159957885742,25.0,9.78700828552246,-8839.654296875,143.0565643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090393066406,306.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.2040223181247711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324781596660614,0.324786365032196,-4.755137979373103e-06,0.0,0.0002070567134069,0.0,0.0,15.24339485168457,0.0,0.0,0.0,0.3154705166816711,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857726782560348,-2025.3856201171875,304.1430969238281,0.7584702968597412,0.1423320919275283,0.1286471039056778,293.04364013671875,297.1499938964844,293.1499938964844,0.1695780754089355,-3682.119873046875,304.14373779296875,0.9092864990234376,0.2463405728340149,0.2338671237230301,292.95294189453125,297.1499938964844,293.1499938964844,0.1171649768948555,-2023.5164794921875,304.1389465332031,0.8246987462043762,0.1834431886672973,0.1285696327686309,292.97149658203125,297.1499938964844,293.1499938964844,0.1412593126296997,-3182.736083984375,304.139892578125,0.8650888800621033,0.2131640315055847,0.2022092789411544,293.12548828125,297.1499938964844,293.1499938964844,0.0064488179050385,-2290.553466796875,299.37860107421875,0.5261586308479309,0.050000000745058,0.2297989279031753,291.15167236328125,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.1523742675781,1.0,0.2320761531591415,1.0,1.0,0.9991809129714966,1.0,-1.10780930519104,0.4801218807697296,0.6276874542236328,0.2090606242418289,0.0,0.0,0.4099770188331604,34.97159957885742,25.0,9.78700828552246,-8839.654296875,143.0565643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090393066406,306.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.2040223181247711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324781596660614,0.324786365032196,-4.755137979373103e-06,0.0,0.0002070567134069,0.0,0.0,15.24339485168457,0.0,0.0,0.0,0.3154705166816711,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.086618922650814,-2040.954345703125,304.1439819335937,0.7755532264709473,0.1435653269290924,0.1296766400337219,293.0542907714844,297.1499938964844,293.1499938964844,0.1699173003435135,-3687.584716796875,304.1452331542969,0.9306443333625792,0.2468746304512024,0.2342764288187027,292.96649169921875,297.1499938964844,293.1499938964844,0.1188411563634872,-2046.5792236328125,304.13983154296875,0.8430430889129639,0.1856833398342132,0.1300757080316543,292.9841613769531,297.1499938964844,293.1499938964844,0.1427548080682754,-3209.439208984375,304.1407775878906,0.8850217461585999,0.2151134759187698,0.2039698213338852,293.13311767578125,297.1499938964844,293.1499938964844,0.0064167906530201,-2280.801513671875,299.3677978515625,0.5383859276771545,0.050000000745058,0.2292637676000595,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285772860050201,1.0,1.0,0.9995827674865724,1.0,-1.1128149032592771,0.4823532104492187,0.6304616332054138,0.2103045731782913,0.0,0.0,0.4087415039539337,32.181663513183594,25.0,6.640975475311279,-8868.6201171875,139.1224822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,306.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.204962283372879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234549760818481,0.3234597444534302,-4.7514308789686766e-06,0.0,0.0002080106642097,0.0,0.0,15.16015625,0.0,0.0,0.0,0.3151353001594543,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.086618922650814,-2040.954345703125,304.1439819335937,0.7755532264709473,0.1435653269290924,0.1296766400337219,293.0542907714844,297.1499938964844,293.1499938964844,0.1699173003435135,-3687.584716796875,304.1452331542969,0.9306443333625792,0.2468746304512024,0.2342764288187027,292.96649169921875,297.1499938964844,293.1499938964844,0.1188411563634872,-2046.5792236328125,304.13983154296875,0.8430430889129639,0.1856833398342132,0.1300757080316543,292.9841613769531,297.1499938964844,293.1499938964844,0.1427548080682754,-3209.439208984375,304.1407775878906,0.8850217461585999,0.2151134759187698,0.2039698213338852,293.13311767578125,297.1499938964844,293.1499938964844,0.0064167906530201,-2280.801513671875,299.3677978515625,0.5383859276771545,0.050000000745058,0.2292637676000595,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285772860050201,1.0,1.0,0.9995827674865724,1.0,-1.1128149032592771,0.4823532104492187,0.6304616332054138,0.2103045731782913,0.0,0.0,0.4087415039539337,32.181663513183594,25.0,6.640975475311279,-8868.6201171875,139.1224822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,306.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.204962283372879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234549760818481,0.3234597444534302,-4.7514308789686766e-06,0.0,0.0002080106642097,0.0,0.0,15.16015625,0.0,0.0,0.0,0.3151353001594543,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873326808214187,-2054.103271484375,304.1448059082031,0.7901365756988525,0.1445095092058181,0.1305310577154159,293.0648803710937,297.1499938964844,293.1499938964844,0.17015141248703,-3691.3330078125,304.1464538574219,0.9482777714729308,0.2471560835838318,0.2345419824123382,292.9800109863281,297.1499938964844,293.1499938964844,0.1203661635518074,-2067.511962890625,304.14068603515625,0.8590622544288635,0.1875981390476226,0.1314249038696289,292.996826171875,297.1499938964844,293.1499938964844,0.1441044360399246,-3233.499267578125,304.1416015625,0.902069628238678,0.2167479544878006,0.2055285274982452,293.140869140625,297.1499938964844,293.1499938964844,0.0063865957781672,-2271.841064453125,299.35321044921875,0.5488082766532898,0.050000000745058,0.2288709431886673,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260880172252655,0.999779462814331,0.999779462814331,0.9997496604919434,1.0,-1.1171783208847046,0.4842984974384308,0.6328798532485962,0.2113953083753585,0.0,0.0,0.4073287546634674,30.14336204528809,25.0,4.120713233947754,-8891.7763671875,136.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,306.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.2054610103368759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321820855140686,0.3218255937099457,-4.7460239329666365e-06,0.0,0.0002085168089251,0.0,0.0,15.05546760559082,0.0,0.0,0.0,0.3147090673446655,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873326808214187,-2054.103271484375,304.1448059082031,0.7901365756988525,0.1445095092058181,0.1305310577154159,293.0648803710937,297.1499938964844,293.1499938964844,0.17015141248703,-3691.3330078125,304.1464538574219,0.9482777714729308,0.2471560835838318,0.2345419824123382,292.9800109863281,297.1499938964844,293.1499938964844,0.1203661635518074,-2067.511962890625,304.14068603515625,0.8590622544288635,0.1875981390476226,0.1314249038696289,292.996826171875,297.1499938964844,293.1499938964844,0.1441044360399246,-3233.499267578125,304.1416015625,0.902069628238678,0.2167479544878006,0.2055285274982452,293.140869140625,297.1499938964844,293.1499938964844,0.0063865957781672,-2271.841064453125,299.35321044921875,0.5488082766532898,0.050000000745058,0.2288709431886673,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260880172252655,0.999779462814331,0.999779462814331,0.9997496604919434,1.0,-1.1171783208847046,0.4842984974384308,0.6328798532485962,0.2113953083753585,0.0,0.0,0.4073287546634674,30.14336204528809,25.0,4.120713233947754,-8891.7763671875,136.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,306.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.2054610103368759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321820855140686,0.3218255937099457,-4.7460239329666365e-06,0.0,0.0002085168089251,0.0,0.0,15.05546760559082,0.0,0.0,0.0,0.3147090673446655,4.0,0.0,1.0
