time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.0878052189946174,-2062.75390625,304.145751953125,0.8013708591461182,0.1451329290866851,0.131098672747612,293.0756530761719,297.1499938964844,293.1499938964844,0.170126736164093,-3690.595458984375,304.1476745605469,0.9608911871910096,0.2471280992031097,0.2345220744609832,292.9936828613281,297.1499938964844,293.1499938964844,0.1215978488326072,-2084.324462890625,304.1417541503906,0.872040867805481,0.1891280561685562,0.1325105726718902,293.0097961425781,297.1499938964844,293.1499938964844,0.1451545059680938,-3252.095703125,304.14263916015625,0.916225254535675,0.2180035412311554,0.2067370265722274,293.14947509765625,297.1499938964844,293.1499938964844,0.0063554029911756,-2262.669189453125,299.3334655761719,0.5569848418235779,0.050000000745058,0.2285941541194915,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242932021617889,0.999558925628662,0.999558925628662,0.9999165534973145,1.0,-1.1202576160430908,0.4856677055358886,0.6345899105072021,0.2121668010950088,0.0,0.0,0.4055964052677154,28.70751571655273,25.0,3.619886636734009,-8905.4482421875,134.48751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,306.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.205564945936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198808133602142,0.3198855519294739,-4.739642918138998e-06,0.0,0.0002086222957586,0.0,0.0,14.93173885345459,0.0,0.0,0.0,0.3142028152942657,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.0878052189946174,-2062.75390625,304.145751953125,0.8013708591461182,0.1451329290866851,0.131098672747612,293.0756530761719,297.1499938964844,293.1499938964844,0.170126736164093,-3690.595458984375,304.1476745605469,0.9608911871910096,0.2471280992031097,0.2345220744609832,292.9936828613281,297.1499938964844,293.1499938964844,0.1215978488326072,-2084.324462890625,304.1417541503906,0.872040867805481,0.1891280561685562,0.1325105726718902,293.0097961425781,297.1499938964844,293.1499938964844,0.1451545059680938,-3252.095703125,304.14263916015625,0.916225254535675,0.2180035412311554,0.2067370265722274,293.14947509765625,297.1499938964844,293.1499938964844,0.0063554029911756,-2262.669189453125,299.3334655761719,0.5569848418235779,0.050000000745058,0.2285941541194915,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242932021617889,0.999558925628662,0.999558925628662,0.9999165534973145,1.0,-1.1202576160430908,0.4856677055358886,0.6345899105072021,0.2121668010950088,0.0,0.0,0.4055964052677154,28.70751571655273,25.0,3.619886636734009,-8905.4482421875,134.48751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,306.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.205564945936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198808133602142,0.3198855519294739,-4.739642918138998e-06,0.0,0.0002086222957586,0.0,0.0,14.93173885345459,0.0,0.0,0.0,0.3142028152942657,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879756957292556,-2065.858154296875,304.1462097167969,0.8059381246566772,0.1453580558300018,0.1313041001558303,293.0809326171875,297.1499938964844,293.1499938964844,0.1700423508882522,-3688.990478515625,304.14825439453125,0.9657163023948668,0.2470308393239975,0.2344325482845306,293.0004577636719,297.1499938964844,293.1499938964844,0.1221257373690605,-2091.50634765625,304.14227294921875,0.8775241374969482,0.1897809654474258,0.1329745799303054,293.01617431640625,297.1499938964844,293.1499938964844,0.1455903798341751,-3259.78369140625,304.1431884765625,0.92241770029068,0.2185226529836654,0.2072372734546661,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392622396349,-2257.9521484375,299.32183837890625,0.5603574514389038,0.050000000745058,0.2284867614507675,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235933244228363,0.9994486570358276,0.9994486570358276,1.0,1.0,-1.1214253902435305,0.4861855804920196,0.635239839553833,0.2124594300985336,0.0,0.0,0.4046117663383484,28.150070190429688,25.0,3.3018009662628174,-8908.3828125,133.7306365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,306.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.765625,18000.0,0.0,0.0,0.2054815590381622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187581598758697,0.3187628984451294,-4.735956281365361e-06,0.0,0.0002085376618197,0.0,0.0,14.860381126403809,0.0,0.0,0.0,0.313911497592926,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881107896566391,-2068.3095703125,304.14666748046875,0.8097937107086182,0.1455333083868026,0.1314660459756851,293.08612060546875,297.1499938964844,293.1499938964844,0.1699211299419403,-3686.7607421875,304.1487731933594,0.9697058796882628,0.2468869984149933,0.2343000471591949,293.0071105957031,297.1499938964844,293.1499938964844,0.1226044297218322,-2098.00927734375,304.142822265625,0.8823636770248413,0.1903679966926574,0.1333933174610138,293.0224914550781,297.1499938964844,293.1499938964844,0.145977646112442,-3266.6015625,304.14373779296875,0.9278749227523804,0.2189790308475494,0.2076789736747741,293.1586303710937,297.1499938964844,293.1499938964844,0.0063227559439837,-2253.15576171875,299.3091125488281,0.5632861256599426,0.050000000745058,0.2283963859081268,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229977250099182,0.9992596507072448,0.9992596507072448,1.0,1.0,-1.1223852634429932,0.486610859632492,0.6357743740081787,0.2127007097005844,0.0,0.0,0.4035823941230774,27.68068122863769,25.0,2.864426374435425,-8909.1708984375,133.0858612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,306.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6484375,18000.0,0.0,0.0,0.205314889550209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175687193870544,0.3175734579563141,-4.7319849727500696e-06,0.0,0.0002083685103571,0.0,0.0,14.78476619720459,0.0,0.0,0.0,0.3136025965213775,4.0,0.0,1.0
288420,293.0557556152344,297.1499938964844,293.1499938964844,0.0882856175303459,-2071.45263671875,304.1474609375,0.8156936764717102,0.1457498669624328,0.1316730976104736,293.0961303710937,297.1499938964844,293.1499938964844,0.1695817112922668,-3680.65576171875,304.1497497558594,0.9756617546081544,0.246476262807846,0.2339223325252533,293.0200500488281,297.1499938964844,293.1499938964844,0.1234274953603744,-2109.167236328125,304.1438293457031,0.8903120160102844,0.1913633495569229,0.1341080665588379,293.0347595214844,297.1499938964844,293.1499938964844,0.1466213315725326,-3277.9033203125,304.1447448730469,0.9366939663887024,0.2197235077619552,0.2084058374166488,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886332161724,-2243.3017578125,299.2806091308594,0.5679918527603149,0.050000000745058,0.2282563745975494,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.222052589058876,0.9988815188407898,0.9988815188407898,1.0,1.0,-1.123742938041687,0.4872093200683594,0.6365336179733276,0.2130425125360489,0.0,0.0,0.4014360010623932,26.951812744140625,25.0,1.9352593421936035,-8905.21875,132.04769897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,306.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.2047599405050277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315073549747467,0.3150782585144043,-4.723524398286827e-06,0.0,0.000207805307582,0.0,0.0,14.626370429992676,0.0,0.0,0.0,0.3129541575908661,4.0,0.0,1.0
288480,293.0557556152344,297.1499938964844,293.1499938964844,0.0882856175303459,-2071.45263671875,304.1474609375,0.8156936764717102,0.1457498669624328,0.1316730976104736,293.0961303710937,297.1499938964844,293.1499938964844,0.1695817112922668,-3680.65576171875,304.1497497558594,0.9756617546081544,0.246476262807846,0.2339223325252533,293.0200500488281,297.1499938964844,293.1499938964844,0.1234274953603744,-2109.167236328125,304.1438293457031,0.8903120160102844,0.1913633495569229,0.1341080665588379,293.0347595214844,297.1499938964844,293.1499938964844,0.1466213315725326,-3277.9033203125,304.1447448730469,0.9366939663887024,0.2197235077619552,0.2084058374166488,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886332161724,-2243.3017578125,299.2806091308594,0.5679918527603149,0.050000000745058,0.2282563745975494,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.222052589058876,0.9988815188407898,0.9988815188407898,1.0,1.0,-1.123742938041687,0.4872093200683594,0.6365336179733276,0.2130425125360489,0.0,0.0,0.4014360010623932,26.951812744140625,25.0,1.9352593421936035,-8905.21875,132.04769897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,306.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.2047599405050277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315073549747467,0.3150782585144043,-4.723524398286827e-06,0.0,0.000207805307582,0.0,0.0,14.626370429992676,0.0,0.0,0.0,0.3129541575908661,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883447006344795,-2072.460693359375,304.1482238769531,0.8197148442268372,0.1458044499158859,0.131738543510437,293.1056213378906,297.1499938964844,293.1499938964844,0.1691256910562515,-3672.56982421875,304.1506042480469,0.9794946908950806,0.2459171265363693,0.2334090620279312,293.0324401855469,297.1499938964844,293.1499938964844,0.124085284769535,-2118.06005859375,304.1448059082031,0.8962231874465942,0.1921402961015701,0.1346726566553115,293.0464782714844,297.1499938964844,293.1499938964844,0.1471053510904312,-3286.365966796875,304.14569091796875,0.9430386424064636,0.2202634811401367,0.2089427709579467,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529197894036,-2233.044677734375,299.2483825683594,0.5713951587677002,0.050000000745058,0.2281588315963745,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213549613952636,0.9985034465789796,0.9985034465789796,1.0,1.0,-1.1244107484817505,0.4874979257583618,0.6369128227233887,0.2132114320993423,0.0,0.0,0.3992353677749634,26.44034194946289,25.0,1.0402803421020508,-8894.6318359375,131.24343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.013671875,18000.0,0.0,0.0,0.2039530277252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125032484531402,0.3125079572200775,-4.7147264012892265e-06,0.0,0.0002069863985525,0.0,0.0,14.463818550109863,0.0,0.0,0.0,0.3122875690460205,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883447006344795,-2072.460693359375,304.1482238769531,0.8197148442268372,0.1458044499158859,0.131738543510437,293.1056213378906,297.1499938964844,293.1499938964844,0.1691256910562515,-3672.56982421875,304.1506042480469,0.9794946908950806,0.2459171265363693,0.2334090620279312,293.0324401855469,297.1499938964844,293.1499938964844,0.124085284769535,-2118.06005859375,304.1448059082031,0.8962231874465942,0.1921402961015701,0.1346726566553115,293.0464782714844,297.1499938964844,293.1499938964844,0.1471053510904312,-3286.365966796875,304.14569091796875,0.9430386424064636,0.2202634811401367,0.2089427709579467,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529197894036,-2233.044677734375,299.2483825683594,0.5713951587677002,0.050000000745058,0.2281588315963745,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213549613952636,0.9985034465789796,0.9985034465789796,1.0,1.0,-1.1244107484817505,0.4874979257583618,0.6369128227233887,0.2132114320993423,0.0,0.0,0.3992353677749634,26.44034194946289,25.0,1.0402803421020508,-8894.6318359375,131.24343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.013671875,18000.0,0.0,0.0,0.2039530277252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125032484531402,0.3125079572200775,-4.7147264012892265e-06,0.0,0.0002069863985525,0.0,0.0,14.463818550109863,0.0,0.0,0.0,0.3122875690460205,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.0882995128631591,-2071.54443359375,304.1488952636719,0.8222537636756897,0.1457143723964691,0.131676897406578,293.11456298828125,297.1499938964844,293.1499938964844,0.1685638576745987,-3662.6787109375,304.1513366699219,0.981706440448761,0.2452240735292434,0.2327731549739837,293.0442810058594,297.1499938964844,293.1499938964844,0.1245918720960617,-2124.887451171875,304.14569091796875,0.9003998637199402,0.1927195489406585,0.1351009607315063,293.0576477050781,297.1499938964844,293.1499938964844,0.1474436670541763,-3292.24267578125,304.14654541015625,0.9473388195037842,0.2206185162067413,0.2093076854944229,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155709601938,-2222.345947265625,299.2127685546875,0.5737331509590149,0.050000000745058,0.2280935049057006,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208255529403686,0.9981473684310912,0.9981473684310912,1.0,1.0,-1.1244473457336426,0.4875033795833587,0.6369439959526062,0.2132228016853332,0.0,0.0,0.3970467448234558,26.092416763305664,25.0,0.2970580458641052,-8878.345703125,130.58734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.822265625,18000.0,0.0,0.0,0.2029501646757125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099440932273865,0.3099488019943237,-4.705928859038977e-06,0.0,0.0002059686230495,0.0,0.0,14.30272102355957,0.0,0.0,0.0,0.3116259276866913,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.0882995128631591,-2071.54443359375,304.1488952636719,0.8222537636756897,0.1457143723964691,0.131676897406578,293.11456298828125,297.1499938964844,293.1499938964844,0.1685638576745987,-3662.6787109375,304.1513366699219,0.981706440448761,0.2452240735292434,0.2327731549739837,293.0442810058594,297.1499938964844,293.1499938964844,0.1245918720960617,-2124.887451171875,304.14569091796875,0.9003998637199402,0.1927195489406585,0.1351009607315063,293.0576477050781,297.1499938964844,293.1499938964844,0.1474436670541763,-3292.24267578125,304.14654541015625,0.9473388195037842,0.2206185162067413,0.2093076854944229,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155709601938,-2222.345947265625,299.2127685546875,0.5737331509590149,0.050000000745058,0.2280935049057006,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208255529403686,0.9981473684310912,0.9981473684310912,1.0,1.0,-1.1244473457336426,0.4875033795833587,0.6369439959526062,0.2132228016853332,0.0,0.0,0.3970467448234558,26.092416763305664,25.0,0.2970580458641052,-8878.345703125,130.58734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.822265625,18000.0,0.0,0.0,0.2029501646757125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099440932273865,0.3099488019943237,-4.705928859038977e-06,0.0,0.0002059686230495,0.0,0.0,14.30272102355957,0.0,0.0,0.0,0.3116259276866913,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881585329771041,-2068.8583984375,304.14947509765625,0.8236228227615356,0.145493596792221,0.1314996480941772,293.1230163574219,297.1499938964844,293.1499938964844,0.1679026931524276,-3651.08203125,304.1519775390625,0.9826954007148744,0.2444079369306564,0.2320237308740615,293.0555114746094,297.1499938964844,293.1499938964844,0.1249575093388557,-2129.793212890625,304.1465148925781,0.9031660556793212,0.1931176781654358,0.1354038268327713,293.0682678222656,297.1499938964844,293.1499938964844,0.1476456671953201,-3295.701416015625,304.1473693847656,0.950036346912384,0.2208037376403808,0.2095139026641845,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764968559145,-2211.15087890625,299.1741027832031,0.5752419233322144,0.050000000745058,0.2280520647764206,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204068750143051,0.997791349887848,0.997791349887848,1.0,1.0,-1.123896598815918,0.4872447252273559,0.6366519331932068,0.2130876183509826,0.0,0.0,0.3949083387851715,25.86404037475586,28.0,-0.2269694507122039,-8857.0478515625,130.00770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.314453125,18000.0,0.0,0.0,0.2018052190542221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074500560760498,0.3074547350406647,-4.697360054706223e-06,0.0,0.0002048066526185,0.0,0.0,14.14655303955078,0.0,0.0,0.0,0.3109837472438812,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881585329771041,-2068.8583984375,304.14947509765625,0.8236228227615356,0.145493596792221,0.1314996480941772,293.1230163574219,297.1499938964844,293.1499938964844,0.1679026931524276,-3651.08203125,304.1519775390625,0.9826954007148744,0.2444079369306564,0.2320237308740615,293.0555114746094,297.1499938964844,293.1499938964844,0.1249575093388557,-2129.793212890625,304.1465148925781,0.9031660556793212,0.1931176781654358,0.1354038268327713,293.0682678222656,297.1499938964844,293.1499938964844,0.1476456671953201,-3295.701416015625,304.1473693847656,0.950036346912384,0.2208037376403808,0.2095139026641845,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764968559145,-2211.15087890625,299.1741027832031,0.5752419233322144,0.050000000745058,0.2280520647764206,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204068750143051,0.997791349887848,0.997791349887848,1.0,1.0,-1.123896598815918,0.4872447252273559,0.6366519331932068,0.2130876183509826,0.0,0.0,0.3949083387851715,25.86404037475586,28.0,-0.2269694507122039,-8857.0478515625,130.00770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.314453125,18000.0,0.0,0.0,0.2018052190542221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074500560760498,0.3074547350406647,-4.697360054706223e-06,0.0,0.0002048066526185,0.0,0.0,14.14655303955078,0.0,0.0,0.0,0.3109837472438812,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880615413188934,-2067.0283203125,304.1497497558594,0.8220932483673096,0.1453364789485931,0.1313792020082473,293.1270751953125,297.1499938964844,293.1499938964844,0.1675446778535843,-3644.81591796875,304.1522827148437,0.9807437062263488,0.2439555078744888,0.2316178381443023,293.0609130859375,297.1499938964844,293.1499938964844,0.1250977963209152,-2131.66943359375,304.1468811035156,0.9018606543540956,0.1932519674301147,0.1355176866054535,293.0733947753906,297.1499938964844,293.1499938964844,0.147705927491188,-3296.712646484375,304.1477355957031,0.9483580589294434,0.2208355218172073,0.2095699608325958,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576813459396,-2205.787353515625,299.1536865234375,0.5741028189659119,0.050000000745058,0.2280833274126052,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206853181123733,0.9976133108139038,0.9976133108139038,1.0,1.0,-1.1235063076019287,0.4870640933513641,0.636442244052887,0.2129904478788375,0.0,0.0,0.3938682973384857,26.02574348449707,28.0,-0.5169495344161987,-8845.0048828125,130.21575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,306.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.984375,18000.0,0.0,0.0,0.2011948972940445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062376677989959,0.3062423467636108,-4.69320320917177e-06,0.0,0.0002041872503468,0.0,0.0,14.070952415466309,0.0,0.0,0.0,0.3106726706027984,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.087948203086853,-2064.89892578125,304.1499938964844,0.8190222978591919,0.1451477259397506,0.1312380582094192,293.1310119628906,297.1499938964844,293.1499938964844,0.1671707481145858,-3638.2783203125,304.15252685546875,0.9769993424415588,0.2434732913970947,0.231191873550415,293.0661926269531,297.1499938964844,293.1499938964844,0.125212088227272,-2133.1943359375,304.1472473144531,0.8987006545066833,0.1933434903621673,0.13560751080513,293.078369140625,297.1499938964844,293.1499938964844,0.1477416008710861,-3297.292236328125,304.1480712890625,0.9445500373840332,0.2208271473646164,0.2095959633588791,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394670046865,-2200.62451171875,299.13250732421875,0.5716471076011658,0.050000000745058,0.2281517535448074,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.204833984375,291.1654052734375,1.0,0.2212198972702026,0.9974442720413208,0.9974442720413208,1.0,1.0,-1.123046875,0.4868523180484772,0.6361945867538452,0.2128768414258957,0.0,0.0,0.3928711414337158,26.38495635986328,31.0,-0.8984958529472351,-8832.279296875,130.78309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,306.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.494140625,18000.0,0.0,0.0,0.200568288564682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050646781921386,0.3050693571567535,-4.689160050475039e-06,0.0,0.0002035513170994,0.0,0.0,13.997929573059082,0.0,0.0,0.0,0.3103722035884857,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876669064164161,-2059.63134765625,304.1504821777344,0.8095894455909729,0.1446801573038101,0.1308898627758026,293.1385498046875,297.1499938964844,293.1499938964844,0.166366621851921,-3624.228759765625,304.1530456542969,0.9653120636940002,0.2424227595329284,0.2302750349044799,293.0763854980469,297.1499938964844,293.1499938964844,0.1253568828105926,-2135.10595703125,304.1479187011719,0.8886822462081909,0.1934036165475845,0.1357129216194152,293.0879821777344,297.1499938964844,293.1499938964844,0.1477324813604354,-3297.025634765625,304.14874267578125,0.9324440956115724,0.2206945866346359,0.2095545381307602,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038699932396,-2190.57373046875,299.0880126953125,0.5641033053398132,0.050000000745058,0.2283716350793838,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229210287332534,0.9971061944961548,0.9971061944961548,1.0,1.0,-1.1218693256378174,0.4863122403621673,0.6355571150779724,0.2125860303640365,0.0,0.0,0.3910030424594879,27.543041229248047,34.0,-1.3006917238235474,-8805.2314453125,132.6881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39910888671875,306.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2265625,18000.0,0.0,0.0,0.1992902159690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302877813577652,0.3028824925422668,-4.681587142840726e-06,0.0,0.0002022542321356,0.0,0.0,13.862167358398438,0.0,0.0,0.0,0.3098124861717224,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876669064164161,-2059.63134765625,304.1504821777344,0.8095894455909729,0.1446801573038101,0.1308898627758026,293.1385498046875,297.1499938964844,293.1499938964844,0.166366621851921,-3624.228759765625,304.1530456542969,0.9653120636940002,0.2424227595329284,0.2302750349044799,293.0763854980469,297.1499938964844,293.1499938964844,0.1253568828105926,-2135.10595703125,304.1479187011719,0.8886822462081909,0.1934036165475845,0.1357129216194152,293.0879821777344,297.1499938964844,293.1499938964844,0.1477324813604354,-3297.025634765625,304.14874267578125,0.9324440956115724,0.2206945866346359,0.2095545381307602,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038699932396,-2190.57373046875,299.0880126953125,0.5641033053398132,0.050000000745058,0.2283716350793838,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229210287332534,0.9971061944961548,0.9971061944961548,1.0,1.0,-1.1218693256378174,0.4863122403621673,0.6355571150779724,0.2125860303640365,0.0,0.0,0.3910030424594879,27.543041229248047,34.0,-1.3006917238235474,-8805.2314453125,132.6881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39910888671875,306.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2265625,18000.0,0.0,0.0,0.1992902159690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302877813577652,0.3028824925422668,-4.681587142840726e-06,0.0,0.0002022542321356,0.0,0.0,13.862167358398438,0.0,0.0,0.0,0.3098124861717224,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873124375939369,-2053.007080078125,304.1509094238281,0.7967821955680847,0.1441001892089843,0.1304563879966735,293.14569091796875,297.1499938964844,293.1499938964844,0.1654835492372512,-3608.797119140625,304.15350341796875,0.9490689039230348,0.2412627935409546,0.2292720675468444,293.0860290527344,297.1499938964844,293.1499938964844,0.1253890991210937,-2135.48291015625,304.1485595703125,0.8756144046783447,0.19330795109272,0.1357217133045196,293.0971069335937,297.1499938964844,293.1499938964844,0.1476138532161712,-3294.81103515625,304.1493530273437,0.9165483117103576,0.2204147577285766,0.2093906849622726,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685873031616,-2180.616455078125,299.0409240722656,0.5543431639671326,0.050000000745058,0.2286808639764785,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252866774797439,0.9967681765556335,0.9967681765556335,1.0,1.0,-1.1203304529190063,0.4856091141700744,0.6347213387489319,0.2122072279453277,0.0,0.0,0.3892614245414734,29.17333030700684,37.0,-1.323873519897461,-8775.689453125,135.39434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.158203125,18000.0,0.0,0.0,0.1980127990245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30086150765419,0.3008661866188049,-4.674678621086059e-06,0.0,0.0002009578311117,0.0,0.0,13.73773956298828,0.0,0.0,0.0,0.3092991709709167,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873124375939369,-2053.007080078125,304.1509094238281,0.7967821955680847,0.1441001892089843,0.1304563879966735,293.14569091796875,297.1499938964844,293.1499938964844,0.1654835492372512,-3608.797119140625,304.15350341796875,0.9490689039230348,0.2412627935409546,0.2292720675468444,293.0860290527344,297.1499938964844,293.1499938964844,0.1253890991210937,-2135.48291015625,304.1485595703125,0.8756144046783447,0.19330795109272,0.1357217133045196,293.0971069335937,297.1499938964844,293.1499938964844,0.1476138532161712,-3294.81103515625,304.1493530273437,0.9165483117103576,0.2204147577285766,0.2093906849622726,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685873031616,-2180.616455078125,299.0409240722656,0.5543431639671326,0.050000000745058,0.2286808639764785,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252866774797439,0.9967681765556335,0.9967681765556335,1.0,1.0,-1.1203304529190063,0.4856091141700744,0.6347213387489319,0.2122072279453277,0.0,0.0,0.3892614245414734,29.17333030700684,37.0,-1.323873519897461,-8775.689453125,135.39434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.158203125,18000.0,0.0,0.0,0.1980127990245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30086150765419,0.3008661866188049,-4.674678621086059e-06,0.0,0.0002009578311117,0.0,0.0,13.73773956298828,0.0,0.0,0.0,0.3092991709709167,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868880823254585,-2045.086669921875,304.1513061523437,0.782524824142456,0.1434170752763748,0.1299423277378082,293.1524658203125,297.1499938964844,293.1499938964844,0.1645231693983078,-3592.004150390625,304.1539306640625,0.9298834800720216,0.2400006204843521,0.2281857430934906,293.09521484375,297.1499938964844,293.1499938964844,0.1253126412630081,-2134.376708984375,304.149169921875,0.8612763285636902,0.1930666118860244,0.1356380730867386,293.10577392578125,297.1499938964844,293.1499938964844,0.1473889201879501,-3290.700927734375,304.1499328613281,0.900065541267395,0.2199969142675399,0.2091091722249984,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330545529723,-2170.565185546875,298.9913330078125,0.5436106324195862,0.050000000745058,0.2290604710578918,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.2281377762556076,0.9964437484741212,0.9964437484741212,1.0,1.0,-1.118427038192749,0.4847414493560791,0.6336855292320251,0.2117411792278289,0.0,0.0,0.3876210451126098,31.174448013305664,40.0,-1.140541672706604,-8743.6474609375,138.7017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350891113281,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967669576406479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989808022975921,0.298985481262207,-4.668309884436894e-06,0.0,0.0001996934443013,0.0,0.0,13.622352600097656,0.0,0.0,0.0,0.3088231384754181,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868880823254585,-2045.086669921875,304.1513061523437,0.782524824142456,0.1434170752763748,0.1299423277378082,293.1524658203125,297.1499938964844,293.1499938964844,0.1645231693983078,-3592.004150390625,304.1539306640625,0.9298834800720216,0.2400006204843521,0.2281857430934906,293.09521484375,297.1499938964844,293.1499938964844,0.1253126412630081,-2134.376708984375,304.149169921875,0.8612763285636902,0.1930666118860244,0.1356380730867386,293.10577392578125,297.1499938964844,293.1499938964844,0.1473889201879501,-3290.700927734375,304.1499328613281,0.900065541267395,0.2199969142675399,0.2091091722249984,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330545529723,-2170.565185546875,298.9913330078125,0.5436106324195862,0.050000000745058,0.2290604710578918,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.2281377762556076,0.9964437484741212,0.9964437484741212,1.0,1.0,-1.118427038192749,0.4847414493560791,0.6336855292320251,0.2117411792278289,0.0,0.0,0.3876210451126098,31.174448013305664,40.0,-1.140541672706604,-8743.6474609375,138.7017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350891113281,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967669576406479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989808022975921,0.298985481262207,-4.668309884436894e-06,0.0,0.0001996934443013,0.0,0.0,13.622352600097656,0.0,0.0,0.0,0.3088231384754181,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863967090845108,-2035.9229736328125,304.1517028808594,0.7680899500846863,0.1426391303539276,0.1293520480394363,293.1588439941406,297.1499938964844,293.1499938964844,0.1634871959686279,-3573.87158203125,304.15435791015625,0.910241723060608,0.2386430501937866,0.227019116282463,293.1039123535156,297.1499938964844,293.1499938964844,0.1251309216022491,-2131.83251953125,304.1497497558594,0.8469226360321045,0.1926886588335037,0.1354659050703048,293.1139831542969,297.1499938964844,293.1499938964844,0.1470605581998825,-3284.742919921875,304.1505126953125,0.8840581774711609,0.2194494158029556,0.2087146341800689,293.24029541015625,297.1499938964844,293.1499938964844,0.0059967660345137,-2160.248779296875,298.9393310546875,0.532852828502655,0.050000000745058,0.2294943332672119,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313369065523147,0.9961193799972534,0.9961193799972534,1.0,1.0,-1.1161588430404663,0.4837085306644439,0.6324503421783447,0.2111891210079193,0.0,0.0,0.3860425353050232,33.460472106933594,43.0,-0.8145179152488708,-8709.1240234375,142.4407196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,306.43609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.712890625,18000.0,0.0,0.0,0.1955733746290207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971943616867065,0.2971990406513214,-4.662351329898229e-06,0.0,0.0001984821137739,0.0,0.0,13.513408660888672,0.0,0.0,0.0,0.308373749256134,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863967090845108,-2035.9229736328125,304.1517028808594,0.7680899500846863,0.1426391303539276,0.1293520480394363,293.1588439941406,297.1499938964844,293.1499938964844,0.1634871959686279,-3573.87158203125,304.15435791015625,0.910241723060608,0.2386430501937866,0.227019116282463,293.1039123535156,297.1499938964844,293.1499938964844,0.1251309216022491,-2131.83251953125,304.1497497558594,0.8469226360321045,0.1926886588335037,0.1354659050703048,293.1139831542969,297.1499938964844,293.1499938964844,0.1470605581998825,-3284.742919921875,304.1505126953125,0.8840581774711609,0.2194494158029556,0.2087146341800689,293.24029541015625,297.1499938964844,293.1499938964844,0.0059967660345137,-2160.248779296875,298.9393310546875,0.532852828502655,0.050000000745058,0.2294943332672119,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313369065523147,0.9961193799972534,0.9961193799972534,1.0,1.0,-1.1161588430404663,0.4837085306644439,0.6324503421783447,0.2111891210079193,0.0,0.0,0.3860425353050232,33.460472106933594,43.0,-0.8145179152488708,-8709.1240234375,142.4407196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,306.43609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.712890625,18000.0,0.0,0.0,0.1955733746290207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971943616867065,0.2971990406513214,-4.662351329898229e-06,0.0,0.0001984821137739,0.0,0.0,13.513408660888672,0.0,0.0,0.0,0.308373749256134,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861271470785141,-2030.898681640625,304.1518859863281,0.7610601186752319,0.1422172486782074,0.1290299296379089,293.1618957519531,297.1499938964844,293.1499938964844,0.1629420071840286,-3564.32080078125,304.154541015625,0.9012683033943176,0.2379307895898819,0.2264070212841034,293.10809326171875,297.1499938964844,293.1499938964844,0.1250022202730178,-2130.042724609375,304.1500244140625,0.8399539589881897,0.1924514323472976,0.1353481262922287,293.117919921875,297.1499938964844,293.1499938964844,0.1468590945005417,-3281.0966796875,304.1507873535156,0.8761801719665527,0.2191298604011535,0.2084768265485763,293.24444580078125,297.1499938964844,293.1499938964844,0.0059782438911497,-2154.9580078125,298.9124755859375,0.5276594758033752,0.050000000745058,0.2297278046607971,291.1619567871094,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.243896484375,291.16192626953125,1.0,0.2330319136381149,0.9959571957588196,0.9959571957588196,1.0,1.0,-1.1148910522460938,0.4831312894821167,0.631759762763977,0.2108820676803589,0.0,0.0,0.3852635622024536,34.690067291259766,43.0,-0.6249681115150452,-8690.9423828125,144.43234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388732910156,306.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.525390625,18000.0,0.0,0.0,0.1949996501207351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963214814662933,0.2963261306285858,-4.659476871893276e-06,0.0,0.0001978998479899,0.0,0.0,13.460420608520508,0.0,0.0,0.0,0.3081552684307098,4.0,0.0,1.0
289560,293.13653564453125,297.1499938964844,293.1499938964844,0.0858423933386802,-2025.5928955078125,304.15203857421875,0.7542403340339661,0.1417746096849441,0.1286907196044922,293.16485595703125,297.1499938964844,293.1499938964844,0.1623793840408325,-3554.458251953125,304.1547546386719,0.8927357792854309,0.2371972352266311,0.2257765084505081,293.1121520996094,297.1499938964844,293.1499938964844,0.1248491778969764,-2127.919921875,304.1502990722656,0.8331649303436279,0.1921834349632263,0.1352100074291229,293.12176513671875,297.1499938964844,293.1499938964844,0.1466336399316787,-3277.020751953125,304.15106201171875,0.868491530418396,0.2187810391187667,0.2082129567861557,293.24853515625,297.1499938964844,293.1499938964844,0.0059594209305942,-2149.562255859375,298.8850402832031,0.5226563215255737,0.050000000745058,0.229970633983612,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.234774962067604,0.9958036541938782,0.9958036541938782,1.0,1.0,-1.1135361194610596,0.4825145900249481,0.6310215592384338,0.2105553299188614,0.0,0.0,0.3844846785068512,35.968467712402344,46.0,-0.4269522726535797,-8672.162109375,146.48805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4370422363281,306.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.408203125,18000.0,0.0,0.0,0.1944419592618942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954544723033905,0.295459121465683,-4.656645614886656e-06,0.0,0.000197333865799,0.0,0.0,13.407947540283203,0.0,0.0,0.0,0.3079389929771423,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852288827300071,-2014.16845703125,304.1523742675781,0.741344690322876,0.1408306360244751,0.1279629915952682,293.1705322265625,297.1499938964844,293.1499938964844,0.1612035483121872,-3533.825439453125,304.1551208496094,0.8763221502304077,0.2356694340705871,0.2244618982076645,293.1199645996094,297.1499938964844,293.1499938964844,0.1244722828269004,-2122.703369140625,304.1508178710937,0.8200469017028809,0.1915589570999145,0.1348745822906494,293.129150390625,297.1499938964844,293.1499938964844,0.146112784743309,-3267.61376953125,304.15155029296875,0.8538776636123657,0.2179992496967315,0.2076093256473541,293.256591796875,297.1499938964844,293.1499938964844,0.0059207677841186,-2138.41796875,298.8285217285156,0.5133302211761475,0.050000000745058,0.2304798662662506,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383681684732437,0.9954965114593506,0.9954965114593506,1.0,1.0,-1.1105690002441406,0.4811638295650482,0.62940514087677,0.2098441869020462,0.0,0.0,0.3829070329666137,38.64796447753906,49.0,-0.0193924624472856,-8632.83203125,150.74476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303283691406,306.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.1933735311031341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937155663967132,0.2937202155590057,-4.65104039903963e-06,0.0,0.0001962495589395,0.0,0.0,13.303180694580078,0.0,0.0,0.0,0.3075073361396789,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852288827300071,-2014.16845703125,304.1523742675781,0.741344690322876,0.1408306360244751,0.1279629915952682,293.1705322265625,297.1499938964844,293.1499938964844,0.1612035483121872,-3533.825439453125,304.1551208496094,0.8763221502304077,0.2356694340705871,0.2244618982076645,293.1199645996094,297.1499938964844,293.1499938964844,0.1244722828269004,-2122.703369140625,304.1508178710937,0.8200469017028809,0.1915589570999145,0.1348745822906494,293.129150390625,297.1499938964844,293.1499938964844,0.146112784743309,-3267.61376953125,304.15155029296875,0.8538776636123657,0.2179992496967315,0.2076093256473541,293.256591796875,297.1499938964844,293.1499938964844,0.0059207677841186,-2138.41796875,298.8285217285156,0.5133302211761475,0.050000000745058,0.2304798662662506,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383681684732437,0.9954965114593506,0.9954965114593506,1.0,1.0,-1.1105690002441406,0.4811638295650482,0.62940514087677,0.2098441869020462,0.0,0.0,0.3829070329666137,38.64796447753906,49.0,-0.0193924624472856,-8632.83203125,150.74476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303283691406,306.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.1933735311031341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937155663967132,0.2937202155590057,-4.65104039903963e-06,0.0,0.0001962495589395,0.0,0.0,13.303180694580078,0.0,0.0,0.0,0.3075073361396789,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845609456300735,-2001.740966796875,304.1527099609375,0.7293959856033325,0.1398151069879531,0.127174511551857,293.1758728027344,297.1499938964844,293.1499938964844,0.1599650532007217,-3512.060791015625,304.1554870605469,0.8610658645629883,0.2340669184923172,0.2230805903673172,293.1273193359375,297.1499938964844,293.1499938964844,0.1240068972110748,-2116.271728515625,304.1513366699219,0.8070931434631348,0.1908247470855713,0.134465143084526,293.1361083984375,297.1499938964844,293.1499938964844,0.1455044597387313,-3256.6337890625,304.1520690917969,0.8404161930084229,0.2171129882335662,0.2069106251001358,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806608431041,-2126.76171875,298.7698669433594,0.5049639344215393,0.050000000745058,0.2310141623020172,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.26397705078125,291.16217041015625,1.0,0.2420510053634643,0.9951894283294678,0.9951894283294678,1.0,1.0,-1.1072759628295898,0.4796639382839203,0.6276121139526367,0.2090618759393692,0.0,0.0,0.3812718689441681,41.45716857910156,37.0,0.3793286085128784,-8591.23828125,155.1311492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213256835937,306.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5859375,18000.0,0.0,0.0,0.1923600137233734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919352352619171,0.2919398844242096,-4.645394255931024e-06,0.0,0.0001952209713635,0.0,0.0,13.196547508239746,0.0,0.0,0.0,0.3070682883262634,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845609456300735,-2001.740966796875,304.1527099609375,0.7293959856033325,0.1398151069879531,0.127174511551857,293.1758728027344,297.1499938964844,293.1499938964844,0.1599650532007217,-3512.060791015625,304.1554870605469,0.8610658645629883,0.2340669184923172,0.2230805903673172,293.1273193359375,297.1499938964844,293.1499938964844,0.1240068972110748,-2116.271728515625,304.1513366699219,0.8070931434631348,0.1908247470855713,0.134465143084526,293.1361083984375,297.1499938964844,293.1499938964844,0.1455044597387313,-3256.6337890625,304.1520690917969,0.8404161930084229,0.2171129882335662,0.2069106251001358,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806608431041,-2126.76171875,298.7698669433594,0.5049639344215393,0.050000000745058,0.2310141623020172,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.26397705078125,291.16217041015625,1.0,0.2420510053634643,0.9951894283294678,0.9951894283294678,1.0,1.0,-1.1072759628295898,0.4796639382839203,0.6276121139526367,0.2090618759393692,0.0,0.0,0.3812718689441681,41.45716857910156,37.0,0.3793286085128784,-8591.23828125,155.1311492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213256835937,306.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5859375,18000.0,0.0,0.0,0.1923600137233734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919352352619171,0.2919398844242096,-4.645394255931024e-06,0.0,0.0001952209713635,0.0,0.0,13.196547508239746,0.0,0.0,0.0,0.3070682883262634,4.0,0.0,1.0
289860,293.1540832519531,297.1499938964844,293.1499938964844,0.0837373808026313,-1986.4013671875,304.1531677246094,0.7297070622444153,0.1387651115655899,0.1262129992246627,293.1807556152344,297.1499938964844,293.1499938964844,0.1585435420274734,-3486.978271484375,304.1560363769531,0.8616074323654175,0.2324173748493194,0.221509039402008,293.1341552734375,297.1499938964844,293.1499938964844,0.1233428418636322,-2107.072265625,304.1520080566406,0.8083667159080505,0.1900124698877334,0.1338924467563629,293.142578125,297.1499938964844,293.1499938964844,0.1446920186281204,-3241.923828125,304.1527404785156,0.8416199088096619,0.2161508351564407,0.2059942036867141,293.2720947265625,297.1499938964844,293.1499938964844,0.0058201933279633,-2108.435546875,298.70977783203125,0.5065464973449707,0.050000000745058,0.2309068292379379,291.1636962890625,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640319824219,1.0,0.2400941401720047,0.9948994517326356,0.9948994517326356,1.0,1.0,-1.1023203134536743,0.4774072170257568,0.6249130964279175,0.2079006880521774,0.0,0.0,0.3793759644031524,40.82054901123047,25.0,2.7172656059265137,-8542.1025390625,152.5579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.826171875,18000.0,0.0,0.0,0.1913832277059555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899947762489319,0.2899994254112243,-4.639511644199956e-06,0.0,0.0001942296512424,0.0,0.0,13.081473350524902,0.0,0.0,0.0,0.3065939843654632,4.0,0.0,1.0
