time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1540832519531,297.1499938964844,293.1499938964844,0.0837373808026313,-1986.4013671875,304.1531677246094,0.7297070622444153,0.1387651115655899,0.1262129992246627,293.1807556152344,297.1499938964844,293.1499938964844,0.1585435420274734,-3486.978271484375,304.1560363769531,0.8616074323654175,0.2324173748493194,0.221509039402008,293.1341552734375,297.1499938964844,293.1499938964844,0.1233428418636322,-2107.072265625,304.1520080566406,0.8083667159080505,0.1900124698877334,0.1338924467563629,293.142578125,297.1499938964844,293.1499938964844,0.1446920186281204,-3241.923828125,304.1527404785156,0.8416199088096619,0.2161508351564407,0.2059942036867141,293.2720947265625,297.1499938964844,293.1499938964844,0.0058201933279633,-2108.435546875,298.70977783203125,0.5065464973449707,0.050000000745058,0.2309068292379379,291.1636962890625,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640319824219,1.0,0.2400941401720047,0.9948994517326356,0.9948994517326356,1.0,1.0,-1.1023203134536743,0.4774072170257568,0.6249130964279175,0.2079006880521774,0.0,0.0,0.3793759644031524,40.82054901123047,25.0,2.7172656059265137,-8542.1025390625,152.5579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.826171875,18000.0,0.0,0.0,0.1913832277059555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899947762489319,0.2899994254112243,-4.639511644199956e-06,0.0,0.0001942296512424,0.0,0.0,13.081473350524902,0.0,0.0,0.0,0.3065939843654632,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828105881810188,-1969.1441650390625,304.1536560058594,0.7408804893493652,0.1377255171537399,0.1251479536294937,293.1850891113281,297.1499938964844,293.1499938964844,0.1569835841655731,-3459.3720703125,304.1566162109375,0.8761125802993774,0.230757400393486,0.2198087722063064,293.14031982421875,297.1499938964844,293.1499938964844,0.122527852654457,-2095.766357421875,304.1526794433594,0.8220469951629639,0.189162403345108,0.1332053542137146,293.1484375,297.1499938964844,293.1499938964844,0.1437205225229263,-3224.305419921875,304.1534423828125,0.8558874130249023,0.2151507139205932,0.2049226760864257,293.27935791015625,297.1499938964844,293.1499938964844,0.0057430937886238,-2084.50146484375,298.6490173339844,0.5171529650688171,0.050000000745058,0.230261743068695,291.16729736328125,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2340339571237564,0.9946094751358032,0.9946094751358032,1.0,1.0,-1.096116542816162,0.4745826423168182,0.6215338706970215,0.2064584493637085,0.0,0.0,0.3768311738967895,37.29800415039063,25.0,4.472622871398926,-8481.609375,144.2819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.36328125,18000.0,0.0,0.0,0.1903920024633407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874229252338409,0.2874275743961334,-4.632211130228825e-06,0.0,0.0001932236918946,0.0,0.0,12.930932998657228,0.0,0.0,0.0,0.3059781789779663,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828105881810188,-1969.1441650390625,304.1536560058594,0.7408804893493652,0.1377255171537399,0.1251479536294937,293.1850891113281,297.1499938964844,293.1499938964844,0.1569835841655731,-3459.3720703125,304.1566162109375,0.8761125802993774,0.230757400393486,0.2198087722063064,293.14031982421875,297.1499938964844,293.1499938964844,0.122527852654457,-2095.766357421875,304.1526794433594,0.8220469951629639,0.189162403345108,0.1332053542137146,293.1484375,297.1499938964844,293.1499938964844,0.1437205225229263,-3224.305419921875,304.1534423828125,0.8558874130249023,0.2151507139205932,0.2049226760864257,293.27935791015625,297.1499938964844,293.1499938964844,0.0057430937886238,-2084.50146484375,298.6490173339844,0.5171529650688171,0.050000000745058,0.230261743068695,291.16729736328125,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2340339571237564,0.9946094751358032,0.9946094751358032,1.0,1.0,-1.096116542816162,0.4745826423168182,0.6215338706970215,0.2064584493637085,0.0,0.0,0.3768311738967895,37.29800415039063,25.0,4.472622871398926,-8481.609375,144.2819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.36328125,18000.0,0.0,0.0,0.1903920024633407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874229252338409,0.2874275743961334,-4.632211130228825e-06,0.0,0.0001932236918946,0.0,0.0,12.930932998657228,0.0,0.0,0.0,0.3059781789779663,4.0,0.0,1.0
290100,293.1607971191406,297.1499938964844,293.1499938964844,0.0823553875088691,-1960.6890869140625,304.15380859375,0.7462940812110901,0.1372038871049881,0.1246256083250045,293.1871032714844,297.1499938964844,293.1499938964844,0.1562093049287796,-3445.671142578125,304.1568298339844,0.8831310868263245,0.2299213856458664,0.2189638018608093,293.1431884765625,297.1499938964844,293.1499938964844,0.122116632759571,-2090.070556640625,304.1529541015625,0.8283876776695251,0.1887206137180328,0.1328583359718322,293.15118408203125,297.1499938964844,293.1499938964844,0.1432313323020935,-3215.447509765625,304.1536865234375,0.8628633618354797,0.2146348059177398,0.2043826580047607,293.2828063964844,297.1499938964844,293.1499938964844,0.005705511663109,-2072.7978515625,298.6180114746094,0.5224692225456238,0.050000000745058,0.2299806624650955,291.1689758300781,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1692810058594,1.0,0.2315911799669265,0.9944644570350648,0.9944644570350648,1.0,1.0,-1.0930728912353516,0.4731962978839874,0.6198766231536865,0.2057550251483917,0.0,0.0,0.3753931224346161,35.75899887084961,25.0,4.294142246246338,-8449.5380859375,140.60604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,306.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.818359375,18000.0,0.0,0.0,0.1898724138736724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859322726726532,0.2859369218349457,-4.627880571206333e-06,0.0,0.0001926963595906,0.0,0.0,12.843770027160645,0.0,0.0,0.0,0.3056217730045318,4.0,0.0,1.0
290160,293.1628112792969,297.1499938964844,293.1499938964844,0.0819072872400283,-1952.3837890625,304.1539306640625,0.7508004903793335,0.1366704702377319,0.124107077717781,293.18902587890625,297.1499938964844,293.1499938964844,0.1554465442895889,-3432.180419921875,304.1569519042969,0.8889482021331787,0.2290743291378021,0.218122512102127,293.14599609375,297.1499938964844,293.1499938964844,0.1217086613178253,-2084.4287109375,304.15313720703125,0.8336622714996338,0.1882601678371429,0.1325088143348693,293.15380859375,297.1499938964844,293.1499938964844,0.1427473425865173,-3206.697021484375,304.1539001464844,0.868744969367981,0.2141017913818359,0.2038404792547226,293.2862243652344,297.1499938964844,293.1499938964844,0.0056694927625358,-2061.60546875,298.5863952636719,0.5270900726318359,0.050000000745058,0.2297552078962326,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2294214218854904,0.9943440556526184,0.9943440556526184,1.0,1.0,-1.0900999307632446,0.4718405306339264,0.6182593703269958,0.2050754874944687,0.0,0.0,0.373939573764801,34.51803970336914,25.0,3.374215841293335,-8417.34375,137.52066040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103088378906,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.63671875,18000.0,0.0,0.0,0.1893318742513656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843808233737945,0.2843854427337646,-4.623243512469344e-06,0.0,0.0001921477814903,0.0,0.0,12.752985954284668,0.0,0.0,0.0,0.3052503168582916,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810030773282051,-1935.6624755859373,304.1541442871094,0.7582637667655945,0.1355652064085006,0.1230547577142715,293.19268798828125,297.1499938964844,293.1499938964844,0.1539211571216583,-3405.1875,304.1571960449219,0.8985238671302795,0.2273426502943039,0.2164252400398254,293.1513061523437,297.1499938964844,293.1499938964844,0.1208720952272415,-2072.867919921875,304.15350341796875,0.8424849510192871,0.1872806549072265,0.1317837238311767,293.15887451171875,297.1499938964844,293.1499938964844,0.1417625695466995,-3188.903564453125,304.1542358398437,0.878631591796875,0.2129807472229004,0.2027245908975601,293.2928466796875,297.1499938964844,293.1499938964844,0.0055996207520365,-2039.8795166015625,298.5214233398437,0.5351730585098267,0.050000000745058,0.2293963730335235,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257644236087799,0.994103193283081,0.994103193283081,1.0,1.0,-1.084159255027771,0.4691279232501983,0.615031361579895,0.2037326246500015,0.0,0.0,0.3710109889507293,32.52837371826172,25.0,2.0518224239349365,-8354.080078125,132.30677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.927734375,18000.0,0.0,0.0,0.1881829798221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812734246253967,0.2812780439853668,-4.61373565485701e-06,0.0,0.0001909818092826,0.0,0.0,12.571436882019045,0.0,0.0,0.0,0.3045039772987366,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810030773282051,-1935.6624755859373,304.1541442871094,0.7582637667655945,0.1355652064085006,0.1230547577142715,293.19268798828125,297.1499938964844,293.1499938964844,0.1539211571216583,-3405.1875,304.1571960449219,0.8985238671302795,0.2273426502943039,0.2164252400398254,293.1513061523437,297.1499938964844,293.1499938964844,0.1208720952272415,-2072.867919921875,304.15350341796875,0.8424849510192871,0.1872806549072265,0.1317837238311767,293.15887451171875,297.1499938964844,293.1499938964844,0.1417625695466995,-3188.903564453125,304.1542358398437,0.878631591796875,0.2129807472229004,0.2027245908975601,293.2928466796875,297.1499938964844,293.1499938964844,0.0055996207520365,-2039.8795166015625,298.5214233398437,0.5351730585098267,0.050000000745058,0.2293963730335235,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257644236087799,0.994103193283081,0.994103193283081,1.0,1.0,-1.084159255027771,0.4691279232501983,0.615031361579895,0.2037326246500015,0.0,0.0,0.3710109889507293,32.52837371826172,25.0,2.0518224239349365,-8354.080078125,132.30677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.927734375,18000.0,0.0,0.0,0.1881829798221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812734246253967,0.2812780439853668,-4.61373565485701e-06,0.0,0.0001909818092826,0.0,0.0,12.571436882019045,0.0,0.0,0.0,0.3045039772987366,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800767391920089,-1918.5687255859373,304.154296875,0.7637439370155334,0.1344098895788192,0.1219763159751892,293.1961364746094,297.1499938964844,293.1499938964844,0.1523769050836563,-3377.814697265625,304.1573486328125,0.905589997768402,0.2255594283342361,0.2146998047828674,293.1563720703125,297.1499938964844,293.1499938964844,0.1199942156672477,-2060.72900390625,304.1537780761719,0.8491842746734619,0.1862240582704544,0.1310195177793502,293.16363525390625,297.1499938964844,293.1499938964844,0.140738770365715,-3170.392822265625,304.154541015625,0.8861179947853088,0.2117862552404403,0.2015595287084579,293.2992858886719,297.1499938964844,293.1499938964844,0.0055315531790256,-2018.6219482421875,298.45458984375,0.5417189002037048,0.050000000745058,0.2291336059570312,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228236049413681,0.9938622713088988,0.9938622713088988,1.0,1.0,-1.0781629085540771,0.4663852751255035,0.6117776036262512,0.2023965865373611,0.0,0.0,0.3679761588573456,31.05145835876465,25.0,1.39385187625885,-8290.787109375,128.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329833984375,306.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.212890625,18000.0,0.0,0.0,0.1869431734085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780996859073639,0.278104305267334,-4.604136847774498e-06,0.0,0.0001897235633805,0.0,0.0,12.387454986572266,0.0,0.0,0.0,0.3037471175193786,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800767391920089,-1918.5687255859373,304.154296875,0.7637439370155334,0.1344098895788192,0.1219763159751892,293.1961364746094,297.1499938964844,293.1499938964844,0.1523769050836563,-3377.814697265625,304.1573486328125,0.905589997768402,0.2255594283342361,0.2146998047828674,293.1563720703125,297.1499938964844,293.1499938964844,0.1199942156672477,-2060.72900390625,304.1537780761719,0.8491842746734619,0.1862240582704544,0.1310195177793502,293.16363525390625,297.1499938964844,293.1499938964844,0.140738770365715,-3170.392822265625,304.154541015625,0.8861179947853088,0.2117862552404403,0.2015595287084579,293.2992858886719,297.1499938964844,293.1499938964844,0.0055315531790256,-2018.6219482421875,298.45458984375,0.5417189002037048,0.050000000745058,0.2291336059570312,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228236049413681,0.9938622713088988,0.9938622713088988,1.0,1.0,-1.0781629085540771,0.4663852751255035,0.6117776036262512,0.2023965865373611,0.0,0.0,0.3679761588573456,31.05145835876465,25.0,1.39385187625885,-8290.787109375,128.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329833984375,306.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.212890625,18000.0,0.0,0.0,0.1869431734085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780996859073639,0.278104305267334,-4.604136847774498e-06,0.0,0.0001897235633805,0.0,0.0,12.387454986572266,0.0,0.0,0.0,0.3037471175193786,4.0,0.0,1.0
290460,293.1736755371094,297.1499938964844,293.1499938964844,0.0791253000497818,-1901.0511474609373,304.1544494628906,0.7674600481987,0.1332069933414459,0.1208685263991355,293.1994323730469,297.1499938964844,293.1499938964844,0.1508094370365142,-3349.977294921875,304.15753173828125,0.9107018113136292,0.2237253785133361,0.2129407525062561,293.1611328125,297.1499938964844,293.1499938964844,0.1190725862979888,-2047.9732666015625,304.154052734375,0.854008674621582,0.1850930452346801,0.1302136927843094,293.1681823730469,297.1499938964844,293.1499938964844,0.1396727859973907,-3151.1005859375,304.15478515625,0.8914872407913208,0.2105203419923782,0.2003411054611206,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644732736051,-1997.5712890625,298.3858642578125,0.5468779802322388,0.050000000745058,0.2289412319660186,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204201221466064,0.9936412572860718,0.9936412572860718,1.0,1.0,-1.0720614194869995,0.4635905921459198,0.6084708571434021,0.2010566741228103,0.0,0.0,0.3648670315742492,29.949840545654297,25.0,1.0096355676651,-8227.0068359375,124.54077911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495849609375,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.345703125,18000.0,0.0,0.0,0.1856123059988021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748711705207824,0.2748757600784302,-4.594454821926775e-06,0.0,0.0001883728982647,0.0,0.0,12.201698303222656,0.0,0.0,0.0,0.3029831349849701,4.0,0.0,1.0
290520,293.1736755371094,297.1499938964844,293.1499938964844,0.0791253000497818,-1901.0511474609373,304.1544494628906,0.7674600481987,0.1332069933414459,0.1208685263991355,293.1994323730469,297.1499938964844,293.1499938964844,0.1508094370365142,-3349.977294921875,304.15753173828125,0.9107018113136292,0.2237253785133361,0.2129407525062561,293.1611328125,297.1499938964844,293.1499938964844,0.1190725862979888,-2047.9732666015625,304.154052734375,0.854008674621582,0.1850930452346801,0.1302136927843094,293.1681823730469,297.1499938964844,293.1499938964844,0.1396727859973907,-3151.1005859375,304.15478515625,0.8914872407913208,0.2105203419923782,0.2003411054611206,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644732736051,-1997.5712890625,298.3858642578125,0.5468779802322388,0.050000000745058,0.2289412319660186,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204201221466064,0.9936412572860718,0.9936412572860718,1.0,1.0,-1.0720614194869995,0.4635905921459198,0.6084708571434021,0.2010566741228103,0.0,0.0,0.3648670315742492,29.949840545654297,25.0,1.0096355676651,-8227.0068359375,124.54077911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495849609375,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.345703125,18000.0,0.0,0.0,0.1856123059988021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748711705207824,0.2748757600784302,-4.594454821926775e-06,0.0,0.0001883728982647,0.0,0.0,12.201698303222656,0.0,0.0,0.0,0.3029831349849701,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781469717621803,-1883.079345703125,304.15460205078125,0.7696358561515808,0.1319599151611328,0.119730919599533,293.2025146484375,297.1499938964844,293.1499938964844,0.1492158323526382,-3321.614501953125,304.1576538085937,0.9139333963394164,0.2218431532382965,0.2111467123031616,293.1656799316406,297.1499938964844,293.1499938964844,0.1181061640381813,-2034.57958984375,304.1543273925781,0.8571844696998596,0.1838918924331665,0.1293664574623108,293.1724853515625,297.1499938964844,293.1499938964844,0.1385630518198013,-3130.9892578125,304.1550598144531,0.8950251936912537,0.2091870605945587,0.1990692764520645,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977980278432,-1976.5267333984373,298.3153076171875,0.5508231520652771,0.050000000745058,0.2288018316030502,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.311279296875,291.173583984375,1.0,0.2184130549430847,0.9934201836586,0.9934201836586,1.0,1.0,-1.065832018852234,0.4607331156730652,0.6050989627838135,0.1997075229883194,0.0,0.0,0.3616857528686523,29.13019180297852,25.0,0.8313841819763184,-8162.478515625,121.52554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1841955035924911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716038525104522,0.2716084420681,-4.584762791637331e-06,0.0,0.000186935023521,0.0,0.0,12.01518440246582,0.0,0.0,0.0,0.3022160828113556,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781469717621803,-1883.079345703125,304.15460205078125,0.7696358561515808,0.1319599151611328,0.119730919599533,293.2025146484375,297.1499938964844,293.1499938964844,0.1492158323526382,-3321.614501953125,304.1576538085937,0.9139333963394164,0.2218431532382965,0.2111467123031616,293.1656799316406,297.1499938964844,293.1499938964844,0.1181061640381813,-2034.57958984375,304.1543273925781,0.8571844696998596,0.1838918924331665,0.1293664574623108,293.1724853515625,297.1499938964844,293.1499938964844,0.1385630518198013,-3130.9892578125,304.1550598144531,0.8950251936912537,0.2091870605945587,0.1990692764520645,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977980278432,-1976.5267333984373,298.3153076171875,0.5508231520652771,0.050000000745058,0.2288018316030502,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.311279296875,291.173583984375,1.0,0.2184130549430847,0.9934201836586,0.9934201836586,1.0,1.0,-1.065832018852234,0.4607331156730652,0.6050989627838135,0.1997075229883194,0.0,0.0,0.3616857528686523,29.13019180297852,25.0,0.8313841819763184,-8162.478515625,121.52554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1841955035924911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716038525104522,0.2716084420681,-4.584762791637331e-06,0.0,0.000186935023521,0.0,0.0,12.01518440246582,0.0,0.0,0.0,0.3022160828113556,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776474252343177,-1873.9193115234373,304.1546630859375,0.7702317237854004,0.1313206255435943,0.1191507279872894,293.2040100097656,297.1499938964844,293.1499938964844,0.1484089344739914,-3307.2294921875,304.1577453613281,0.9149182438850404,0.2208846509456634,0.2102362066507339,293.1678466796875,297.1499938964844,293.1499938964844,0.1176061704754829,-2027.642578125,304.1544494628906,0.8582417368888855,0.1832660138607025,0.1289272606372833,293.1745300292969,297.1499938964844,293.1499938964844,0.1379917562007904,-3120.624755859375,304.1551818847656,0.8962128758430481,0.2084961086511612,0.1984132379293441,293.314697265625,297.1499938964844,293.1499938964844,0.0053644869476556,-1965.9652099609373,298.2793273925781,0.5524106025695801,0.050000000745058,0.2287474870681762,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175279259681701,0.9933096766471864,0.9933096766471864,1.0,1.0,-1.0626630783081057,0.4592779576778412,0.6033850908279419,0.1990281492471695,0.0,0.0,0.3600704669952392,28.801908493041992,25.0,0.76422119140625,-8129.83056640625,120.16405487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47711181640625,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.43359375,18000.0,0.0,0.0,0.1834567338228225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699570953845978,0.2699616849422455,-4.57991927760304e-06,0.0,0.0001861852651927,0.0,0.0,11.921737670898438,0.0,0.0,0.0,0.3018319010734558,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771412253379821,-1864.6494140625,304.1547546386719,0.7705349922180176,0.1306715011596679,0.1185633093118667,293.2054748535156,297.1499938964844,293.1499938964844,0.1475956887006759,-3292.714599609375,304.1578063964844,0.9155214428901672,0.2199151962995529,0.2093170285224914,293.1699523925781,297.1499938964844,293.1499938964844,0.1170955970883369,-2020.55322265625,304.1545715332031,0.8589816689491272,0.1826242208480835,0.1284781694412231,293.1765441894531,297.1499938964844,293.1499938964844,0.1374101340770721,-3110.064208984375,304.1552734375,0.897055983543396,0.2077898830175399,0.1977444142103195,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311511874198,-1955.363037109375,298.2428894042969,0.5537696480751038,0.050000000745058,0.2287017107009887,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167052626609802,0.9932119846343994,0.9932119846343994,1.0,1.0,-1.0594581365585327,0.4578055739402771,0.6016525030136108,0.1983458995819091,0.0,0.0,0.3584412336349487,28.51918029785156,25.0,0.700117826461792,-8096.9228515625,118.88324737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864196777344,306.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1826995760202407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683045566082001,0.2683091461658478,-4.575083949021064e-06,0.0,0.0001854168513091,0.0,0.0,11.828330039978027,0.0,0.0,0.0,0.3014479279518127,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761087983846664,-1845.7811279296875,304.1548767089844,0.7703909277915955,0.1293452233076095,0.1173669025301933,293.208251953125,297.1499938964844,293.1499938964844,0.1459502279758453,-3263.294677734375,304.157958984375,0.9157447814941406,0.2179447561502456,0.2074527442455291,293.17401123046875,297.1499938964844,293.1499938964844,0.1160432994365692,-2005.923828125,304.15478515625,0.8596433401107788,0.1812947988510131,0.1275506615638733,293.180419921875,297.1499938964844,293.1499938964844,0.1362163871526718,-3088.363037109375,304.155517578125,0.8978595733642578,0.2063334733247757,0.1963688731193542,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642947994172,-1933.9990234375,298.168701171875,0.5559071898460388,0.050000000745058,0.2286310940980911,291.17449951171875,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152150571346283,0.9930166602134703,0.9930166602134703,1.0,1.0,-1.0529354810714722,0.4548062682151794,0.5981292724609375,0.196971133351326,0.0,0.0,0.3551473319530487,28.06464576721192,25.0,0.5758432745933533,-8030.29736328125,116.51406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.35546875,18000.0,0.0,0.0,0.1811350136995315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264989286661148,0.2649938464164734,-4.565461495076306e-06,0.0,0.000183829004527,0.0,0.0,11.642043113708496,0.0,0.0,0.0,0.3006823658943176,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761087983846664,-1845.7811279296875,304.1548767089844,0.7703909277915955,0.1293452233076095,0.1173669025301933,293.208251953125,297.1499938964844,293.1499938964844,0.1459502279758453,-3263.294677734375,304.157958984375,0.9157447814941406,0.2179447561502456,0.2074527442455291,293.17401123046875,297.1499938964844,293.1499938964844,0.1160432994365692,-2005.923828125,304.15478515625,0.8596433401107788,0.1812947988510131,0.1275506615638733,293.180419921875,297.1499938964844,293.1499938964844,0.1362163871526718,-3088.363037109375,304.155517578125,0.8978595733642578,0.2063334733247757,0.1963688731193542,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642947994172,-1933.9990234375,298.168701171875,0.5559071898460388,0.050000000745058,0.2286310940980911,291.17449951171875,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152150571346283,0.9930166602134703,0.9930166602134703,1.0,1.0,-1.0529354810714722,0.4548062682151794,0.5981292724609375,0.196971133351326,0.0,0.0,0.3551473319530487,28.06464576721192,25.0,0.5758432745933533,-8030.29736328125,116.51406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.35546875,18000.0,0.0,0.0,0.1811350136995315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264989286661148,0.2649938464164734,-4.565461495076306e-06,0.0,0.000183829004527,0.0,0.0,11.642043113708496,0.0,0.0,0.0,0.3006823658943176,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750500187277793,-1826.48779296875,304.155029296875,0.7694113254547119,0.1279837042093277,0.1161425933241844,293.2108764648437,297.1499938964844,293.1499938964844,0.1442802399396896,-3233.36474609375,304.1580810546875,0.9148758053779602,0.2159342020750045,0.2055545300245285,293.1778564453125,297.1499938964844,293.1499938964844,0.114950954914093,-1990.711181640625,304.155029296875,0.8593891859054565,0.1799070984125137,0.1265852302312851,293.18408203125,297.1499938964844,293.1499938964844,0.1349834203720092,-3065.910888671875,304.1557312011719,0.8976800441741943,0.2048211395740509,0.1949442774057388,293.32940673828125,297.1499938964844,293.1499938964844,0.0051970398053526,-1912.3685302734373,298.0927429199219,0.5574052333831787,0.050000000745058,0.2285825759172439,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138885855674743,0.9928213357925416,0.9928213357925416,1.0,1.0,-1.046260952949524,0.4517334699630737,0.5945274829864502,0.1955822557210922,0.0,0.0,0.3518151938915252,27.72715377807617,25.0,0.4551302194595337,-7962.5908203125,114.34310150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1795119941234588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616709768772125,0.2616755366325378,-4.5559354475699365e-06,0.0,0.0001821818441385,0.0,0.0,11.457050323486328,0.0,0.0,0.0,0.2999224364757538,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750500187277793,-1826.48779296875,304.155029296875,0.7694113254547119,0.1279837042093277,0.1161425933241844,293.2108764648437,297.1499938964844,293.1499938964844,0.1442802399396896,-3233.36474609375,304.1580810546875,0.9148758053779602,0.2159342020750045,0.2055545300245285,293.1778564453125,297.1499938964844,293.1499938964844,0.114950954914093,-1990.711181640625,304.155029296875,0.8593891859054565,0.1799070984125137,0.1265852302312851,293.18408203125,297.1499938964844,293.1499938964844,0.1349834203720092,-3065.910888671875,304.1557312011719,0.8976800441741943,0.2048211395740509,0.1949442774057388,293.32940673828125,297.1499938964844,293.1499938964844,0.0051970398053526,-1912.3685302734373,298.0927429199219,0.5574052333831787,0.050000000745058,0.2285825759172439,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138885855674743,0.9928213357925416,0.9928213357925416,1.0,1.0,-1.046260952949524,0.4517334699630737,0.5945274829864502,0.1955822557210922,0.0,0.0,0.3518151938915252,27.72715377807617,25.0,0.4551302194595337,-7962.5908203125,114.34310150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1795119941234588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616709768772125,0.2616755366325378,-4.5559354475699365e-06,0.0,0.0001821818441385,0.0,0.0,11.457050323486328,0.0,0.0,0.0,0.2999224364757538,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739658325910568,-1806.79345703125,304.1551513671875,0.7677688598632812,0.1265897899866104,0.114891916513443,293.21337890625,297.1499938964844,293.1499938964844,0.1425872147083282,-3202.94775390625,304.158203125,0.913150668144226,0.2138862311840057,0.2036238461732864,293.1814880371094,297.1499938964844,293.1499938964844,0.1138210818171501,-1974.946533203125,304.1552124023437,0.858403742313385,0.1784651130437851,0.1255838423967361,293.1875305175781,297.1499938964844,293.1499938964844,0.1337137222290039,-3042.747802734375,304.15594482421875,0.8967170119285583,0.203256756067276,0.1934731602668762,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292818970978,-1890.4332275390625,298.0150451660156,0.5584023594856262,0.050000000745058,0.2285507768392563,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126818597316742,0.9926485419273376,0.9926485419273376,1.0,1.0,-1.0394368171691897,0.4485889375209808,0.5908478498458862,0.1941802650690078,0.0,0.0,0.3484573364257812,27.4777889251709,25.0,0.3218194544315338,-7893.8427734375,112.31704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778421998023986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583626210689544,0.2583671808242798,-4.546541731542675e-06,0.0,0.0001804872299544,0.0,0.0,11.274051666259766,0.0,0.0,0.0,0.2991710901260376,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739658325910568,-1806.79345703125,304.1551513671875,0.7677688598632812,0.1265897899866104,0.114891916513443,293.21337890625,297.1499938964844,293.1499938964844,0.1425872147083282,-3202.94775390625,304.158203125,0.913150668144226,0.2138862311840057,0.2036238461732864,293.1814880371094,297.1499938964844,293.1499938964844,0.1138210818171501,-1974.946533203125,304.1552124023437,0.858403742313385,0.1784651130437851,0.1255838423967361,293.1875305175781,297.1499938964844,293.1499938964844,0.1337137222290039,-3042.747802734375,304.15594482421875,0.8967170119285583,0.203256756067276,0.1934731602668762,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292818970978,-1890.4332275390625,298.0150451660156,0.5584023594856262,0.050000000745058,0.2285507768392563,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126818597316742,0.9926485419273376,0.9926485419273376,1.0,1.0,-1.0394368171691897,0.4485889375209808,0.5908478498458862,0.1941802650690078,0.0,0.0,0.3484573364257812,27.4777889251709,25.0,0.3218194544315338,-7893.8427734375,112.31704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778421998023986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583626210689544,0.2583671808242798,-4.546541731542675e-06,0.0,0.0001804872299544,0.0,0.0,11.274051666259766,0.0,0.0,0.0,0.2991710901260376,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728578492999076,-1786.7371826171875,304.1552734375,0.7656019330024719,0.1251658499240875,0.1136162132024765,293.2157287597656,297.1499938964844,293.1499938964844,0.1408740580081939,-3172.09423828125,304.1583251953125,0.9107676148414612,0.2118030488491058,0.2016619443893432,293.1849060058594,297.1499938964844,293.1499938964844,0.1126570701599121,-1958.675537109375,304.1554260253906,0.8568353652954102,0.1769720911979675,0.1245481744408607,293.1907958984375,297.1499938964844,293.1499938964844,0.1324108392000198,-3018.93701171875,304.1561279296875,0.8951278328895569,0.2016434073448181,0.1919576376676559,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609521567821,-1868.175048828125,297.93560791015625,0.5590082406997681,0.050000000745058,0.2285316735506057,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.175048828125,1.0,0.2115637212991714,0.9924757480621338,0.9924757480621338,1.0,1.0,-1.032465934753418,0.4453737437725067,0.5870921611785889,0.1927651762962341,0.0,0.0,0.3451078236103058,27.295352935791016,25.0,0.0058443183079361,-7823.6318359375,110.39740753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.625,18000.0,0.0,0.0,0.1761353313922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550884485244751,0.255092978477478,-4.537327640719013e-06,0.0,0.0001787549699656,0.0,0.0,11.094294548034668,0.0,0.0,0.0,0.2984334528446197,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728578492999076,-1786.7371826171875,304.1552734375,0.7656019330024719,0.1251658499240875,0.1136162132024765,293.2157287597656,297.1499938964844,293.1499938964844,0.1408740580081939,-3172.09423828125,304.1583251953125,0.9107676148414612,0.2118030488491058,0.2016619443893432,293.1849060058594,297.1499938964844,293.1499938964844,0.1126570701599121,-1958.675537109375,304.1554260253906,0.8568353652954102,0.1769720911979675,0.1245481744408607,293.1907958984375,297.1499938964844,293.1499938964844,0.1324108392000198,-3018.93701171875,304.1561279296875,0.8951278328895569,0.2016434073448181,0.1919576376676559,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609521567821,-1868.175048828125,297.93560791015625,0.5590082406997681,0.050000000745058,0.2285316735506057,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.175048828125,1.0,0.2115637212991714,0.9924757480621338,0.9924757480621338,1.0,1.0,-1.032465934753418,0.4453737437725067,0.5870921611785889,0.1927651762962341,0.0,0.0,0.3451078236103058,27.295352935791016,25.0,0.0058443183079361,-7823.6318359375,110.39740753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.625,18000.0,0.0,0.0,0.1761353313922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550884485244751,0.255092978477478,-4.537327640719013e-06,0.0,0.0001787549699656,0.0,0.0,11.094294548034668,0.0,0.0,0.0,0.2984334528446197,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722944736480712,-1776.5655517578125,304.15533447265625,0.7643582224845886,0.1244433149695396,0.1129693984985351,293.21685791015625,297.1499938964844,293.1499938964844,0.1400090903043747,-3156.485107421875,304.15838623046875,0.909384548664093,0.2107488811016082,0.2006696611642837,293.1865539550781,297.1499938964844,293.1499938964844,0.1120619103312492,-1950.3426513671875,304.155517578125,0.8558717966079712,0.1762073785066604,0.124017983675003,293.1923522949219,297.1499938964844,293.1499938964844,0.1317463964223861,-3006.77490234375,304.1562194824219,0.8941396474838257,0.2008192837238311,0.191183865070343,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265821628272,-1856.9195556640625,297.8952331542969,0.5591930150985718,0.050000000745058,0.2285259068012237,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.343017578125,291.17510986328125,1.0,0.2110300660133361,0.9923893213272096,0.9923893213272096,1.0,1.0,-1.0289267301559448,0.4437402784824371,0.5851864218711853,0.192052885890007,0.0,0.0,0.3434357345104217,27.2240047454834,25.0,0.1969849914312362,-7789.40771484375,109.46820831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.400390625,18000.0,0.0,0.0,0.1752717196941375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534749209880829,0.2534794509410858,-4.532819275482325e-06,0.0,0.0001778785226633,0.0,0.0,11.006205558776855,0.0,0.0,0.0,0.2980719208717346,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717225894331932,-1766.254150390625,304.1554260253906,0.7630240321159363,0.1237139627337455,0.1123168095946312,293.21795654296875,297.1499938964844,293.1499938964844,0.1391344964504242,-3140.673583984375,304.158447265625,0.9079001545906068,0.2096865177154541,0.1996700018644333,293.1881408691406,297.1499938964844,293.1499938964844,0.111454926431179,-1941.829833984375,304.1556091308594,0.8548059463500977,0.1754308342933654,0.1234797686338424,293.1938781738281,297.1499938964844,293.1499938964844,0.1310696303844452,-2994.366943359375,304.15631103515625,0.8930404782295227,0.1999837905168533,0.1903996914625167,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919448792934,-1845.511962890625,297.8546447753906,0.55931156873703,0.050000000745058,0.22852224111557,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.68389892578125,293.3457336425781,291.175537109375,1.0,0.2105101644992828,0.9923167824745178,0.9923167824745178,1.0,1.0,-1.0253520011901855,0.442090094089508,0.5832619071006775,0.1913377493619918,0.0,0.0,0.3417075872421264,27.163673400878903,25.0,0.8442673683166504,-7755.76513671875,108.55551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.439453125,18000.0,0.0,0.0,0.1744055896997451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518458366394043,0.2518503665924072,-4.528355930233374e-06,0.0,0.000176999499672,0.0,0.0,10.917749404907228,0.0,0.0,0.0,0.2977090179920196,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705548673868179,-1745.247314453125,304.1555480957031,0.7601346969604492,0.1222364977002143,0.1109953895211219,293.2200622558594,297.1499938964844,293.1499938964844,0.1373591423034668,-3108.492431640625,304.1585998535156,0.9047125577926636,0.2075389623641967,0.197649747133255,293.1911926269531,297.1499938964844,293.1499938964844,0.1102084442973136,-1924.3056640625,304.15582275390625,0.8524227738380432,0.1738448441028595,0.1223807334899902,293.19677734375,297.1499938964844,293.1499938964844,0.1296822130680084,-2968.86962890625,304.1565246582031,0.8905671238899231,0.1982812583446502,0.1888020187616348,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219406209886,-1822.271484375,297.7727355957031,0.5593892335891724,0.050000000745058,0.2285199761390686,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095018178224563,0.9921716451644896,0.9921716451644896,1.0,1.0,-1.018101930618286,0.4387414455413818,0.5793604254722595,0.1898990720510482,0.0,0.0,0.33798548579216,27.06940460205078,25.0,2.2475125789642334,-7687.9638671875,106.76895904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726762652397155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484005540609359,0.2484050691127777,-4.519211415754398e-06,0.0,0.000175244451384,0.0,0.0,10.732253074645996,0.0,0.0,0.0,0.2969506084918976,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705548673868179,-1745.247314453125,304.1555480957031,0.7601346969604492,0.1222364977002143,0.1109953895211219,293.2200622558594,297.1499938964844,293.1499938964844,0.1373591423034668,-3108.492431640625,304.1585998535156,0.9047125577926636,0.2075389623641967,0.197649747133255,293.1911926269531,297.1499938964844,293.1499938964844,0.1102084442973136,-1924.3056640625,304.15582275390625,0.8524227738380432,0.1738448441028595,0.1223807334899902,293.19677734375,297.1499938964844,293.1499938964844,0.1296822130680084,-2968.86962890625,304.1565246582031,0.8905671238899231,0.1982812583446502,0.1888020187616348,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219406209886,-1822.271484375,297.7727355957031,0.5593892335891724,0.050000000745058,0.2285199761390686,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095018178224563,0.9921716451644896,0.9921716451644896,1.0,1.0,-1.018101930618286,0.4387414455413818,0.5793604254722595,0.1898990720510482,0.0,0.0,0.33798548579216,27.06940460205078,25.0,2.2475125789642334,-7687.9638671875,106.76895904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726762652397155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484005540609359,0.2484050691127777,-4.519211415754398e-06,0.0,0.000175244451384,0.0,0.0,10.732253074645996,0.0,0.0,0.0,0.2969506084918976,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693664848804473,-1723.9608154296875,304.1556701660156,0.757009744644165,0.1207384020090103,0.1096541211009025,293.2220153808594,297.1499938964844,293.1499938964844,0.1355686783790588,-3075.954833984375,304.1587219238281,0.9013321995735168,0.2053652703762054,0.1956033557653427,293.1940612792969,297.1499938964844,293.1499938964844,0.1089351326227188,-1906.3673095703125,304.156005859375,0.8497661352157593,0.1722198277711868,0.1212532743811607,293.19952392578125,297.1499938964844,293.1499938964844,0.128268763422966,-2942.84326171875,304.1567077636719,0.8877919316291809,0.1965414583683014,0.1871675550937652,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512662760913,-1798.6641845703125,297.6892395019531,0.5592973232269287,0.050000000745058,0.2285230606794357,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.208525463938713,0.9920265078544616,0.9920265078544616,1.0,1.0,-1.010724663734436,0.4353320598602295,0.5753926038742065,0.1884503066539764,0.0,0.0,0.3340325355529785,27.00308990478516,25.0,1.7995622158050537,-7615.70263671875,105.02310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709519773721695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447281032800674,0.2447326034307479,-4.509552127274219e-06,0.0,0.0001734945253701,0.0,0.0,10.536057472229004,0.0,0.0,0.0,0.2961505949497223,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693664848804473,-1723.9608154296875,304.1556701660156,0.757009744644165,0.1207384020090103,0.1096541211009025,293.2220153808594,297.1499938964844,293.1499938964844,0.1355686783790588,-3075.954833984375,304.1587219238281,0.9013321995735168,0.2053652703762054,0.1956033557653427,293.1940612792969,297.1499938964844,293.1499938964844,0.1089351326227188,-1906.3673095703125,304.156005859375,0.8497661352157593,0.1722198277711868,0.1212532743811607,293.19952392578125,297.1499938964844,293.1499938964844,0.128268763422966,-2942.84326171875,304.1567077636719,0.8877919316291809,0.1965414583683014,0.1871675550937652,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512662760913,-1798.6641845703125,297.6892395019531,0.5592973232269287,0.050000000745058,0.2285230606794357,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.208525463938713,0.9920265078544616,0.9920265078544616,1.0,1.0,-1.010724663734436,0.4353320598602295,0.5753926038742065,0.1884503066539764,0.0,0.0,0.3340325355529785,27.00308990478516,25.0,1.7995622158050537,-7615.70263671875,105.02310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709519773721695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447281032800674,0.2447326034307479,-4.509552127274219e-06,0.0,0.0001734945253701,0.0,0.0,10.536057472229004,0.0,0.0,0.0,0.2961505949497223,4.0,0.0,1.0
