time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682468563318252,-1704.0318603515625,304.1556396484375,0.7540943622589111,0.1193776875734329,0.1083833873271942,293.2230529785156,297.1499938964844,293.1499938964844,0.133864551782608,-3044.969482421875,304.1586303710937,0.8981288075447083,0.2033276706933975,0.1936277896165847,293.1959533691406,297.1499938964844,293.1499938964844,0.1077292710542678,-1889.3822021484373,304.156005859375,0.8472628593444824,0.1707174181938171,0.1201690807938575,293.2012634277344,297.1499938964844,293.1499938964844,0.1269295811653137,-2918.195068359375,304.1566772460937,0.8851675391197205,0.1949276775121688,0.1855940818786621,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825551591813,-1775.6907958984375,297.60577392578125,0.5592505931854248,0.050000000745058,0.2285247147083282,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075808495283126,0.9919071197509766,0.9919071197509766,1.0,1.0,-1.0036402940750122,0.4320479333400726,0.5715923309326172,0.1870955973863601,0.0,0.0,0.3302168548107147,26.93357276916504,25.0,-1.806890845298767,-7536.82666015625,103.35580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692225188016891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411143332719802,0.2411188334226608,-4.499847364058951e-06,0.0,0.0001717393461149,0.0,0.0,10.343890190124512,0.0,0.0,0.0,0.2953660488128662,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682468563318252,-1704.0318603515625,304.1556396484375,0.7540943622589111,0.1193776875734329,0.1083833873271942,293.2230529785156,297.1499938964844,293.1499938964844,0.133864551782608,-3044.969482421875,304.1586303710937,0.8981288075447083,0.2033276706933975,0.1936277896165847,293.1959533691406,297.1499938964844,293.1499938964844,0.1077292710542678,-1889.3822021484373,304.156005859375,0.8472628593444824,0.1707174181938171,0.1201690807938575,293.2012634277344,297.1499938964844,293.1499938964844,0.1269295811653137,-2918.195068359375,304.1566772460937,0.8851675391197205,0.1949276775121688,0.1855940818786621,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825551591813,-1775.6907958984375,297.60577392578125,0.5592505931854248,0.050000000745058,0.2285247147083282,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075808495283126,0.9919071197509766,0.9919071197509766,1.0,1.0,-1.0036402940750122,0.4320479333400726,0.5715923309326172,0.1870955973863601,0.0,0.0,0.3302168548107147,26.93357276916504,25.0,-1.806890845298767,-7536.82666015625,103.35580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692225188016891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411143332719802,0.2411188334226608,-4.499847364058951e-06,0.0,0.0001717393461149,0.0,0.0,10.343890190124512,0.0,0.0,0.0,0.2953660488128662,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673091039061546,-1687.49658203125,304.15533447265625,0.7518365979194641,0.1181975975632667,0.1072894558310508,293.2230224609375,297.1499938964844,293.1499938964844,0.1323851943016052,-3018.148193359375,304.1582336425781,0.8955479860305786,0.2014848887920379,0.1918481439352035,293.1967163085937,297.1499938964844,293.1499938964844,0.1067172512412071,-1875.189697265625,304.1556701660156,0.8453507423400879,0.1693952530622482,0.1192194297909736,293.201904296875,297.1499938964844,293.1499938964844,0.1258024126291275,-2897.547607421875,304.1563415527344,0.8831643462181091,0.1935011893510818,0.1842088997364044,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180168330669,-1754.2989501953125,297.5225830078125,0.5594435334205627,0.050000000745058,0.2285187840461731,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066853195428848,0.9917877316474916,0.9917877316474916,1.0,1.0,-0.9973816871643066,0.4291233718395233,0.5682582855224609,0.1859655976295471,0.0,0.0,0.327493816614151,26.834360122680664,25.0,-5.800996780395508,-7468.65966796875,101.83435821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57928466796875,306.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.1674748063087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238673210144,0.2383283525705337,-4.491502750170184e-06,0.0,0.0001699656422715,0.0,0.0,10.19456958770752,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673091039061546,-1687.49658203125,304.15533447265625,0.7518365979194641,0.1181975975632667,0.1072894558310508,293.2230224609375,297.1499938964844,293.1499938964844,0.1323851943016052,-3018.148193359375,304.1582336425781,0.8955479860305786,0.2014848887920379,0.1918481439352035,293.1967163085937,297.1499938964844,293.1499938964844,0.1067172512412071,-1875.189697265625,304.1556701660156,0.8453507423400879,0.1693952530622482,0.1192194297909736,293.201904296875,297.1499938964844,293.1499938964844,0.1258024126291275,-2897.547607421875,304.1563415527344,0.8831643462181091,0.1935011893510818,0.1842088997364044,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180168330669,-1754.2989501953125,297.5225830078125,0.5594435334205627,0.050000000745058,0.2285187840461731,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066853195428848,0.9917877316474916,0.9917877316474916,1.0,1.0,-0.9973816871643066,0.4291233718395233,0.5682582855224609,0.1859655976295471,0.0,0.0,0.327493816614151,26.834360122680664,25.0,-5.800996780395508,-7468.65966796875,101.83435821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57928466796875,306.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.1674748063087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238673210144,0.2383283525705337,-4.491502750170184e-06,0.0,0.0001699656422715,0.0,0.0,10.19456958770752,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668682903051376,-1679.7337646484375,304.1551513671875,0.7508306503295898,0.1176459863781929,0.1067830845713615,293.2227783203125,297.1499938964844,293.1499938964844,0.1316762715578079,-3005.257080078125,304.15802001953125,0.8943701386451721,0.2006069123744964,0.1910063475370407,293.1968688964844,297.1499938964844,293.1499938964844,0.1062384918332099,-1868.4561767578125,304.155517578125,0.8445030450820923,0.1687738895416259,0.1187770366668701,293.20196533203125,297.1499938964844,293.1499938964844,0.1252672374248504,-2887.716552734375,304.1561584472656,0.8822754621505737,0.1928290277719497,0.1835620254278183,293.3645935058594,297.1499938964844,293.1499938964844,0.0046861101873219,-1743.6087646484375,297.4822082519531,0.5595706701278687,0.050000000745058,0.2285148352384567,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.3644714355469,291.1708374023437,1.0,0.2062572091817855,0.9917280673980712,0.9917280673980712,1.0,1.0,-0.9944514036178588,0.4277451634407043,0.5667062997817993,0.1854617446660995,0.0,0.0,0.3262762129306793,26.782358169555664,25.0,-5.043538570404053,-7439.548828125,101.11793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.1666164547204971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372013479471206,0.23720583319664,-4.4882453948957846e-06,0.0,0.0001690945209702,0.0,0.0,10.134949684143066,0.0,0.0,0.0,0.2945018112659454,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664400607347488,-1672.199462890625,304.1549987792969,0.7498660087585449,0.1171127185225486,0.106295071542263,293.2224426269531,297.1499938964844,293.1499938964844,0.1309813112020492,-2992.595947265625,304.1578369140625,0.8932241201400757,0.1997489929199218,0.1901859939098358,293.1969299316406,297.1499938964844,293.1499938964844,0.1057721599936485,-1861.885986328125,304.1553649902344,0.8436883687973022,0.1681711673736572,0.1183492839336395,293.2019348144531,297.1499938964844,293.1499938964844,0.1247445493936538,-2878.09814453125,304.156005859375,0.8814187049865723,0.1921754628419876,0.1829352080821991,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546286903321,-1733.0003662109375,297.44256591796875,0.559698760509491,0.050000000745058,0.2285108566284179,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.205841451883316,0.9916768074035645,0.9916768074035645,1.0,1.0,-0.991610586643219,0.4264033138751983,0.5652072429656982,0.1849896609783172,0.0,0.0,0.3250865042209625,26.73154830932617,25.0,-4.425296783447266,-7410.5087890625,100.42596435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57745361328125,306.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657775938510894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361059784889221,0.2361104637384414,-4.485251338337548e-06,0.0,0.0001682431757217,0.0,0.0,10.07729434967041,0.0,0.0,0.0,0.294264554977417,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.06561940908432,-1657.79248046875,304.1546936035156,0.7480133771896362,0.1160915046930313,0.1053631454706192,293.2216186523437,297.1499938964844,293.1499938964844,0.1296338438987732,-2967.99853515625,304.157470703125,0.8909760117530823,0.1980809420347213,0.188594788312912,293.19677734375,297.1499938964844,293.1499938964844,0.104876697063446,-1849.249267578125,304.15509033203125,0.8421112298965454,0.167010560631752,0.1175280287861824,293.2016906738281,297.1499938964844,293.1499938964844,0.1237368434667587,-2859.524169921875,304.1556701660156,0.8797497749328613,0.1909118592739105,0.1817270517349243,293.3660888671875,297.1499938964844,293.1499938964844,0.0045927008613944,-1712.0274658203125,297.36444091796875,0.5599368214607239,0.050000000745058,0.2285034954547882,291.1675109863281,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.167236328125,1.0,0.2050449699163437,0.9915742874145508,0.9915742874145508,1.0,1.0,-0.986137628555298,0.4238012135028839,0.5623363852500916,0.1841276139020919,0.0,0.0,0.3229272663593292,26.636362075805664,25.0,-3.3818979263305664,-7355.37158203125,99.10646057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56890869140625,306.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.185546875,18000.0,0.0,0.0,0.1641696393489837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234098732471466,0.2341032177209854,-4.479794370126911e-06,0.0,0.0001666113093961,0.0,0.0,9.972017288208008,0.0,0.0,0.0,0.2938328385353088,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.06561940908432,-1657.79248046875,304.1546936035156,0.7480133771896362,0.1160915046930313,0.1053631454706192,293.2216186523437,297.1499938964844,293.1499938964844,0.1296338438987732,-2967.99853515625,304.157470703125,0.8909760117530823,0.1980809420347213,0.188594788312912,293.19677734375,297.1499938964844,293.1499938964844,0.104876697063446,-1849.249267578125,304.15509033203125,0.8421112298965454,0.167010560631752,0.1175280287861824,293.2016906738281,297.1499938964844,293.1499938964844,0.1237368434667587,-2859.524169921875,304.1556701660156,0.8797497749328613,0.1909118592739105,0.1817270517349243,293.3660888671875,297.1499938964844,293.1499938964844,0.0045927008613944,-1712.0274658203125,297.36444091796875,0.5599368214607239,0.050000000745058,0.2285034954547882,291.1675109863281,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.167236328125,1.0,0.2050449699163437,0.9915742874145508,0.9915742874145508,1.0,1.0,-0.986137628555298,0.4238012135028839,0.5623363852500916,0.1841276139020919,0.0,0.0,0.3229272663593292,26.636362075805664,25.0,-3.3818979263305664,-7355.37158203125,99.10646057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56890869140625,306.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.185546875,18000.0,0.0,0.0,0.1641696393489837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234098732471466,0.2341032177209854,-4.479794370126911e-06,0.0,0.0001666113093961,0.0,0.0,9.972017288208008,0.0,0.0,0.0,0.2938328385353088,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648305788636207,-1643.9730224609375,304.1544494628906,0.7462230920791626,0.1151174828410148,0.1044764891266822,293.2206726074219,297.1499938964844,293.1499938964844,0.1283212900161743,-2943.959228515625,304.1571655273437,0.8887486457824707,0.1964616924524307,0.1870530396699905,293.1964416503906,297.1499938964844,293.1499938964844,0.1040120869874954,-1837.010986328125,304.1548156738281,0.840566873550415,0.1658952832221985,0.1167408898472786,293.20123291015625,297.1499938964844,293.1499938964844,0.1227584481239318,-2841.435302734375,304.1554260253906,0.8781020045280457,0.1896915435791015,0.1805631965398788,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317262411117,-1691.199951171875,297.2878723144531,0.5601409673690796,0.050000000745058,0.2284972071647644,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042889297008514,0.9914717674255372,0.9914717674255372,1.0,1.0,-0.9808737635612488,0.4212763607501983,0.5595974326133728,0.1833596527576446,0.0,0.0,0.3208830952644348,26.550493240356445,25.0,-1.993677020072937,-7303.01611328125,97.85800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,306.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.345703125,18000.0,0.0,0.0,0.1626682132482528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322581857442855,0.2322626560926437,-4.474922661756864e-06,0.0,0.0001650875492487,0.0,0.0,9.876116752624512,0.0,0.0,0.0,0.2934399843215942,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648305788636207,-1643.9730224609375,304.1544494628906,0.7462230920791626,0.1151174828410148,0.1044764891266822,293.2206726074219,297.1499938964844,293.1499938964844,0.1283212900161743,-2943.959228515625,304.1571655273437,0.8887486457824707,0.1964616924524307,0.1870530396699905,293.1964416503906,297.1499938964844,293.1499938964844,0.1040120869874954,-1837.010986328125,304.1548156738281,0.840566873550415,0.1658952832221985,0.1167408898472786,293.20123291015625,297.1499938964844,293.1499938964844,0.1227584481239318,-2841.435302734375,304.1554260253906,0.8781020045280457,0.1896915435791015,0.1805631965398788,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317262411117,-1691.199951171875,297.2878723144531,0.5601409673690796,0.050000000745058,0.2284972071647644,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042889297008514,0.9914717674255372,0.9914717674255372,1.0,1.0,-0.9808737635612488,0.4212763607501983,0.5595974326133728,0.1833596527576446,0.0,0.0,0.3208830952644348,26.550493240356445,25.0,-1.993677020072937,-7303.01611328125,97.85800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,306.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.345703125,18000.0,0.0,0.0,0.1626682132482528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322581857442855,0.2322626560926437,-4.474922661756864e-06,0.0,0.0001650875492487,0.0,0.0,9.876116752624512,0.0,0.0,0.0,0.2934399843215942,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640700235962867,-1630.67919921875,304.1542358398437,0.7444736957550049,0.1141839101910591,0.1036282554268837,293.2196044921875,297.1499938964844,293.1499938964844,0.1270407736301422,-2920.436767578125,304.15692138671875,0.8865227103233337,0.1948842853307724,0.1855529397726059,293.1959533691406,297.1499938964844,293.1499938964844,0.1031747609376907,-1825.1273193359373,304.15460205078125,0.8390347361564636,0.1648178398609161,0.1159818693995475,293.20068359375,297.1499938964844,293.1499938964844,0.1218061968684196,-2823.78271484375,304.1552124023437,0.8764548897743225,0.1885073184967041,0.179435595870018,293.36651611328125,297.1499938964844,293.1499938964844,0.004471608903259,-1670.515869140625,297.2124328613281,0.5603048801422119,0.050000000745058,0.228492185473442,291.1654052734375,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035701721906662,0.991370439529419,0.991370439529419,1.0,1.0,-0.9757848978042604,0.418813556432724,0.5569713711738586,0.1826770305633545,0.0,0.0,0.3188828527927398,26.47454071044922,25.0,-1.1008961200714111,-7251.71728515625,96.67301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.970703125,18000.0,0.0,0.0,0.161287322640419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304788380861282,0.2304833084344864,-4.470343355933437e-06,0.0,0.0001636861270526,0.0,0.0,9.78399658203125,0.0,0.0,0.0,0.2930642068386078,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640700235962867,-1630.67919921875,304.1542358398437,0.7444736957550049,0.1141839101910591,0.1036282554268837,293.2196044921875,297.1499938964844,293.1499938964844,0.1270407736301422,-2920.436767578125,304.15692138671875,0.8865227103233337,0.1948842853307724,0.1855529397726059,293.1959533691406,297.1499938964844,293.1499938964844,0.1031747609376907,-1825.1273193359373,304.15460205078125,0.8390347361564636,0.1648178398609161,0.1159818693995475,293.20068359375,297.1499938964844,293.1499938964844,0.1218061968684196,-2823.78271484375,304.1552124023437,0.8764548897743225,0.1885073184967041,0.179435595870018,293.36651611328125,297.1499938964844,293.1499938964844,0.004471608903259,-1670.515869140625,297.2124328613281,0.5603048801422119,0.050000000745058,0.228492185473442,291.1654052734375,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035701721906662,0.991370439529419,0.991370439529419,1.0,1.0,-0.9757848978042604,0.418813556432724,0.5569713711738586,0.1826770305633545,0.0,0.0,0.3188828527927398,26.47454071044922,25.0,-1.1008961200714111,-7251.71728515625,96.67301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.970703125,18000.0,0.0,0.0,0.161287322640419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304788380861282,0.2304833084344864,-4.470343355933437e-06,0.0,0.0001636861270526,0.0,0.0,9.78399658203125,0.0,0.0,0.0,0.2930642068386078,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633339434862136,-1617.8453369140625,304.154052734375,0.7427540421485901,0.113284096121788,0.1028117835521698,293.218505859375,297.1499938964844,293.1499938964844,0.1257896572351455,-2897.39306640625,304.1567077636719,0.8842927813529968,0.1933423578739166,0.184087723493576,293.19537353515625,297.1499938964844,293.1499938964844,0.1023613810539245,-1813.5570068359373,304.1544189453125,0.8375065326690674,0.1637713462114334,0.1152455732226371,293.2000427246094,297.1499938964844,293.1499938964844,0.1208775117993354,-2806.52783203125,304.155029296875,0.8748023509979248,0.1873529702425003,0.1783375889062881,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122114777565,-1649.9541015625,297.1378173828125,0.5604313611984253,0.050000000745058,0.2284883260726928,291.1650390625,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028837949037552,0.9912691116333008,0.9912691116333008,1.0,1.0,-0.9708402156829834,0.4163993597030639,0.5544408559799194,0.1820711195468902,0.0,0.0,0.3169072568416595,26.4075870513916,25.0,-0.5093783140182495,-7201.48681640625,95.54240417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.1600247770547866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287417650222778,0.2287462204694748,-4.465930942387786e-06,0.0,0.0001624048018129,0.0,0.0,9.69447898864746,0.0,0.0,0.0,0.2926995158195495,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633339434862136,-1617.8453369140625,304.154052734375,0.7427540421485901,0.113284096121788,0.1028117835521698,293.218505859375,297.1499938964844,293.1499938964844,0.1257896572351455,-2897.39306640625,304.1567077636719,0.8842927813529968,0.1933423578739166,0.184087723493576,293.19537353515625,297.1499938964844,293.1499938964844,0.1023613810539245,-1813.5570068359373,304.1544189453125,0.8375065326690674,0.1637713462114334,0.1152455732226371,293.2000427246094,297.1499938964844,293.1499938964844,0.1208775117993354,-2806.52783203125,304.155029296875,0.8748023509979248,0.1873529702425003,0.1783375889062881,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122114777565,-1649.9541015625,297.1378173828125,0.5604313611984253,0.050000000745058,0.2284883260726928,291.1650390625,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028837949037552,0.9912691116333008,0.9912691116333008,1.0,1.0,-0.9708402156829834,0.4163993597030639,0.5544408559799194,0.1820711195468902,0.0,0.0,0.3169072568416595,26.4075870513916,25.0,-0.5093783140182495,-7201.48681640625,95.54240417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.1600247770547866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287417650222778,0.2287462204694748,-4.465930942387786e-06,0.0,0.0001624048018129,0.0,0.0,9.69447898864746,0.0,0.0,0.0,0.2926995158195495,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629741847515106,-1611.584716796875,304.1539611816406,0.7419044971466064,0.1128456592559814,0.1024142652750015,293.21795654296875,297.1499938964844,293.1499938964844,0.1251743286848068,-2886.03759765625,304.1565856933594,0.8831773400306702,0.1925836503505706,0.1833670735359192,293.1950378417969,297.1499938964844,293.1499938964844,0.1019627600908279,-1807.877197265625,304.15435791015625,0.8367438316345215,0.1632585078477859,0.114885002374649,293.19970703125,297.1499938964844,293.1499938964844,0.1204212233424186,-2798.0361328125,304.1549377441406,0.8739747405052185,0.1867859661579132,0.1777985543012619,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827746994793,-1639.7196044921875,297.10076904296875,0.5604822039604187,0.050000000745058,0.2284867912530899,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025516480207443,0.9912184476852416,0.9912184476852416,1.0,1.0,-0.9684166312217712,0.4152083396911621,0.5532082915306091,0.1817949563264846,0.0,0.0,0.3159178793430328,26.37711524963379,25.0,-0.2961682379245758,-7176.6826171875,94.99546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.662109375,18000.0,0.0,0.0,0.1594364196062088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278793603181839,0.2278838157653808,-4.4637649807555135e-06,0.0,0.0001618076930753,0.0,0.0,9.650195121765137,0.0,0.0,0.0,0.2925193309783935,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626197680830955,-1605.4251708984375,304.1539001464844,0.7410611510276794,0.1124144196510315,0.1020234748721122,293.2174072265625,297.1499938964844,293.1499938964844,0.1245657429099083,-2874.793212890625,304.156494140625,0.8820613622665405,0.1918327212333679,0.18265400826931,293.1947326660156,297.1499938964844,293.1499938964844,0.1015693768858909,-1802.266357421875,304.1542663574219,0.8359816074371338,0.1627521514892578,0.1145291700959205,293.1993408203125,297.1499938964844,293.1499938964844,0.1199702620506286,-2789.635009765625,304.15484619140625,0.8731459379196167,0.1862253844738006,0.1772658377885818,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534920550882,-1629.5115966796875,297.0638732910156,0.5605249404907227,0.050000000745058,0.228485494852066,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022264301776886,0.9911774396896362,0.9911774396896362,1.0,1.0,-0.9660238027572632,0.414027601480484,0.5519961714744568,0.1815358996391296,0.0,0.0,0.3149252235889435,26.34858512878418,25.0,-0.1389501690864563,-7152.05859375,94.4601821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869689941406,305.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.623046875,18000.0,0.0,0.0,0.1588753312826156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270177602767944,0.2270222157239914,-4.46161357103847e-06,0.0,0.0001612382620805,0.0,0.0,9.606049537658691,0.0,0.0,0.0,0.2923398613929748,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.061925258487463,-1593.3787841796875,304.1537475585937,0.7393916249275208,0.1115711405873298,0.1012596637010574,293.2162780761719,297.1499938964844,293.1499938964844,0.1233673170208931,-2852.61181640625,304.1563415527344,0.8798299431800842,0.1903518736362457,0.1812482327222824,293.19403076171875,297.1499938964844,293.1499938964844,0.1007968783378601,-1791.2325439453125,304.1541442871094,0.834459125995636,0.1617567390203476,0.1138299256563186,293.1986389160156,297.1499938964844,293.1499938964844,0.1190830394625663,-2773.08349609375,304.1547241210937,0.871487021446228,0.1851214319467544,0.17621710896492,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953644879162,-1609.1728515625,296.99041748046875,0.5605899691581726,0.050000000745058,0.2284835577011108,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015940845012664,0.99109548330307,0.99109548330307,1.0,1.0,-0.9613195657730104,0.4116922318935394,0.5496273636817932,0.1810644716024398,0.0,0.0,0.3129292726516723,26.296527862548828,25.0,0.0470988526940345,-7103.24609375,93.42057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,305.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578231304883957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252952009439468,0.2252996563911438,-4.457339855434839e-06,0.0,0.0001601704134372,0.0,0.0,9.518057823181152,0.0,0.0,0.0,0.2919823825359344,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.061925258487463,-1593.3787841796875,304.1537475585937,0.7393916249275208,0.1115711405873298,0.1012596637010574,293.2162780761719,297.1499938964844,293.1499938964844,0.1233673170208931,-2852.61181640625,304.1563415527344,0.8798299431800842,0.1903518736362457,0.1812482327222824,293.19403076171875,297.1499938964844,293.1499938964844,0.1007968783378601,-1791.2325439453125,304.1541442871094,0.834459125995636,0.1617567390203476,0.1138299256563186,293.1986389160156,297.1499938964844,293.1499938964844,0.1190830394625663,-2773.08349609375,304.1547241210937,0.871487021446228,0.1851214319467544,0.17621710896492,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953644879162,-1609.1728515625,296.99041748046875,0.5605899691581726,0.050000000745058,0.2284835577011108,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015940845012664,0.99109548330307,0.99109548330307,1.0,1.0,-0.9613195657730104,0.4116922318935394,0.5496273636817932,0.1810644716024398,0.0,0.0,0.3129292726516723,26.296527862548828,25.0,0.0470988526940345,-7103.24609375,93.42057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,305.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578231304883957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252952009439468,0.2252996563911438,-4.457339855434839e-06,0.0,0.0001601704134372,0.0,0.0,9.518057823181152,0.0,0.0,0.0,0.2919823825359344,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612496025860309,-1581.69140625,304.15362548828125,0.7377474308013916,0.1107523888349533,0.1005185097455978,293.2151794433594,297.1499938964844,293.1499938964844,0.1221939697861671,-2830.846923828125,304.1561889648437,0.8776049613952637,0.1888980865478515,0.1798685938119888,293.1933288574219,297.1499938964844,293.1499938964844,0.100043348968029,-1780.450927734375,304.1540222167969,0.8329430222511292,0.1607834100723266,0.113146536052227,293.1978759765625,297.1499938964844,293.1499938964844,0.1182156428694725,-2756.873779296875,304.15460205078125,0.8698316216468811,0.1840396225452423,0.1751898378133773,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378311045467,-1588.951171875,296.9173889160156,0.5606325268745422,0.050000000745058,0.2284823209047317,291.1650085449219,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009843289852142,0.991013526916504,0.991013526916504,1.0,1.0,-0.9567195773124696,0.4093908071517944,0.547328770160675,0.1806508302688598,0.0,0.0,0.310927152633667,26.250219345092773,25.0,0.0346592925488948,-7054.7890625,92.41927337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4392395019531,305.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.505859375,18000.0,0.0,0.0,0.1568521559238433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235766351222992,0.2235810905694961,-4.453101610124577e-06,0.0,0.0001591849868418,0.0,0.0,9.430599212646484,0.0,0.0,0.0,0.2916273772716522,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612496025860309,-1581.69140625,304.15362548828125,0.7377474308013916,0.1107523888349533,0.1005185097455978,293.2151794433594,297.1499938964844,293.1499938964844,0.1221939697861671,-2830.846923828125,304.1561889648437,0.8776049613952637,0.1888980865478515,0.1798685938119888,293.1933288574219,297.1499938964844,293.1499938964844,0.100043348968029,-1780.450927734375,304.1540222167969,0.8329430222511292,0.1607834100723266,0.113146536052227,293.1978759765625,297.1499938964844,293.1499938964844,0.1182156428694725,-2756.873779296875,304.15460205078125,0.8698316216468811,0.1840396225452423,0.1751898378133773,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378311045467,-1588.951171875,296.9173889160156,0.5606325268745422,0.050000000745058,0.2284823209047317,291.1650085449219,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009843289852142,0.991013526916504,0.991013526916504,1.0,1.0,-0.9567195773124696,0.4093908071517944,0.547328770160675,0.1806508302688598,0.0,0.0,0.310927152633667,26.250219345092773,25.0,0.0346592925488948,-7054.7890625,92.41927337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4392395019531,305.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.505859375,18000.0,0.0,0.0,0.1568521559238433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235766351222992,0.2235810905694961,-4.453101610124577e-06,0.0,0.0001591849868418,0.0,0.0,9.430599212646484,0.0,0.0,0.0,0.2916273772716522,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.060591422021389,-1570.337158203125,304.15350341796875,0.736128032207489,0.1099562793970108,0.0997982025146484,293.2140808105469,297.1499938964844,293.1499938964844,0.1210442185401916,-2809.4736328125,304.1560363769531,0.8753894567489624,0.1874694973230362,0.1785132586956024,293.192626953125,297.1499938964844,293.1499938964844,0.0993074998259544,-1769.90478515625,304.1539001464844,0.8314346671104431,0.1598305255174636,0.1124777719378471,293.1971435546875,297.1499938964844,293.1499938964844,0.1173669025301933,-2740.98681640625,304.15447998046875,0.8681827187538147,0.1829785108566284,0.1741825342178344,293.3642578125,297.1499938964844,293.1499938964844,0.0041808816604316,-1568.8487548828125,296.8447265625,0.5606561303138733,0.050000000745058,0.2284816801548004,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.200394719839096,0.9909406304359436,0.9909406304359436,1.0,1.0,-0.9522160291671752,0.4071218073368072,0.5450942516326904,0.1802885979413986,0.0,0.0,0.3089282810688019,26.208850860595703,25.0,0.071760818362236,-7007.3515625,91.45277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186706542969,305.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.396484375,18000.0,0.0,0.0,0.155943214893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218732386827469,0.2218776792287826,-4.448918389243772e-06,0.0,0.0001582625409355,0.0,0.0,9.34422206878662,0.0,0.0,0.0,0.2912768423557281,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.060591422021389,-1570.337158203125,304.15350341796875,0.736128032207489,0.1099562793970108,0.0997982025146484,293.2140808105469,297.1499938964844,293.1499938964844,0.1210442185401916,-2809.4736328125,304.1560363769531,0.8753894567489624,0.1874694973230362,0.1785132586956024,293.192626953125,297.1499938964844,293.1499938964844,0.0993074998259544,-1769.90478515625,304.1539001464844,0.8314346671104431,0.1598305255174636,0.1124777719378471,293.1971435546875,297.1499938964844,293.1499938964844,0.1173669025301933,-2740.98681640625,304.15447998046875,0.8681827187538147,0.1829785108566284,0.1741825342178344,293.3642578125,297.1499938964844,293.1499938964844,0.0041808816604316,-1568.8487548828125,296.8447265625,0.5606561303138733,0.050000000745058,0.2284816801548004,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.200394719839096,0.9909406304359436,0.9909406304359436,1.0,1.0,-0.9522160291671752,0.4071218073368072,0.5450942516326904,0.1802885979413986,0.0,0.0,0.3089282810688019,26.208850860595703,25.0,0.071760818362236,-7007.3515625,91.45277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186706542969,305.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.396484375,18000.0,0.0,0.0,0.155943214893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218732386827469,0.2218776792287826,-4.448918389243772e-06,0.0,0.0001582625409355,0.0,0.0,9.34422206878662,0.0,0.0,0.0,0.2912768423557281,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599482804536819,-1559.26904296875,304.1534118652344,0.7345335483551025,0.1091813892126083,0.0990973711013794,293.2130126953125,297.1499938964844,293.1499938964844,0.1199144721031189,-2788.424072265625,304.1559143066406,0.8731867671012878,0.1860646456480026,0.1771807670593261,293.19189453125,297.1499938964844,293.1499938964844,0.0985863879323005,-1759.5516357421875,304.15380859375,0.829935610294342,0.1588969081640243,0.1118227168917656,293.1963806152344,297.1499938964844,293.1499938964844,0.1165336519479751,-2725.3603515625,304.15435791015625,0.8665433526039124,0.1819369345903396,0.1731940507888794,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243815794587,-1548.81103515625,296.7724914550781,0.5606642365455627,0.050000000745058,0.2284815013408661,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998233497142791,0.9908676743507384,0.9908676743507384,1.0,1.0,-0.9478029012680054,0.4048843085765838,0.5429186224937439,0.1799708157777786,0.0,0.0,0.3068943321704864,26.17166519165039,25.0,0.2692724466323852,-6960.8125,90.51807403564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012451171875,305.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550792753696441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201633155345916,0.2201677560806274,-4.444776095624548e-06,0.0,0.0001573857589391,0.0,0.0,9.257896423339844,0.0,0.0,0.0,0.2909269630908966,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599482804536819,-1559.26904296875,304.1534118652344,0.7345335483551025,0.1091813892126083,0.0990973711013794,293.2130126953125,297.1499938964844,293.1499938964844,0.1199144721031189,-2788.424072265625,304.1559143066406,0.8731867671012878,0.1860646456480026,0.1771807670593261,293.19189453125,297.1499938964844,293.1499938964844,0.0985863879323005,-1759.5516357421875,304.15380859375,0.829935610294342,0.1588969081640243,0.1118227168917656,293.1963806152344,297.1499938964844,293.1499938964844,0.1165336519479751,-2725.3603515625,304.15435791015625,0.8665433526039124,0.1819369345903396,0.1731940507888794,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243815794587,-1548.81103515625,296.7724914550781,0.5606642365455627,0.050000000745058,0.2284815013408661,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998233497142791,0.9908676743507384,0.9908676743507384,1.0,1.0,-0.9478029012680054,0.4048843085765838,0.5429186224937439,0.1799708157777786,0.0,0.0,0.3068943321704864,26.17166519165039,25.0,0.2692724466323852,-6960.8125,90.51807403564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012451171875,305.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550792753696441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201633155345916,0.2201677560806274,-4.444776095624548e-06,0.0,0.0001573857589391,0.0,0.0,9.257896423339844,0.0,0.0,0.0,0.2909269630908966,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596322454512119,-1553.8402099609375,304.15338134765625,0.7337456941604614,0.1088015958666801,0.0987539589405059,293.21246337890625,297.1499938964844,293.1499938964844,0.119357019662857,-2778.02001953125,304.1558532714844,0.8720911741256714,0.1853707879781723,0.1765227615833282,293.1915588378906,297.1499938964844,293.1499938964844,0.0982312783598899,-1754.447265625,304.1537475585937,0.8291900753974915,0.1584370732307434,0.1115001514554023,293.1960144042969,297.1499938964844,293.1499938964844,0.1161228269338607,-2717.6455078125,304.1543273925781,0.8657283186912537,0.1814232617616653,0.1727066338062286,293.3632507324219,297.1499938964844,293.1499938964844,0.0040963380597531,-1538.83251953125,296.736572265625,0.5606634020805359,0.050000000745058,0.2284815609455108,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8970947265625,293.36328125,291.16534423828125,1.0,0.1995440274477005,0.9908312559127808,0.9908312559127808,1.0,1.0,-0.9456290006637572,0.4037775099277496,0.5418514609336853,0.1798264235258102,0.0,0.0,0.3058586418628692,26.15442657470703,25.0,0.3475226759910583,-6937.78369140625,90.06188201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39385986328125,305.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546588689088821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192977666854858,0.2193022072315216,-4.442697900230996e-06,0.0,0.0001569590822327,0.0,0.0,9.214340209960938,0.0,0.0,0.0,0.290750652551651,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593197606503963,-1548.47900390625,304.1533203125,0.7329638004302979,0.1084265634417533,0.0984149500727653,293.2119445800781,297.1499938964844,293.1499938964844,0.1188043653964996,-2767.69482421875,304.1557922363281,0.8709995746612549,0.1846822798252105,0.1758699119091034,293.1911926269531,297.1499938964844,293.1499938964844,0.0978797003626823,-1749.390380859375,304.1537170410156,0.828447163105011,0.157981589436531,0.1111807003617286,293.1956481933594,297.1499938964844,293.1499938964844,0.1157158017158508,-2709.995849609375,304.1542663574219,0.8649163842201233,0.180914044380188,0.1722235232591629,293.3628845214844,297.1499938964844,293.1499938964844,0.0040684002451598,-1528.87109375,296.7007141113281,0.5606597065925598,0.050000000745058,0.228481724858284,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629455566406,291.1654968261719,1.0,0.1992686241865158,0.9908025860786438,0.9908025860786438,1.0,1.0,-0.9434755444526672,0.4026786684989929,0.5407968759536743,0.1796904951333999,0.0,0.0,0.3048106133937835,26.13800048828125,25.0,0.4095612466335296,-6914.91796875,89.61266326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,305.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542430967092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184252887964248,0.2184297293424606,-4.440611064637778e-06,0.0,0.0001565371348988,0.0,0.0,9.17051887512207,0.0,0.0,0.0,0.2905733585357666,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.058704849332571,-1537.948486328125,304.1532287597656,0.7314162850379944,0.1076900884509086,0.0977493077516555,293.2109375,297.1499938964844,293.1499938964844,0.1177128031849861,-2747.268798828125,304.1556701660156,0.868827760219574,0.1833204627037048,0.1745788007974624,293.1904602050781,297.1499938964844,293.1499938964844,0.0971866101026535,-1739.412109375,304.15362548828125,0.8269683718681335,0.1570831537246704,0.1105506494641304,293.19488525390625,297.1499938964844,293.1499938964844,0.1149126663804054,-2694.88330078125,304.1542053222656,0.8633018732070923,0.1799083650112152,0.1712695062160492,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128687396645,-1509.0123291015625,296.6292724609375,0.5606440901756287,0.050000000745058,0.2284822762012481,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987286508083343,0.9907453656196594,0.9907453656196594,1.0,1.0,-0.9392265677452089,0.4005040228366852,0.5387225151062012,0.1794395893812179,0.0,0.0,0.3026761710643768,26.10736656188965,25.0,0.4906001985073089,-6869.63671875,88.7338638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771667480469,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59765625,18000.0,0.0,0.0,0.1534180045127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166590094566345,0.2166634500026703,-4.436409653862938e-06,0.0,0.0001556997740408,0.0,0.0,9.082063674926758,0.0,0.0,0.0,0.2902157306671142,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.058704849332571,-1537.948486328125,304.1532287597656,0.7314162850379944,0.1076900884509086,0.0977493077516555,293.2109375,297.1499938964844,293.1499938964844,0.1177128031849861,-2747.268798828125,304.1556701660156,0.868827760219574,0.1833204627037048,0.1745788007974624,293.1904602050781,297.1499938964844,293.1499938964844,0.0971866101026535,-1739.412109375,304.15362548828125,0.8269683718681335,0.1570831537246704,0.1105506494641304,293.19488525390625,297.1499938964844,293.1499938964844,0.1149126663804054,-2694.88330078125,304.1542053222656,0.8633018732070923,0.1799083650112152,0.1712695062160492,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128687396645,-1509.0123291015625,296.6292724609375,0.5606440901756287,0.050000000745058,0.2284822762012481,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987286508083343,0.9907453656196594,0.9907453656196594,1.0,1.0,-0.9392265677452089,0.4005040228366852,0.5387225151062012,0.1794395893812179,0.0,0.0,0.3026761710643768,26.10736656188965,25.0,0.4906001985073089,-6869.63671875,88.7338638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771667480469,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59765625,18000.0,0.0,0.0,0.1534180045127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166590094566345,0.2166634500026703,-4.436409653862938e-06,0.0,0.0001556997740408,0.0,0.0,9.082063674926758,0.0,0.0,0.0,0.2902157306671142,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581031963229179,-1527.670654296875,304.1531677246094,0.7298904061317444,0.1069710999727249,0.0970996618270874,293.2099304199219,297.1499938964844,293.1499938964844,0.1166393160820007,-2727.1396484375,304.15557861328125,0.8666731119155884,0.181978166103363,0.1733064353466034,293.18975830078125,297.1499938964844,293.1499938964844,0.0965068489313125,-1729.6153564453125,304.153564453125,0.8254998326301575,0.1562009006738662,0.109932079911232,293.19415283203125,297.1499938964844,293.1499938964844,0.1141240894794464,-2680.021484375,304.15411376953125,0.8617017269134521,0.1789192259311676,0.1703313738107681,293.3613586425781,297.1499938964844,293.1499938964844,0.0039578019641339,-1489.24658203125,296.55816650390625,0.5606194734573364,0.050000000745058,0.2284831255674362,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982023417949676,0.990688145160675,0.990688145160675,1.0,1.0,-0.9350525140762328,0.398361325263977,0.5366911292076111,0.1792102754116058,0.0,0.0,0.3004922568798065,26.07925605773925,25.0,0.5011933445930481,-6824.92724609375,87.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525913327932357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148647457361221,0.2148691862821579,-4.432169589563273e-06,0.0,0.0001548607979202,0.0,0.0,8.992549896240234,0.0,0.0,0.0,0.2898541092872619,4.0,0.0,1.0
