time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581031963229179,-1527.670654296875,304.1531677246094,0.7298904061317444,0.1069710999727249,0.0970996618270874,293.2099304199219,297.1499938964844,293.1499938964844,0.1166393160820007,-2727.1396484375,304.15557861328125,0.8666731119155884,0.181978166103363,0.1733064353466034,293.18975830078125,297.1499938964844,293.1499938964844,0.0965068489313125,-1729.6153564453125,304.153564453125,0.8254998326301575,0.1562009006738662,0.109932079911232,293.19415283203125,297.1499938964844,293.1499938964844,0.1141240894794464,-2680.021484375,304.15411376953125,0.8617017269134521,0.1789192259311676,0.1703313738107681,293.3613586425781,297.1499938964844,293.1499938964844,0.0039578019641339,-1489.24658203125,296.55816650390625,0.5606194734573364,0.050000000745058,0.2284831255674362,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982023417949676,0.990688145160675,0.990688145160675,1.0,1.0,-0.9350525140762328,0.398361325263977,0.5366911292076111,0.1792102754116058,0.0,0.0,0.3004922568798065,26.07925605773925,25.0,0.5011933445930481,-6824.92724609375,87.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525913327932357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148647457361221,0.2148691862821579,-4.432169589563273e-06,0.0,0.0001548607979202,0.0,0.0,8.992549896240234,0.0,0.0,0.0,0.2898541092872619,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575143247842788,-1517.6358642578125,304.1531066894531,0.7283840775489807,0.1062685623764991,0.0964650809764862,293.208984375,297.1499938964844,293.1499938964844,0.1155832633376121,-2707.2978515625,304.1554870605469,0.8645352721214294,0.1806540787220001,0.1720516234636306,293.1890869140625,297.1499938964844,293.1499938964844,0.0958400592207908,-1719.9971923828125,304.1534729003906,0.8240405321121216,0.1553340405225753,0.109324425458908,293.1934509277344,297.1499938964844,293.1499938964844,0.1133497953414917,-2665.4072265625,304.1540222167969,0.8601158857345581,0.1779458075761795,0.169408306479454,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031857158988,-1469.57568359375,296.48736572265625,0.5605865716934204,0.050000000745058,0.2284842282533645,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976885944604873,0.9906404614448548,0.9906404614448548,1.0,1.0,-0.9309490323066713,0.3962516188621521,0.534697413444519,0.1789946258068084,0.0,0.0,0.2982677221298218,26.053333282470703,25.0,0.4462070167064667,-6780.7958984375,87.04861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668518066406,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1517531871795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130492180585861,0.2130536437034607,-4.427902240422554e-06,0.0,0.0001540101948194,0.0,0.0,8.902313232421875,0.0,0.0,0.0,0.2894898355007171,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575143247842788,-1517.6358642578125,304.1531066894531,0.7283840775489807,0.1062685623764991,0.0964650809764862,293.208984375,297.1499938964844,293.1499938964844,0.1155832633376121,-2707.2978515625,304.1554870605469,0.8645352721214294,0.1806540787220001,0.1720516234636306,293.1890869140625,297.1499938964844,293.1499938964844,0.0958400592207908,-1719.9971923828125,304.1534729003906,0.8240405321121216,0.1553340405225753,0.109324425458908,293.1934509277344,297.1499938964844,293.1499938964844,0.1133497953414917,-2665.4072265625,304.1540222167969,0.8601158857345581,0.1779458075761795,0.169408306479454,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031857158988,-1469.57568359375,296.48736572265625,0.5605865716934204,0.050000000745058,0.2284842282533645,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976885944604873,0.9906404614448548,0.9906404614448548,1.0,1.0,-0.9309490323066713,0.3962516188621521,0.534697413444519,0.1789946258068084,0.0,0.0,0.2982677221298218,26.053333282470703,25.0,0.4462070167064667,-6780.7958984375,87.04861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668518066406,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1517531871795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130492180585861,0.2130536437034607,-4.427902240422554e-06,0.0,0.0001540101948194,0.0,0.0,8.902313232421875,0.0,0.0,0.0,0.2894898355007171,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569375790655612,-1507.8319091796875,304.15301513671875,0.7268941402435303,0.1055812537670135,0.095844529569149,293.20806884765625,297.1499938964844,293.1499938964844,0.1145437061786651,-2687.72802734375,304.1553955078125,0.8624128699302673,0.1793465763330459,0.1708129197359085,293.1883850097656,297.1499938964844,293.1499938964844,0.0951857641339302,-1710.5526123046875,304.1534118652344,0.8225885629653931,0.1544816941022873,0.1087270975112915,293.1927490234375,297.1499938964844,293.1499938964844,0.1125893667340278,-2651.03466796875,304.1539611816406,0.8585435152053833,0.1769871860742569,0.1684994846582412,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490197621285,-1450.0048828125,296.4168395996094,0.5605455040931702,0.050000000745058,0.228485569357872,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971864998340606,0.9905927777290344,0.9905927777290344,1.0,1.0,-0.9269115924835204,0.3941754996776581,0.53273606300354,0.1787841022014618,0.0,0.0,0.2960147559642792,26.029375076293945,25.0,0.3441181778907776,-6737.2666015625,86.23883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,305.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1508968770503997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112223654985427,0.2112267911434173,-4.4236280700715724e-06,0.0,0.00015314113989,0.0,0.0,8.811848640441895,0.0,0.0,0.0,0.2891248762607574,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569375790655612,-1507.8319091796875,304.15301513671875,0.7268941402435303,0.1055812537670135,0.095844529569149,293.20806884765625,297.1499938964844,293.1499938964844,0.1145437061786651,-2687.72802734375,304.1553955078125,0.8624128699302673,0.1793465763330459,0.1708129197359085,293.1883850097656,297.1499938964844,293.1499938964844,0.0951857641339302,-1710.5526123046875,304.1534118652344,0.8225885629653931,0.1544816941022873,0.1087270975112915,293.1927490234375,297.1499938964844,293.1499938964844,0.1125893667340278,-2651.03466796875,304.1539611816406,0.8585435152053833,0.1769871860742569,0.1684994846582412,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490197621285,-1450.0048828125,296.4168395996094,0.5605455040931702,0.050000000745058,0.228485569357872,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971864998340606,0.9905927777290344,0.9905927777290344,1.0,1.0,-0.9269115924835204,0.3941754996776581,0.53273606300354,0.1787841022014618,0.0,0.0,0.2960147559642792,26.029375076293945,25.0,0.3441181778907776,-6737.2666015625,86.23883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,305.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1508968770503997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112223654985427,0.2112267911434173,-4.4236280700715724e-06,0.0,0.00015314113989,0.0,0.0,8.811848640441895,0.0,0.0,0.0,0.2891248762607574,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566537380218505,-1503.0157470703125,304.1529846191406,0.7261547446250916,0.1052431911230087,0.0955394208431243,293.2076110839844,297.1499938964844,293.1499938964844,0.1140299886465072,-2678.04345703125,304.15533447265625,0.8613570928573608,0.1786987781524658,0.1701993942260742,293.1880798339844,297.1499938964844,293.1499938964844,0.0948633626103401,-1705.896728515625,304.15338134765625,0.8218650221824646,0.1540610045194625,0.1084323227405548,293.1924133300781,297.1499938964844,293.1499938964844,0.1122144311666488,-2643.940673828125,304.1539306640625,0.857762336730957,0.1765134483575821,0.1680504530668258,293.3593444824219,297.1499938964844,293.1499938964844,0.0038220901042222,-1440.2530517578125,296.3816833496094,0.5605218410491943,0.050000000745058,0.2284863442182541,291.1668701171875,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668701171875,1.0,0.1969397664070129,0.990568995475769,0.990568995475769,1.0,1.0,-0.9249173402786256,0.3931507766246795,0.5317665338516235,0.178678497672081,0.0,0.0,0.2948813736438751,26.018102645874023,25.0,0.2806313633918762,-6715.74365234375,85.84175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,305.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.74609375,18000.0,0.0,0.0,0.1504602432250976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103077918291092,0.2103122174739837,-4.421495759743266e-06,0.0,0.0001526980195194,0.0,0.0,8.766684532165527,0.0,0.0,0.0,0.2889427244663238,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563726872205734,-1498.252685546875,304.1529541015625,0.7254189252853394,0.1049084961414337,0.0952374562621116,293.2071533203125,297.1499938964844,293.1499938964844,0.1135226339101791,-2668.470458984375,304.1553039550781,0.8603109121322632,0.178062617778778,0.1695926338434219,293.187744140625,297.1499938964844,293.1499938964844,0.09454395622015,-1701.2830810546875,304.1533508300781,0.8211434483528137,0.1536436527967453,0.1081399768590927,293.19207763671875,297.1499938964844,293.1499938964844,0.1118428483605384,-2636.9052734375,304.15386962890625,0.8569851517677307,0.1760431230068206,0.1676047444343567,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952868733555,-1430.5330810546875,296.3465881347656,0.5604968667030334,0.050000000745058,0.2284871637821197,291.1669311523437,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.196695789694786,0.9905551075935364,0.9905551075935364,1.0,1.0,-0.9229419231414796,0.3921369314193725,0.5308049917221069,0.1785717606544494,0.0,0.0,0.2937467396259308,26.00716781616211,25.0,0.2067869156599044,-6694.40087890625,85.4500961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,305.7275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.1500176936388015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093949913978576,0.209399402141571,-4.419372089614626e-06,0.0,0.0001522488892078,0.0,0.0,8.72169017791748,0.0,0.0,0.0,0.2887612879276275,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558180548250675,-1488.871826171875,304.15289306640625,0.7240650653839111,0.1042481139302253,0.0946409255266189,293.2040405273437,297.1499938964844,293.1499938964844,0.1127207055687904,-2653.389892578125,304.15484619140625,0.8587895035743713,0.177235797047615,0.1686393469572067,293.1871032714844,297.1499938964844,293.1499938964844,0.0939137563109397,-1692.17919921875,304.1532897949219,0.8198308944702148,0.1528181135654449,0.1075610741972923,293.19140625,297.1499938964844,293.1499938964844,0.1111094132065773,-2623.00830078125,304.15380859375,0.855578601360321,0.1751114726066589,0.1667211502790451,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419935688376,-1411.1748046875,296.2765808105469,0.5605551600456238,0.050000000745058,0.2284854054450988,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962212175130844,0.9905274510383606,0.9905274510383606,1.0,1.0,-0.9193242192268372,0.3902703523635864,0.5290538668632507,0.1784015297889709,0.0,0.0,0.2915040552616119,25.970338821411133,25.0,-0.3570450842380523,-6653.1708984375,84.70994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.544921875,18000.0,0.0,0.0,0.1491179019212722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075888961553573,0.2075933068990707,-4.415166131366277e-06,0.0,0.0001513357128715,0.0,0.0,8.632869720458984,0.0,0.0,0.0,0.2884033620357513,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558180548250675,-1488.871826171875,304.15289306640625,0.7240650653839111,0.1042481139302253,0.0946409255266189,293.2040405273437,297.1499938964844,293.1499938964844,0.1127207055687904,-2653.389892578125,304.15484619140625,0.8587895035743713,0.177235797047615,0.1686393469572067,293.1871032714844,297.1499938964844,293.1499938964844,0.0939137563109397,-1692.17919921875,304.1532897949219,0.8198308944702148,0.1528181135654449,0.1075610741972923,293.19140625,297.1499938964844,293.1499938964844,0.1111094132065773,-2623.00830078125,304.15380859375,0.855578601360321,0.1751114726066589,0.1667211502790451,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419935688376,-1411.1748046875,296.2765808105469,0.5605551600456238,0.050000000745058,0.2284854054450988,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962212175130844,0.9905274510383606,0.9905274510383606,1.0,1.0,-0.9193242192268372,0.3902703523635864,0.5290538668632507,0.1784015297889709,0.0,0.0,0.2915040552616119,25.970338821411133,25.0,-0.3570450842380523,-6653.1708984375,84.70994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.544921875,18000.0,0.0,0.0,0.1491179019212722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075888961553573,0.2075933068990707,-4.415166131366277e-06,0.0,0.0001513357128715,0.0,0.0,8.632869720458984,0.0,0.0,0.0,0.2884033620357513,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552803091704845,-1479.813720703125,304.15283203125,0.7229694724082947,0.1036029756069183,0.0940555855631828,293.19830322265625,297.1499938964844,293.1499938964844,0.112456165254116,-2648.596923828125,304.1536560058594,0.8586523532867432,0.1770308464765548,0.1683321893215179,293.1864624023437,297.1499938964844,293.1499938964844,0.0933039337396621,-1683.38232421875,304.1531982421875,0.8188076019287109,0.1520082801580429,0.1069911047816276,293.1907653808594,297.1499938964844,293.1499938964844,0.1103984862565994,-2609.542236328125,304.1537170410156,0.8544890284538269,0.1741939485073089,0.1658485978841781,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895521916449,-1392.135986328125,296.2064819335937,0.5608556270599365,0.050000000745058,0.2284760773181915,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957810670137405,0.9904997944831848,0.9904997944831848,1.0,1.0,-0.9165104031562804,0.3887856006622314,0.5277248024940491,0.1783518195152282,0.0,0.0,0.2895137071609497,25.90091896057129,25.0,-1.9954545497894287,-6616.662109375,84.0738296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722229003906,305.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1482093036174774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059354484081268,0.2059398591518402,-4.411180270835757e-06,0.0,0.0001504136016592,0.0,0.0,8.551554679870605,0.0,0.0,0.0,0.2880748212337494,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552803091704845,-1479.813720703125,304.15283203125,0.7229694724082947,0.1036029756069183,0.0940555855631828,293.19830322265625,297.1499938964844,293.1499938964844,0.112456165254116,-2648.596923828125,304.1536560058594,0.8586523532867432,0.1770308464765548,0.1683321893215179,293.1864624023437,297.1499938964844,293.1499938964844,0.0933039337396621,-1683.38232421875,304.1531982421875,0.8188076019287109,0.1520082801580429,0.1069911047816276,293.1907653808594,297.1499938964844,293.1499938964844,0.1103984862565994,-2609.542236328125,304.1537170410156,0.8544890284538269,0.1741939485073089,0.1658485978841781,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895521916449,-1392.135986328125,296.2064819335937,0.5608556270599365,0.050000000745058,0.2284760773181915,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957810670137405,0.9904997944831848,0.9904997944831848,1.0,1.0,-0.9165104031562804,0.3887856006622314,0.5277248024940491,0.1783518195152282,0.0,0.0,0.2895137071609497,25.90091896057129,25.0,-1.9954545497894287,-6616.662109375,84.0738296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722229003906,305.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1482093036174774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059354484081268,0.2059398591518402,-4.411180270835757e-06,0.0,0.0001504136016592,0.0,0.0,8.551554679870605,0.0,0.0,0.0,0.2880748212337494,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547602251172065,-1471.0809326171875,304.1527404785156,0.7219425439834595,0.1029761508107185,0.0934861674904823,293.1922912597656,297.1499938964844,293.1499938964844,0.1124234795570373,-2648.19580078125,304.1524963378906,0.8590185642242432,0.1770260035991668,0.1682947278022766,293.185791015625,297.1499938964844,293.1499938964844,0.092713825404644,-1674.87548828125,304.1531066894531,0.8178538084030151,0.1512178480625152,0.1064341440796852,293.19012451171875,297.1499938964844,293.1499938964844,0.1097076088190078,-2596.4501953125,304.15362548828125,0.8534723520278931,0.1732932925224304,0.1649913489818573,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378500517457,-1373.346923828125,296.1366577148437,0.5611973404884338,0.050000000745058,0.2284654974937439,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.195377305150032,0.9904690384864808,0.9904690384864808,1.0,1.0,-0.914072036743164,0.3874873518943786,0.5265846848487854,0.1783374547958374,0.0,0.0,0.2878729403018951,25.827991485595703,25.0,-2.6722207069396973,-6585.3916015625,83.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473171263933181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045715153217315,0.2045759260654449,-4.4077746679249685e-06,0.0,0.0001495081523898,0.0,0.0,8.484441757202148,0.0,0.0,0.0,0.2878017723560333,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547602251172065,-1471.0809326171875,304.1527404785156,0.7219425439834595,0.1029761508107185,0.0934861674904823,293.1922912597656,297.1499938964844,293.1499938964844,0.1124234795570373,-2648.19580078125,304.1524963378906,0.8590185642242432,0.1770260035991668,0.1682947278022766,293.185791015625,297.1499938964844,293.1499938964844,0.092713825404644,-1674.87548828125,304.1531066894531,0.8178538084030151,0.1512178480625152,0.1064341440796852,293.19012451171875,297.1499938964844,293.1499938964844,0.1097076088190078,-2596.4501953125,304.15362548828125,0.8534723520278931,0.1732932925224304,0.1649913489818573,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378500517457,-1373.346923828125,296.1366577148437,0.5611973404884338,0.050000000745058,0.2284654974937439,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.195377305150032,0.9904690384864808,0.9904690384864808,1.0,1.0,-0.914072036743164,0.3874873518943786,0.5265846848487854,0.1783374547958374,0.0,0.0,0.2878729403018951,25.827991485595703,25.0,-2.6722207069396973,-6585.3916015625,83.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473171263933181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045715153217315,0.2045759260654449,-4.4077746679249685e-06,0.0,0.0001495081523898,0.0,0.0,8.484441757202148,0.0,0.0,0.0,0.2878017723560333,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542514733970165,-1462.5506591796875,304.1526794433594,0.7208932042121887,0.1023659035563469,0.092932604253292,293.1867980957031,297.1499938964844,293.1499938964844,0.1124522238969802,-2648.905029296875,304.1516418457031,0.8594439029693604,0.1770709007978439,0.1683292537927627,293.1851501464844,297.1499938964844,293.1499938964844,0.0921351239085197,-1666.526123046875,304.1530456542969,0.8168664574623108,0.1504455655813217,0.1058905497193336,293.189453125,297.1499938964844,293.1499938964844,0.109026975929737,-2583.52685546875,304.153564453125,0.8524176478385925,0.1724086552858352,0.164149984717369,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867406986653,-1354.7020263671875,296.0677185058594,0.5614895820617676,0.050000000745058,0.2284564673900604,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950052827596664,0.9904382228851318,0.9904382228851318,1.0,1.0,-0.911776065826416,0.3862710893154144,0.5255049467086792,0.1783085018396377,0.0,0.0,0.2864455878734588,25.76408195495605,25.0,-2.356322765350342,-6557.09228515625,82.97950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464672833681106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034127563238144,0.2034171521663665,-4.404939772939542e-06,0.0,0.0001486456749262,0.0,0.0,8.42766284942627,0.0,0.0,0.0,0.2875710427761078,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542514733970165,-1462.5506591796875,304.1526794433594,0.7208932042121887,0.1023659035563469,0.092932604253292,293.1867980957031,297.1499938964844,293.1499938964844,0.1124522238969802,-2648.905029296875,304.1516418457031,0.8594439029693604,0.1770709007978439,0.1683292537927627,293.1851501464844,297.1499938964844,293.1499938964844,0.0921351239085197,-1666.526123046875,304.1530456542969,0.8168664574623108,0.1504455655813217,0.1058905497193336,293.189453125,297.1499938964844,293.1499938964844,0.109026975929737,-2583.52685546875,304.153564453125,0.8524176478385925,0.1724086552858352,0.164149984717369,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867406986653,-1354.7020263671875,296.0677185058594,0.5614895820617676,0.050000000745058,0.2284564673900604,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950052827596664,0.9904382228851318,0.9904382228851318,1.0,1.0,-0.911776065826416,0.3862710893154144,0.5255049467086792,0.1783085018396377,0.0,0.0,0.2864455878734588,25.76408195495605,25.0,-2.356322765350342,-6557.09228515625,82.97950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464672833681106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034127563238144,0.2034171521663665,-4.404939772939542e-06,0.0,0.0001486456749262,0.0,0.0,8.42766284942627,0.0,0.0,0.0,0.2875710427761078,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540004931390285,-1458.3463134765625,304.15264892578125,0.7203505039215088,0.1020659953355789,0.0926609709858894,293.184326171875,297.1499938964844,293.1499938964844,0.1124703511595726,-2649.310791015625,304.1513061523437,0.8596308827400208,0.1770933121442794,0.1683506071567535,293.184814453125,297.1499938964844,293.1499938964844,0.0918492525815963,-1662.3988037109375,304.15301513671875,0.8163501620292664,0.1500653177499771,0.1056232005357742,293.18914794921875,297.1499938964844,293.1499938964844,0.1086898222565651,-2577.115234375,304.1535339355469,0.8518661856651306,0.1719716340303421,0.1637347191572189,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614105872809,-1345.434814453125,296.0335388183594,0.56160968542099,0.050000000745058,0.2284527719020843,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.194829523563385,0.9904228448867798,0.9904228448867798,1.0,1.0,-0.9106519818305968,0.3856809437274933,0.524971067905426,0.1782810539007187,0.0,0.0,0.2857889235019684,25.73637962341309,25.0,-2.089897394180298,-6543.5595703125,82.72843933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658752441406,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1460641771554947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028848826885223,0.2028892934322357,-4.403672392072622e-06,0.0,0.0001482365769334,0.0,0.0,8.401881217956543,0.0,0.0,0.0,0.2874665558338165,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537512637674808,-1454.1739501953125,304.1526184082031,0.7197930216789246,0.1017687916755676,0.0923920795321464,293.1820373535156,297.1499938964844,293.1499938964844,0.1124860867857933,-2649.659912109375,304.15106201171875,0.8597895503044128,0.1771105527877807,0.1683688759803772,293.1844787597656,297.1499938964844,293.1499938964844,0.0915652438998222,-1658.2967529296875,304.1529846191406,0.8158161044120789,0.1496881693601608,0.1053582802414894,293.1888427734375,297.1499938964844,293.1499938964844,0.1083544418215751,-2570.7314453125,304.15350341796875,0.851296603679657,0.1715375036001205,0.1633224636316299,293.3534240722656,297.1499938964844,293.1499938964844,0.003536160569638,-1336.1802978515625,295.9995422363281,0.5617113709449768,0.050000000745058,0.2284496575593948,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946593075990677,0.9904077053070068,0.9904077053070068,1.0,1.0,-0.909534752368927,0.385098934173584,0.524435818195343,0.1782424002885818,0.0,0.0,0.2851600050926208,25.711565017700195,25.0,-1.8078293800354004,-6530.30517578125,82.48361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1456765830516815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023826390504837,0.202387049794197,-4.402477316034492e-06,0.0,0.0001478432095609,0.0,0.0,8.37739372253418,0.0,0.0,0.0,0.2873674631118774,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532571077346801,-1445.908935546875,304.152587890625,0.7186321020126343,0.1011813282966613,0.0918613076210022,293.1780090332031,297.1499938964844,293.1499938964844,0.1124997660517692,-2649.991455078125,304.15069580078125,0.8600037693977356,0.1771164685487747,0.1683835536241531,293.1838684082031,297.1499938964844,293.1499938964844,0.0910019800066948,-1650.1571044921875,304.1529235839844,0.8146946430206299,0.1489419937133789,0.1048347130417823,293.188232421875,297.1499938964844,293.1499938964844,0.1076884195208549,-2558.035400390625,304.1534423828125,0.8501046895980835,0.1706768870353698,0.1625059247016906,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859620500355,-1317.7353515625,295.9320373535156,0.5618619918823242,0.050000000745058,0.2284450381994247,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943331062793731,0.9903774261474608,0.9903774261474608,1.0,1.0,-0.9073014855384828,0.383951872587204,0.5233495831489563,0.1781245172023773,0.0,0.0,0.2839652299880981,25.669891357421875,25.0,-1.277985453605652,-6504.3837890625,82.00788879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1449506133794784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014374881982803,0.2014418840408325,-4.400258603709517e-06,0.0,0.0001471064460929,0.0,0.0,8.331426620483398,0.0,0.0,0.0,0.2871817648410797,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532571077346801,-1445.908935546875,304.152587890625,0.7186321020126343,0.1011813282966613,0.0918613076210022,293.1780090332031,297.1499938964844,293.1499938964844,0.1124997660517692,-2649.991455078125,304.15069580078125,0.8600037693977356,0.1771164685487747,0.1683835536241531,293.1838684082031,297.1499938964844,293.1499938964844,0.0910019800066948,-1650.1571044921875,304.1529235839844,0.8146946430206299,0.1489419937133789,0.1048347130417823,293.188232421875,297.1499938964844,293.1499938964844,0.1076884195208549,-2558.035400390625,304.1534423828125,0.8501046895980835,0.1706768870353698,0.1625059247016906,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859620500355,-1317.7353515625,295.9320373535156,0.5618619918823242,0.050000000745058,0.2284450381994247,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943331062793731,0.9903774261474608,0.9903774261474608,1.0,1.0,-0.9073014855384828,0.383951872587204,0.5233495831489563,0.1781245172023773,0.0,0.0,0.2839652299880981,25.669891357421875,25.0,-1.277985453605652,-6504.3837890625,82.00788879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1449506133794784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014374881982803,0.2014418840408325,-4.400258603709517e-06,0.0,0.0001471064460929,0.0,0.0,8.331426620483398,0.0,0.0,0.0,0.2871817648410797,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527676939964294,-1437.7337646484375,304.15252685546875,0.7174023985862732,0.1006014943122863,0.0913384035229682,293.1748046875,297.1499938964844,293.1499938964844,0.1124724373221397,-2649.51171875,304.1505126953125,0.8600419163703918,0.1770637929439544,0.1683482229709625,293.1832580566406,297.1499938964844,293.1499938964844,0.090444192290306,-1642.0919189453125,304.15289306640625,0.8134949207305908,0.14820496737957,0.1043183431029319,293.1876525878906,297.1499938964844,293.1499938964844,0.1070281714200973,-2545.427001953125,304.15338134765625,0.8488379716873169,0.1698251366615295,0.1616987586021423,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361318685114,-1299.368896484375,295.8650817871094,0.5619394779205322,0.050000000745058,0.2284426987171173,291.15887451171875,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940225660800933,0.990347146987915,0.990347146987915,1.0,1.0,-0.905040204524994,0.3828157186508178,0.522224485874176,0.1779424101114273,0.0,0.0,0.2828304767608642,25.63884353637696,25.0,-0.8430478572845459,-6478.9873046875,81.54527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.140625,18000.0,0.0,0.0,0.1442943811416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005501836538314,0.2005545794963836,-4.398210876388475e-06,0.0,0.0001464404485886,0.0,0.0,8.288407325744629,0.0,0.0,0.0,0.2870083749294281,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527676939964294,-1437.7337646484375,304.15252685546875,0.7174023985862732,0.1006014943122863,0.0913384035229682,293.1748046875,297.1499938964844,293.1499938964844,0.1124724373221397,-2649.51171875,304.1505126953125,0.8600419163703918,0.1770637929439544,0.1683482229709625,293.1832580566406,297.1499938964844,293.1499938964844,0.090444192290306,-1642.0919189453125,304.15289306640625,0.8134949207305908,0.14820496737957,0.1043183431029319,293.1876525878906,297.1499938964844,293.1499938964844,0.1070281714200973,-2545.427001953125,304.15338134765625,0.8488379716873169,0.1698251366615295,0.1616987586021423,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361318685114,-1299.368896484375,295.8650817871094,0.5619394779205322,0.050000000745058,0.2284426987171173,291.15887451171875,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940225660800933,0.990347146987915,0.990347146987915,1.0,1.0,-0.905040204524994,0.3828157186508178,0.522224485874176,0.1779424101114273,0.0,0.0,0.2828304767608642,25.63884353637696,25.0,-0.8430478572845459,-6478.9873046875,81.54527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.140625,18000.0,0.0,0.0,0.1442943811416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005501836538314,0.2005545794963836,-4.398210876388475e-06,0.0,0.0001464404485886,0.0,0.0,8.288407325744629,0.0,0.0,0.0,0.2870083749294281,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522814206779003,-1429.6219482421875,304.1524963378906,0.7161004543304443,0.1000270321965217,0.0908211469650268,293.17236328125,297.1499938964844,293.1499938964844,0.1123896166682243,-2647.9541015625,304.1504821777344,0.8598800897598267,0.1769340336322784,0.1682455390691757,293.1827087402344,297.1499938964844,293.1499938964844,0.0898903831839561,-1634.0810546875,304.15283203125,0.8122155070304871,0.1474745720624923,0.1038072779774665,293.1871337890625,297.1499938964844,293.1499938964844,0.1063725724816322,-2532.8857421875,304.1533508300781,0.8474993109703064,0.1689800769090652,0.1608987599611282,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866087906062,-1281.06494140625,295.7985534667969,0.561948299407959,0.050000000745058,0.2284424602985382,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937223523855209,0.990320324897766,0.990320324897766,1.0,1.0,-0.902722418308258,0.3816796839237213,0.5210427641868591,0.1776853054761886,0.0,0.0,0.2817250192165375,25.61727333068848,25.0,-0.4983240664005279,-6453.8837890625,81.0887222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1437015384435653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996947973966598,0.199699193239212,-4.396265921968734e-06,0.0,0.0001458387996535,0.0,0.0,8.247052192687988,0.0,0.0,0.0,0.28684201836586,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522814206779003,-1429.6219482421875,304.1524963378906,0.7161004543304443,0.1000270321965217,0.0908211469650268,293.17236328125,297.1499938964844,293.1499938964844,0.1123896166682243,-2647.9541015625,304.1504821777344,0.8598800897598267,0.1769340336322784,0.1682455390691757,293.1827087402344,297.1499938964844,293.1499938964844,0.0898903831839561,-1634.0810546875,304.15283203125,0.8122155070304871,0.1474745720624923,0.1038072779774665,293.1871337890625,297.1499938964844,293.1499938964844,0.1063725724816322,-2532.8857421875,304.1533508300781,0.8474993109703064,0.1689800769090652,0.1608987599611282,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866087906062,-1281.06494140625,295.7985534667969,0.561948299407959,0.050000000745058,0.2284424602985382,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937223523855209,0.990320324897766,0.990320324897766,1.0,1.0,-0.902722418308258,0.3816796839237213,0.5210427641868591,0.1776853054761886,0.0,0.0,0.2817250192165375,25.61727333068848,25.0,-0.4983240664005279,-6453.8837890625,81.0887222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1437015384435653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996947973966598,0.199699193239212,-4.396265921968734e-06,0.0,0.0001458387996535,0.0,0.0,8.247052192687988,0.0,0.0,0.0,0.28684201836586,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517971664667129,-1421.5548095703125,304.1524658203125,0.7147215604782104,0.0994563996791839,0.0903080701828002,293.17071533203125,297.1499938964844,293.1499938964844,0.1122348606586456,-2645.010498046875,304.15057373046875,0.8594876527786255,0.1767061948776245,0.1680557578802108,293.1822204589844,297.1499938964844,293.1499938964844,0.0893394276499748,-1626.1094970703125,304.1528015136719,0.8108530640602112,0.1467490792274475,0.1033002361655235,293.1866455078125,297.1499938964844,293.1499938964844,0.1057207286357879,-2520.395751953125,304.1533203125,0.8460894823074341,0.168140172958374,0.1601043939590454,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373446203768,-1262.810546875,295.7323608398437,0.5618903040885925,0.050000000745058,0.2284443080425262,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.193428099155426,0.9902934432029724,0.9902934432029724,1.0,1.0,-0.9003191590309143,0.3805327415466308,0.5197864174842834,0.1773422509431839,0.0,0.0,0.2806250154972076,25.604475021362305,25.0,-0.2096031159162521,-6428.9169921875,80.63192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,305.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9140625,18000.0,0.0,0.0,0.1431637853384018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988521516323089,0.1988565474748611,-4.394375537231099e-06,0.0,0.0001452930300729,0.0,0.0,8.206419944763184,0.0,0.0,0.0,0.2866788506507873,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517971664667129,-1421.5548095703125,304.1524658203125,0.7147215604782104,0.0994563996791839,0.0903080701828002,293.17071533203125,297.1499938964844,293.1499938964844,0.1122348606586456,-2645.010498046875,304.15057373046875,0.8594876527786255,0.1767061948776245,0.1680557578802108,293.1822204589844,297.1499938964844,293.1499938964844,0.0893394276499748,-1626.1094970703125,304.1528015136719,0.8108530640602112,0.1467490792274475,0.1033002361655235,293.1866455078125,297.1499938964844,293.1499938964844,0.1057207286357879,-2520.395751953125,304.1533203125,0.8460894823074341,0.168140172958374,0.1601043939590454,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373446203768,-1262.810546875,295.7323608398437,0.5618903040885925,0.050000000745058,0.2284443080425262,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.193428099155426,0.9902934432029724,0.9902934432029724,1.0,1.0,-0.9003191590309143,0.3805327415466308,0.5197864174842834,0.1773422509431839,0.0,0.0,0.2806250154972076,25.604475021362305,25.0,-0.2096031159162521,-6428.9169921875,80.63192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,305.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9140625,18000.0,0.0,0.0,0.1431637853384018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988521516323089,0.1988565474748611,-4.394375537231099e-06,0.0,0.0001452930300729,0.0,0.0,8.206419944763184,0.0,0.0,0.0,0.2866788506507873,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515554845333099,-1417.53271484375,304.1524658203125,0.7140023112297058,0.0991721302270889,0.0900527089834213,293.170166015625,297.1499938964844,293.1499938964844,0.112126886844635,-2642.950927734375,304.1506652832031,0.8591991662979126,0.1765506863594055,0.1679238528013229,293.1819763183594,297.1499938964844,293.1499938964844,0.0890646949410438,-1622.1337890625,304.1528015136719,0.8101403117179871,0.1463877111673355,0.1030478626489639,293.1864013671875,297.1499938964844,293.1499938964844,0.1053959280252456,-2514.16455078125,304.1533203125,0.8453589081764221,0.1677217334508896,0.1597088873386383,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128103241324,-1253.7032470703125,295.69940185546875,0.5618374347686768,0.050000000745058,0.2284459620714187,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877990722656,293.3481750488281,291.1583251953125,1.0,0.1932819783687591,0.990280032157898,0.990280032157898,1.0,1.0,-0.8990787863731384,0.3799528181552887,0.5191259980201721,0.1771355867385864,0.0,0.0,0.2800706028938293,25.601078033447266,25.0,-0.0792874842882156,-6416.4423828125,80.40180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058166503906,305.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.1429118365049362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984305083751678,0.19843490421772,-4.393438757688273e-06,0.0,0.0001450373529223,0.0,0.0,8.186126708984375,0.0,0.0,0.0,0.2865974307060241,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513139925897121,-1413.516357421875,304.1524658203125,0.7132615447044373,0.0988883674144744,0.0897979885339737,293.1698303222656,297.1499938964844,293.1499938964844,0.1119948327541351,-2640.429443359375,304.1507873535156,0.858841061592102,0.1763626933097839,0.1677627861499786,293.1817626953125,297.1499938964844,293.1499938964844,0.0887903347611427,-1618.1634521484375,304.1528015136719,0.8094049096107483,0.1460270285606384,0.1027961447834968,293.1861877441406,297.1499938964844,293.1499938964844,0.1050717830657959,-2507.941162109375,304.1532897949219,0.8446105122566223,0.1673041135072708,0.1593143492937088,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883186358958,-1244.6015625,295.6664733886719,0.5617680549621582,0.050000000745058,0.2284481227397918,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.15838623046875,1.0,0.1931359320878982,0.990270495414734,0.990270495414734,1.0,1.0,-0.8978067636489868,0.3793663084506988,0.5184404253959656,0.1769036650657653,0.0,0.0,0.2795097827911377,25.599708557128903,25.0,0.0439251214265823,-6403.94482421875,80.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,305.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.1426696181297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980059444904327,0.1980103403329849,-4.392501523398096e-06,0.0,0.0001447915274184,0.0,0.0,8.165719985961914,0.0,0.0,0.0,0.2865156531333923,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508310869336128,-1405.4931640625,304.1524353027344,0.7117114663124084,0.0983219221234321,0.089289978146553,293.16973876953125,297.1499938964844,293.1499938964844,0.1116494834423065,-2633.830322265625,304.1510925292969,0.8578982949256897,0.1758788675069809,0.1673423945903778,293.18133544921875,297.1499938964844,293.1499938964844,0.0882422029972076,-1610.23046875,304.1527709960937,0.807863175868988,0.1453072279691696,0.1022941693663597,293.1857604980469,297.1499938964844,293.1499938964844,0.1044249907135963,-2495.508056640625,304.1532897949219,0.843059778213501,0.166470855474472,0.1585276573896408,293.3465881347656,297.1499938964844,293.1499938964844,0.003239479381591,-1226.4217529296875,295.6008605957031,0.5615800023078918,0.050000000745058,0.2284539937973022,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928421109914779,0.990251362323761,0.990251362323761,1.0,1.0,-0.8951529264450073,0.3781679570674896,0.5169849991798401,0.1763580739498138,0.0,0.0,0.278357446193695,25.602861404418945,25.0,0.2825306951999664,-6378.7880859375,79.69577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,305.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422083526849746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971397995948791,0.1971441954374313,-4.390607045934303e-06,0.0,0.0001443233923055,0.0,0.0,8.124163627624512,0.0,0.0,0.0,0.2863493263721466,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508310869336128,-1405.4931640625,304.1524353027344,0.7117114663124084,0.0983219221234321,0.089289978146553,293.16973876953125,297.1499938964844,293.1499938964844,0.1116494834423065,-2633.830322265625,304.1510925292969,0.8578982949256897,0.1758788675069809,0.1673423945903778,293.18133544921875,297.1499938964844,293.1499938964844,0.0882422029972076,-1610.23046875,304.1527709960937,0.807863175868988,0.1453072279691696,0.1022941693663597,293.1857604980469,297.1499938964844,293.1499938964844,0.1044249907135963,-2495.508056640625,304.1532897949219,0.843059778213501,0.166470855474472,0.1585276573896408,293.3465881347656,297.1499938964844,293.1499938964844,0.003239479381591,-1226.4217529296875,295.6008605957031,0.5615800023078918,0.050000000745058,0.2284539937973022,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928421109914779,0.990251362323761,0.990251362323761,1.0,1.0,-0.8951529264450073,0.3781679570674896,0.5169849991798401,0.1763580739498138,0.0,0.0,0.278357446193695,25.602861404418945,25.0,0.2825306951999664,-6378.7880859375,79.69577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,305.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422083526849746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971397995948791,0.1971441954374313,-4.390607045934303e-06,0.0,0.0001443233923055,0.0,0.0,8.124163627624512,0.0,0.0,0.0,0.2863493263721466,4.0,0.0,1.0
