time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503477528691291,-1397.473388671875,304.1524353027344,0.710064709186554,0.0977561920881271,0.0887832045555114,293.17047119140625,297.1499938964844,293.1499938964844,0.1111841946840286,-2624.932861328125,304.1515197753906,0.856632649898529,0.1752358525991439,0.1667768061161041,293.18096923828125,297.1499938964844,293.1499938964844,0.087694227695465,-1602.2998046875,304.1527709960937,0.8062229156494141,0.1445885896682739,0.101793497800827,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796586751937,-2483.08349609375,304.1532592773437,0.8414384722709656,0.1656394004821777,0.1577433198690414,293.345703125,297.1499938964844,293.1499938964844,0.0031908045057207,-1208.2657470703125,295.5354309082031,0.5613277554512024,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925431340932846,0.990232229232788,0.990232229232788,1.0,1.0,-0.8923331499099731,0.3769286572933197,0.515404462814331,0.1756954044103622,0.0,0.0,0.277147889137268,25.61338996887207,25.0,0.4979734718799591,-6353.26171875,79.2055892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,305.5416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417667120695114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962382495403289,0.1962426304817199,-4.3886570892937016e-06,0.0,0.0001438751933164,0.0,0.0,8.081014633178711,0.0,0.0,0.0,0.286176860332489,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503477528691291,-1397.473388671875,304.1524353027344,0.710064709186554,0.0977561920881271,0.0887832045555114,293.17047119140625,297.1499938964844,293.1499938964844,0.1111841946840286,-2624.932861328125,304.1515197753906,0.856632649898529,0.1752358525991439,0.1667768061161041,293.18096923828125,297.1499938964844,293.1499938964844,0.087694227695465,-1602.2998046875,304.1527709960937,0.8062229156494141,0.1445885896682739,0.101793497800827,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796586751937,-2483.08349609375,304.1532592773437,0.8414384722709656,0.1656394004821777,0.1577433198690414,293.345703125,297.1499938964844,293.1499938964844,0.0031908045057207,-1208.2657470703125,295.5354309082031,0.5613277554512024,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925431340932846,0.990232229232788,0.990232229232788,1.0,1.0,-0.8923331499099731,0.3769286572933197,0.515404462814331,0.1756954044103622,0.0,0.0,0.277147889137268,25.61338996887207,25.0,0.4979734718799591,-6353.26171875,79.2055892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,305.5416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417667120695114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962382495403289,0.1962426304817199,-4.3886570892937016e-06,0.0,0.0001438751933164,0.0,0.0,8.081014633178711,0.0,0.0,0.0,0.286176860332489,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498639456927776,-1389.457763671875,304.1524353027344,0.7083039879798889,0.0971904620528221,0.0882770344614982,293.1720275878906,297.1499938964844,293.1499938964844,0.1105784252285957,-2613.341796875,304.1520080566406,0.8549922704696655,0.1743977963924408,0.1660395115613937,293.1806335449219,297.1499938964844,293.1499938964844,0.0871464535593986,-1594.3736572265625,304.1527404785156,0.804472804069519,0.1438702493906021,0.1012935042381286,293.1850891113281,297.1499938964844,293.1499938964844,0.1031360477209091,-2470.674072265625,304.1532592773437,0.839737594127655,0.1648089587688446,0.1569605618715286,293.34490966796875,297.1499938964844,293.1499938964844,0.003142231144011,-1190.1165771484375,295.4701232910156,0.5610039234161377,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.192235380411148,0.9902228116989136,0.9902228116989136,1.0,1.0,-0.8893133997917175,0.3756499886512756,0.5136633515357971,0.1748680919408798,0.0,0.0,0.2758762240409851,25.631460189819336,25.0,0.5191684365272522,-6327.43017578125,78.69349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,305.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1413311213254928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952930092811584,0.1952973902225494,-4.386625278129941e-06,0.0,0.0001434331206837,0.0,0.0,8.035867691040039,0.0,0.0,0.0,0.2859966158866882,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498639456927776,-1389.457763671875,304.1524353027344,0.7083039879798889,0.0971904620528221,0.0882770344614982,293.1720275878906,297.1499938964844,293.1499938964844,0.1105784252285957,-2613.341796875,304.1520080566406,0.8549922704696655,0.1743977963924408,0.1660395115613937,293.1806335449219,297.1499938964844,293.1499938964844,0.0871464535593986,-1594.3736572265625,304.1527404785156,0.804472804069519,0.1438702493906021,0.1012935042381286,293.1850891113281,297.1499938964844,293.1499938964844,0.1031360477209091,-2470.674072265625,304.1532592773437,0.839737594127655,0.1648089587688446,0.1569605618715286,293.34490966796875,297.1499938964844,293.1499938964844,0.003142231144011,-1190.1165771484375,295.4701232910156,0.5610039234161377,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.192235380411148,0.9902228116989136,0.9902228116989136,1.0,1.0,-0.8893133997917175,0.3756499886512756,0.5136633515357971,0.1748680919408798,0.0,0.0,0.2758762240409851,25.631460189819336,25.0,0.5191684365272522,-6327.43017578125,78.69349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,305.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1413311213254928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952930092811584,0.1952973902225494,-4.386625278129941e-06,0.0,0.0001434331206837,0.0,0.0,8.035867691040039,0.0,0.0,0.0,0.2859966158866882,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493805892765522,-1381.4644775390625,304.1524353027344,0.7064193487167358,0.0966238901019096,0.0877708941698074,293.1747131347656,297.1499938964844,293.1499938964844,0.1097859069705009,-2598.164794921875,304.1526794433594,0.8528563380241394,0.1732976585626602,0.165070042014122,293.18035888671875,297.1499938964844,293.1499938964844,0.0866003707051277,-1586.4775390625,304.1527404785156,0.8026071190834045,0.143151506781578,0.1007938310503959,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960801005363,-2458.32177734375,304.1532287597656,0.837936520576477,0.1639789938926696,0.1561789959669113,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938871204853,-1172.035400390625,295.4047241210937,0.5605906844139099,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919143497943878,0.9902133345603944,0.9902133345603944,1.0,1.0,-0.8860202431678772,0.3743112087249756,0.5117089748382568,0.1738305836915969,0.0,0.0,0.2745859026908874,25.65884017944336,25.0,0.3150852024555206,-6301.66845703125,78.14956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.140890285372734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943278014659881,0.1943321824073791,-4.384529802337056e-06,0.0,0.00014298572205,0.0,0.0,7.989806175231934,0.0,0.0,0.0,0.2858126163482666,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493805892765522,-1381.4644775390625,304.1524353027344,0.7064193487167358,0.0966238901019096,0.0877708941698074,293.1747131347656,297.1499938964844,293.1499938964844,0.1097859069705009,-2598.164794921875,304.1526794433594,0.8528563380241394,0.1732976585626602,0.165070042014122,293.18035888671875,297.1499938964844,293.1499938964844,0.0866003707051277,-1586.4775390625,304.1527404785156,0.8026071190834045,0.143151506781578,0.1007938310503959,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960801005363,-2458.32177734375,304.1532287597656,0.837936520576477,0.1639789938926696,0.1561789959669113,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938871204853,-1172.035400390625,295.4047241210937,0.5605906844139099,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919143497943878,0.9902133345603944,0.9902133345603944,1.0,1.0,-0.8860202431678772,0.3743112087249756,0.5117089748382568,0.1738305836915969,0.0,0.0,0.2745859026908874,25.65884017944336,25.0,0.3150852024555206,-6301.66845703125,78.14956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.140890285372734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943278014659881,0.1943321824073791,-4.384529802337056e-06,0.0,0.00014298572205,0.0,0.0,7.989806175231934,0.0,0.0,0.0,0.2858126163482666,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491385422646999,-1377.466552734375,304.1524353027344,0.7054322957992554,0.096339963376522,0.0875175595283508,293.1764831542969,297.1499938964844,293.1499938964844,0.109304055571556,-2588.928955078125,304.1530456542969,0.8515685200691223,0.1726341843605041,0.164479598402977,293.18023681640625,297.1499938964844,293.1499938964844,0.0863273590803146,-1582.53125,304.1527404785156,0.8016272783279419,0.1427916586399078,0.1005439013242721,293.1846618652344,297.1499938964844,293.1499938964844,0.1021768748760223,-2452.15478515625,304.1532287597656,0.8369945287704468,0.1635639369487762,0.1557884514331817,293.3439025878906,297.1499938964844,293.1499938964844,0.0030697011388838,-1162.98095703125,295.3720092773437,0.5603472590446472,0.050000000745058,0.2284926325082779,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917468756437301,0.9902085661888124,0.9902085661888124,1.0,1.0,-0.8842480778694153,0.3736075758934021,0.5106405019760132,0.1732319444417953,0.0,0.0,0.2739354968070984,25.676477432250977,25.0,0.2894942462444305,-6288.83837890625,77.86245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406648457050323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938442885875702,0.1938486695289611,-4.383477516967105e-06,0.0,0.0001427569368388,0.0,0.0,7.966757297515869,0.0,0.0,0.0,0.2857204377651214,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488959029316902,-1373.46142578125,304.1524353027344,0.7044212818145752,0.0960555300116539,0.0872639343142509,293.1784973144531,297.1499938964844,293.1499938964844,0.1087708920240402,-2578.701904296875,304.1534729003906,0.8501545786857605,0.1719038486480713,0.1638262271881103,293.1801147460937,297.1499938964844,293.1499938964844,0.0860539004206657,-1578.5789794921875,304.1527404785156,0.8006227016448975,0.1424313187599182,0.1002937853336334,293.1845397949219,297.1499938964844,293.1499938964844,0.1018576696515083,-2445.98291015625,304.1532287597656,0.8360313177108765,0.1631487011909485,0.1553979367017746,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455545056611,-1153.9342041015625,295.3392639160156,0.5600849390029907,0.050000000745058,0.2285009175539016,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436584472656,291.1597595214844,1.0,0.1915746331214904,0.9902111291885376,0.9902111291885376,1.0,1.0,-0.8824005126953125,0.3728836178779602,0.5095168948173523,0.1725854128599167,0.0,0.0,0.2732758224010467,25.69600486755371,25.0,0.3090485036373138,-6275.9755859375,77.56573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,305.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.1404353380203247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933569312095642,0.1933613121509552,-4.382422957860399e-06,0.0,0.0001425240188837,0.0,0.0,7.943553924560547,0.0,0.0,0.0,0.2856277227401733,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484087727963924,-1365.4288330078125,304.1524353027344,0.7023288607597351,0.0954849645495414,0.0867555662989616,293.1831970214844,297.1499938964844,293.1499938964844,0.1075409501791,-2555.078125,304.15435791015625,0.8469311594963074,0.1702281236648559,0.1623179018497467,293.179931640625,297.1499938964844,293.1499938964844,0.0855055525898933,-1570.65625,304.1527404785156,0.7985409498214722,0.1417089849710464,0.0997927337884903,293.184326171875,297.1499938964844,293.1499938964844,0.1012193486094474,-2433.627197265625,304.1531982421875,0.8340428471565247,0.1623174995183944,0.1546166390180587,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972707852721,-1135.82470703125,295.2738037109375,0.5595049858093262,0.050000000745058,0.2285192757844925,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912137418985366,0.9902161955833436,0.9902161955833436,1.0,1.0,-0.878463089466095,0.3713664710521698,0.5070966482162476,0.171147421002388,0.0,0.0,0.2719252705574035,25.740503311157227,25.0,0.3706102073192596,-6249.9619140625,76.94070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1399606168270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923634856939315,0.1923678666353225,-4.380288828542689e-06,0.0,0.0001420422340743,0.0,0.0,7.896342754364014,0.0,0.0,0.0,0.2854392528533935,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484087727963924,-1365.4288330078125,304.1524353027344,0.7023288607597351,0.0954849645495414,0.0867555662989616,293.1831970214844,297.1499938964844,293.1499938964844,0.1075409501791,-2555.078125,304.15435791015625,0.8469311594963074,0.1702281236648559,0.1623179018497467,293.179931640625,297.1499938964844,293.1499938964844,0.0855055525898933,-1570.65625,304.1527404785156,0.7985409498214722,0.1417089849710464,0.0997927337884903,293.184326171875,297.1499938964844,293.1499938964844,0.1012193486094474,-2433.627197265625,304.1531982421875,0.8340428471565247,0.1623174995183944,0.1546166390180587,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972707852721,-1135.82470703125,295.2738037109375,0.5595049858093262,0.050000000745058,0.2285192757844925,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912137418985366,0.9902161955833436,0.9902161955833436,1.0,1.0,-0.878463089466095,0.3713664710521698,0.5070966482162476,0.171147421002388,0.0,0.0,0.2719252705574035,25.740503311157227,25.0,0.3706102073192596,-6249.9619140625,76.94070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1399606168270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923634856939315,0.1923678666353225,-4.380288828542689e-06,0.0,0.0001420422340743,0.0,0.0,7.896342754364014,0.0,0.0,0.0,0.2854392528533935,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188524186611,-1357.3609619140625,304.1524353027344,0.7001526951789856,0.094911903142929,0.0862454175949096,293.1887512207031,297.1499938964844,293.1499938964844,0.1060903444886207,-2527.1591796875,304.15533447265625,0.843189537525177,0.168266013264656,0.1605370044708252,293.17974853515625,297.1499938964844,293.1499938964844,0.0849547982215881,-1562.7020263671875,304.1527404785156,0.7963738441467285,0.1409839689731598,0.0992902144789695,293.18414306640625,297.1499938964844,293.1499938964844,0.1005807295441627,-2421.24755859375,304.1531982421875,0.8319819569587708,0.1614850163459777,0.153834655880928,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489870648831,-1117.6900634765625,295.2082824707031,0.5588610768318176,0.050000000745058,0.2285398095846176,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.1603698730469,1.0,0.1908280849456787,0.9902213215827942,0.9902213215827942,1.0,1.0,-0.8741963505744934,0.3697496056556701,0.5044467449188232,0.1695274412631988,0.0,0.0,0.2705246210098266,25.791034698486328,25.0,0.4829763770103454,-6223.39697265625,76.27140808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1394598186016082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913406699895858,0.1913450360298156,-4.378107405500487e-06,0.0,0.000141533993883,0.0,0.0,7.847846031188965,0.0,0.0,0.0,0.285245805978775,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188524186611,-1357.3609619140625,304.1524353027344,0.7001526951789856,0.094911903142929,0.0862454175949096,293.1887512207031,297.1499938964844,293.1499938964844,0.1060903444886207,-2527.1591796875,304.15533447265625,0.843189537525177,0.168266013264656,0.1605370044708252,293.17974853515625,297.1499938964844,293.1499938964844,0.0849547982215881,-1562.7020263671875,304.1527404785156,0.7963738441467285,0.1409839689731598,0.0992902144789695,293.18414306640625,297.1499938964844,293.1499938964844,0.1005807295441627,-2421.24755859375,304.1531982421875,0.8319819569587708,0.1614850163459777,0.153834655880928,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489870648831,-1117.6900634765625,295.2082824707031,0.5588610768318176,0.050000000745058,0.2285398095846176,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.1603698730469,1.0,0.1908280849456787,0.9902213215827942,0.9902213215827942,1.0,1.0,-0.8741963505744934,0.3697496056556701,0.5044467449188232,0.1695274412631988,0.0,0.0,0.2705246210098266,25.791034698486328,25.0,0.4829763770103454,-6223.39697265625,76.27140808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1394598186016082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913406699895858,0.1913450360298156,-4.378107405500487e-06,0.0,0.000141533993883,0.0,0.0,7.847846031188965,0.0,0.0,0.0,0.285245805978775,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474260821938514,-1349.256591796875,304.1524353027344,0.6979107856750488,0.0943365022540092,0.0857334360480308,293.1949462890625,297.1499938964844,293.1499938964844,0.1044287979602813,-2495.100341796875,304.15631103515625,0.8389682769775391,0.1660293638706207,0.1584939509630203,293.1796264648437,297.1499938964844,293.1499938964844,0.084401287138462,-1554.7119140625,304.1527404785156,0.7941409349441528,0.1402561217546463,0.0987859815359115,293.1839904785156,297.1499938964844,293.1499938964844,0.0999415442347526,-2408.838134765625,304.1531982421875,0.8298656940460205,0.1606510728597641,0.1530516594648361,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006965924054,-1099.5294189453125,295.14276123046875,0.5581689476966858,0.050000000745058,0.2285620123147964,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.1607971191406,1.0,0.1904157102108001,0.990238070487976,0.990238070487976,1.0,1.0,-0.8696115016937256,0.3680332005023956,0.5015783309936523,0.1677420437335968,0.0,0.0,0.269061267375946,25.845571517944336,25.0,0.5861871242523193,-6196.05517578125,75.55778503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1389280706644058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902791559696197,0.1902835369110107,-4.3758604988397565e-06,0.0,0.0001409943215548,0.0,0.0,7.797633647918701,0.0,0.0,0.0,0.2850457727909088,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474260821938514,-1349.256591796875,304.1524353027344,0.6979107856750488,0.0943365022540092,0.0857334360480308,293.1949462890625,297.1499938964844,293.1499938964844,0.1044287979602813,-2495.100341796875,304.15631103515625,0.8389682769775391,0.1660293638706207,0.1584939509630203,293.1796264648437,297.1499938964844,293.1499938964844,0.084401287138462,-1554.7119140625,304.1527404785156,0.7941409349441528,0.1402561217546463,0.0987859815359115,293.1839904785156,297.1499938964844,293.1499938964844,0.0999415442347526,-2408.838134765625,304.1531982421875,0.8298656940460205,0.1606510728597641,0.1530516594648361,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006965924054,-1099.5294189453125,295.14276123046875,0.5581689476966858,0.050000000745058,0.2285620123147964,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.1607971191406,1.0,0.1904157102108001,0.990238070487976,0.990238070487976,1.0,1.0,-0.8696115016937256,0.3680332005023956,0.5015783309936523,0.1677420437335968,0.0,0.0,0.269061267375946,25.845571517944336,25.0,0.5861871242523193,-6196.05517578125,75.55778503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1389280706644058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902791559696197,0.1902835369110107,-4.3758604988397565e-06,0.0,0.0001409943215548,0.0,0.0,7.797633647918701,0.0,0.0,0.0,0.2850457727909088,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469309613108634,-1341.1241455078125,304.1524658203125,0.6956201791763306,0.0937592238187789,0.0852198973298072,293.2016296386719,297.1499938964844,293.1499938964844,0.1025694012641906,-2459.1171875,304.1573181152344,0.8343029618263245,0.1635330319404602,0.1562023013830185,293.1795349121094,297.1499938964844,293.1499938964844,0.0838452950119972,-1546.69091796875,304.1527709960937,0.7918601632118225,0.1395256221294403,0.0982800424098968,293.1838684082031,297.1499938964844,293.1499938964844,0.0993020683526992,-2396.405517578125,304.1531982421875,0.8277084231376648,0.1598157733678817,0.1522675901651382,293.34210205078125,297.1499938964844,293.1499938964844,0.0028524035587906,-1081.347412109375,295.0771789550781,0.5574426651000977,0.050000000745058,0.2285854816436767,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899756640195846,0.990254819393158,0.990254819393158,1.0,1.0,-0.8647246956825256,0.3662189841270447,0.4985056817531585,0.1658089458942413,0.0,0.0,0.2675323486328125,25.902416229248047,25.0,0.6500818133354187,-6167.822265625,74.80118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1383617371320724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891759932041168,0.1891803741455078,-4.373536285129376e-06,0.0,0.000140419579111,0.0,0.0,7.745565414428711,0.0,0.0,0.0,0.28483846783638,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469309613108634,-1341.1241455078125,304.1524658203125,0.6956201791763306,0.0937592238187789,0.0852198973298072,293.2016296386719,297.1499938964844,293.1499938964844,0.1025694012641906,-2459.1171875,304.1573181152344,0.8343029618263245,0.1635330319404602,0.1562023013830185,293.1795349121094,297.1499938964844,293.1499938964844,0.0838452950119972,-1546.69091796875,304.1527709960937,0.7918601632118225,0.1395256221294403,0.0982800424098968,293.1838684082031,297.1499938964844,293.1499938964844,0.0993020683526992,-2396.405517578125,304.1531982421875,0.8277084231376648,0.1598157733678817,0.1522675901651382,293.34210205078125,297.1499938964844,293.1499938964844,0.0028524035587906,-1081.347412109375,295.0771789550781,0.5574426651000977,0.050000000745058,0.2285854816436767,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899756640195846,0.990254819393158,0.990254819393158,1.0,1.0,-0.8647246956825256,0.3662189841270447,0.4985056817531585,0.1658089458942413,0.0,0.0,0.2675323486328125,25.902416229248047,25.0,0.6500818133354187,-6167.822265625,74.80118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1383617371320724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891759932041168,0.1891803741455078,-4.373536285129376e-06,0.0,0.000140419579111,0.0,0.0,7.745565414428711,0.0,0.0,0.0,0.28483846783638,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466826818883419,-1337.050048828125,304.1524658203125,0.6944612264633179,0.0934700742363929,0.0849626809358596,293.20513916015625,297.1499938964844,293.1499938964844,0.10156811773777,-2439.69189453125,304.1578063964844,0.8318080902099609,0.1621904969215393,0.1549656838178634,293.1794738769531,297.1499938964844,293.1499938964844,0.0835664421319961,-1542.670166015625,304.1527709960937,0.7907066345214844,0.1391594856977462,0.0980264768004417,293.1838073730469,297.1499938964844,293.1499938964844,0.0989822819828987,-2390.18212890625,304.1531982421875,0.8266178965568542,0.159397691488266,0.1518751978874206,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282573912292,-1072.2496337890625,295.0443725585937,0.5570701956748962,0.050000000745058,0.2285975813865661,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897448897361755,0.9902632236480712,0.9902632236480712,1.0,1.0,-0.8621709942817688,0.3652748763561249,0.4968961179256439,0.1647921502590179,0.0,0.0,0.2667422592639923,25.9312686920166,25.0,0.6716266870498657,-6153.33984375,74.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1380644887685775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886082738637924,0.1886126399040222,-4.372343937575352e-06,0.0,0.0001401179033564,0.0,0.0,7.718812942504883,0.0,0.0,0.0,0.2847320139408111,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464340336620807,-1332.9725341796875,304.1524658203125,0.6932960748672485,0.093180701136589,0.0847052633762359,293.2087097167969,297.1499938964844,293.1499938964844,0.1005224883556366,-2419.367919921875,304.15826416015625,0.8292096853256226,0.1607890427112579,0.1536722034215927,293.179443359375,297.1499938964844,293.1499938964844,0.0832870826125145,-1538.6436767578125,304.1527709960937,0.7895472645759583,0.1387928426265716,0.0977725684642791,293.1837463378906,297.1499938964844,293.1499938964844,0.0986625030636787,-2383.955078125,304.1531982421875,0.8255215883255005,0.1589793562889099,0.1514825969934463,293.3418884277344,297.1499938964844,293.1499938964844,0.0028041116893291,-1063.1478271484375,295.01153564453125,0.5566938519477844,0.050000000745058,0.2286098748445511,291.1617126464844,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895070225000381,0.9902815222740172,0.9902815222740172,1.0,1.0,-0.8595483899116516,0.3643073439598083,0.4952410459518432,0.1637456864118576,0.0,0.0,0.2659348845481872,25.96015167236328,25.0,0.686671793460846,-6138.60595703125,74.0027847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,305.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.1377575993537902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880297511816024,0.1880341172218322,-4.371131581137888e-06,0.0,0.0001398064632667,0.0,0.0,7.691583156585693,0.0,0.0,0.0,0.2846237123012543,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459359921514987,-1324.8131103515625,304.1524658203125,0.6909937858581543,0.092601791024208,0.0841899365186691,293.2149963378906,297.1499938964844,293.1499938964844,0.0983718931674957,-2377.461669921875,304.1590881347656,0.8238851428031921,0.1580202877521515,0.1510071158409118,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271342277526,-1530.578369140625,304.1527709960937,0.7872617840766907,0.1380584090948104,0.097263716161251,293.18365478515625,297.1499938964844,293.1499938964844,0.0980231910943985,-2371.495361328125,304.1531982421875,0.8233574032783508,0.1581421941518783,0.1506966650485992,293.3417358398437,297.1499938964844,293.1499938964844,0.0027558295987546,-1044.9368896484375,294.9458923339844,0.5559706687927246,0.050000000745058,0.2286336123943328,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417358398437,291.1622314453125,1.0,0.1890123784542083,0.9903180599212646,0.9903180599212646,1.0,1.0,-0.8542057275772095,0.3623487651348114,0.4918569326400757,0.1615903973579406,0.0,0.0,0.2642737925052643,26.012022018432617,25.0,0.5900433659553528,-6108.6630859375,73.1746597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1371151804924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186842530965805,0.1868468970060348,-4.368647751107346e-06,0.0,0.0001391544792568,0.0,0.0,7.635793685913086,0.0,0.0,0.0,0.2844018936157226,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459359921514987,-1324.8131103515625,304.1524658203125,0.6909937858581543,0.092601791024208,0.0841899365186691,293.2149963378906,297.1499938964844,293.1499938964844,0.0983718931674957,-2377.461669921875,304.1590881347656,0.8238851428031921,0.1580202877521515,0.1510071158409118,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271342277526,-1530.578369140625,304.1527709960937,0.7872617840766907,0.1380584090948104,0.097263716161251,293.18365478515625,297.1499938964844,293.1499938964844,0.0980231910943985,-2371.495361328125,304.1531982421875,0.8233574032783508,0.1581421941518783,0.1506966650485992,293.3417358398437,297.1499938964844,293.1499938964844,0.0027558295987546,-1044.9368896484375,294.9458923339844,0.5559706687927246,0.050000000745058,0.2286336123943328,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417358398437,291.1622314453125,1.0,0.1890123784542083,0.9903180599212646,0.9903180599212646,1.0,1.0,-0.8542057275772095,0.3623487651348114,0.4918569326400757,0.1615903973579406,0.0,0.0,0.2642737925052643,26.012022018432617,25.0,0.5900433659553528,-6108.6630859375,73.1746597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1371151804924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186842530965805,0.1868468970060348,-4.368647751107346e-06,0.0,0.0001391544792568,0.0,0.0,7.635793685913086,0.0,0.0,0.0,0.2844018936157226,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454417914152145,-1316.7381591796875,304.1524658203125,0.6889982223510742,0.0920255705714225,0.0836740955710411,293.217041015625,297.1499938964844,293.1499938964844,0.0966628864407539,-2344.18408203125,304.15887451171875,0.8197581768035889,0.1559520959854126,0.1488915830850601,293.1793518066406,297.1499938964844,293.1499938964844,0.0821717977523803,-1522.597412109375,304.1527709960937,0.7853145003318787,0.1373251527547836,0.0967534407973289,293.18359375,297.1499938964844,293.1499938964844,0.0973907560110092,-2359.172607421875,304.1531982421875,0.8215075731277466,0.1573059111833572,0.1499089300632476,293.3414611816406,297.1499938964844,293.1499938964844,0.0027078001294285,-1026.841796875,294.87994384765625,0.5555309653282166,0.050000000745058,0.2286482006311416,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885126829147339,0.990354597568512,0.990354597568512,1.0,1.0,-0.8495067358016968,0.3607052862644195,0.4888014197349548,0.1595091521739959,0.0,0.0,0.2626963853836059,26.020809173583984,25.0,-0.9501408338546752,-6081.06103515625,72.39920806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,305.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1364393383264541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856757849454879,0.1856801509857177,-4.3661357267410494e-06,0.0,0.0001384685892844,0.0,0.0,7.580955028533935,0.0,0.0,0.0,0.2841835916042328,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454417914152145,-1316.7381591796875,304.1524658203125,0.6889982223510742,0.0920255705714225,0.0836740955710411,293.217041015625,297.1499938964844,293.1499938964844,0.0966628864407539,-2344.18408203125,304.15887451171875,0.8197581768035889,0.1559520959854126,0.1488915830850601,293.1793518066406,297.1499938964844,293.1499938964844,0.0821717977523803,-1522.597412109375,304.1527709960937,0.7853145003318787,0.1373251527547836,0.0967534407973289,293.18359375,297.1499938964844,293.1499938964844,0.0973907560110092,-2359.172607421875,304.1531982421875,0.8215075731277466,0.1573059111833572,0.1499089300632476,293.3414611816406,297.1499938964844,293.1499938964844,0.0027078001294285,-1026.841796875,294.87994384765625,0.5555309653282166,0.050000000745058,0.2286482006311416,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885126829147339,0.990354597568512,0.990354597568512,1.0,1.0,-0.8495067358016968,0.3607052862644195,0.4888014197349548,0.1595091521739959,0.0,0.0,0.2626963853836059,26.020809173583984,25.0,-0.9501408338546752,-6081.06103515625,72.39920806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,305.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1364393383264541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856757849454879,0.1856801509857177,-4.3661357267410494e-06,0.0,0.0001384685892844,0.0,0.0,7.580955028533935,0.0,0.0,0.0,0.2841835916042328,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.044961117208004,-1308.913818359375,304.1524353027344,0.687213659286499,0.0914588570594787,0.0831641480326652,293.2171936035156,297.1499938964844,293.1499938964844,0.0953058004379272,-2317.796875,304.1581726074219,0.8165114521980286,0.1542228162288665,0.1472007632255554,293.17926025390625,297.1499938964844,293.1499938964844,0.0816311836242675,-1514.8543701171875,304.1527404785156,0.7835927605628967,0.1365999430418014,0.0962466821074485,293.1834716796875,297.1499938964844,293.1499938964844,0.0967744961380958,-2347.181640625,304.15313720703125,0.8198605179786682,0.1564754843711853,0.149124264717102,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603806763887,-1009.02197265625,294.8134155273437,0.5552714467048645,0.050000000745058,0.2286568880081176,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.188022956252098,0.990405261516571,0.990405261516571,1.0,1.0,-0.8453256487846375,0.3593111634254455,0.4860144555568695,0.157498151063919,0.0,0.0,0.2615012526512146,26.00305557250977,25.0,-2.5894854068756104,-6058.50732421875,71.67770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.1357516497373581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847423613071441,0.1847467124462127,-4.363927473605145e-06,0.0,0.0001377706794301,0.0,0.0,7.536829471588135,0.0,0.0,0.0,0.2840057015419006,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.044961117208004,-1308.913818359375,304.1524353027344,0.687213659286499,0.0914588570594787,0.0831641480326652,293.2171936035156,297.1499938964844,293.1499938964844,0.0953058004379272,-2317.796875,304.1581726074219,0.8165114521980286,0.1542228162288665,0.1472007632255554,293.17926025390625,297.1499938964844,293.1499938964844,0.0816311836242675,-1514.8543701171875,304.1527404785156,0.7835927605628967,0.1365999430418014,0.0962466821074485,293.1834716796875,297.1499938964844,293.1499938964844,0.0967744961380958,-2347.181640625,304.15313720703125,0.8198605179786682,0.1564754843711853,0.149124264717102,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603806763887,-1009.02197265625,294.8134155273437,0.5552714467048645,0.050000000745058,0.2286568880081176,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.188022956252098,0.990405261516571,0.990405261516571,1.0,1.0,-0.8453256487846375,0.3593111634254455,0.4860144555568695,0.157498151063919,0.0,0.0,0.2615012526512146,26.00305557250977,25.0,-2.5894854068756104,-6058.50732421875,71.67770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.1357516497373581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847423613071441,0.1847467124462127,-4.363927473605145e-06,0.0,0.0001377706794301,0.0,0.0,7.536829471588135,0.0,0.0,0.0,0.2840057015419006,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444901101291179,-1301.2564697265625,304.15240478515625,0.6855087876319885,0.09090406447649,0.0826643481850624,293.2167053222656,297.1499938964844,293.1499938964844,0.0940756499767303,-2293.851806640625,304.1575012207031,0.81353360414505,0.1526190787553787,0.1456637680530548,293.1791076660156,297.1499938964844,293.1499938964844,0.0810982882976532,-1507.230712890625,304.1527099609375,0.7819479703903198,0.1358854323625564,0.0957469195127487,293.183349609375,297.1499938964844,293.1499938964844,0.096165157854557,-2335.316650390625,304.1531066894531,0.8182714581489563,0.1556532233953476,0.1483466476202011,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133339852094,-991.3320922851562,294.74725341796875,0.5550611019134521,0.050000000745058,0.2286639660596847,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875454187393188,0.9904559850692748,0.9904559850692748,1.0,1.0,-0.8413563370704651,0.3580200374126434,0.4833362996578216,0.1555162966251373,0.0,0.0,0.2606199979782104,25.9788818359375,25.0,-2.822988271713257,-6040.02197265625,70.98716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116455078125,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.1350837498903274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840617507696151,0.1840661168098449,-4.362260824564146e-06,0.0,0.0001370928221149,0.0,0.0,7.5046067237854,0.0,0.0,0.0,0.2838745415210724,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444901101291179,-1301.2564697265625,304.15240478515625,0.6855087876319885,0.09090406447649,0.0826643481850624,293.2167053222656,297.1499938964844,293.1499938964844,0.0940756499767303,-2293.851806640625,304.1575012207031,0.81353360414505,0.1526190787553787,0.1456637680530548,293.1791076660156,297.1499938964844,293.1499938964844,0.0810982882976532,-1507.230712890625,304.1527099609375,0.7819479703903198,0.1358854323625564,0.0957469195127487,293.183349609375,297.1499938964844,293.1499938964844,0.096165157854557,-2335.316650390625,304.1531066894531,0.8182714581489563,0.1556532233953476,0.1483466476202011,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133339852094,-991.3320922851562,294.74725341796875,0.5550611019134521,0.050000000745058,0.2286639660596847,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875454187393188,0.9904559850692748,0.9904559850692748,1.0,1.0,-0.8413563370704651,0.3580200374126434,0.4833362996578216,0.1555162966251373,0.0,0.0,0.2606199979782104,25.9788818359375,25.0,-2.822988271713257,-6040.02197265625,70.98716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116455078125,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.1350837498903274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840617507696151,0.1840661168098449,-4.362260824564146e-06,0.0,0.0001370928221149,0.0,0.0,7.5046067237854,0.0,0.0,0.0,0.2838745415210724,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442573353648185,-1297.4727783203125,304.15240478515625,0.684671938419342,0.0906310603022575,0.0824184492230415,293.21636962890625,297.1499938964844,293.1499938964844,0.0934823304414749,-2282.285888671875,304.1572265625,0.8120754361152649,0.1518405228853225,0.144922524690628,293.1790466308594,297.1499938964844,293.1499938964844,0.0808334276080131,-1503.4423828125,304.1527099609375,0.7811385989189148,0.1355321258306503,0.0954998359084129,293.18328857421875,297.1499938964844,293.1499938964844,0.0958615690469741,-2329.39892578125,304.1531066894531,0.817483127117157,0.1552451848983764,0.1479607820510864,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899831671267,-982.5409545898438,294.7145080566406,0.5549608469009399,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873113065958023,0.9904813170433044,0.9904813170433044,1.0,1.0,-0.8394159078598022,0.3573950231075287,0.4820208549499511,0.1545346230268478,0.0,0.0,0.2602602839469909,25.966516494750977,25.0,-2.631136178970337,-6031.64990234375,70.65056610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,305.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1347659230232238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183787390589714,0.1837917417287826,-4.361598257673904e-06,0.0,0.0001367702789139,0.0,0.0,7.49164342880249,0.0,0.0,0.0,0.2838218510150909,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440261363983154,-1293.71484375,304.1523742675781,0.6838414072990417,0.0903606563806533,0.0821749866008758,293.21600341796875,297.1499938964844,293.1499938964844,0.0928971990942955,-2270.869140625,304.156982421875,0.8106187582015991,0.1510713994503021,0.1441917568445205,293.178955078125,297.1499938964844,293.1499938964844,0.0805693641304969,-1499.6661376953125,304.1527099609375,0.7803335785865784,0.1351810842752456,0.0952544286847114,293.1831970214844,297.1499938964844,293.1499938964844,0.0955585092306137,-2323.4873046875,304.153076171875,0.8166945576667786,0.1548389792442321,0.1475767195224762,293.3397827148437,297.1499938964844,293.1499938964844,0.0025667070876806,-973.7704467773438,294.68194580078125,0.554860532283783,0.050000000745058,0.2286707311868667,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.1870800852775573,0.9905053973197936,0.9905053973197936,1.0,1.0,-0.8374951481819153,0.3567781746387481,0.4807169735431671,0.1535599082708358,0.0,0.0,0.2599407732486725,25.954492568969727,25.0,-2.352633714675904,-6023.63427734375,70.31883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094787597656,305.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1344618946313858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835451871156692,0.183549553155899,-4.361018909548875e-06,0.0,0.0001364617201033,0.0,0.0,7.480215072631836,0.0,0.0,0.0,0.2837754786014557,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435678996145725,-1286.266357421875,304.15234375,0.6821945309638977,0.0898269563913345,0.0816946476697921,293.2152404785156,297.1499938964844,293.1499938964844,0.0917437076568603,-2248.3369140625,304.1565856933594,0.8076845407485962,0.1495541632175445,0.1427524089813232,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430253148078,-1492.1407470703125,304.1526794433594,0.7787317037582397,0.1344850063323974,0.0947679951786995,293.1830444335937,297.1499938964844,293.1499938964844,0.0949535891413688,-2311.67578125,304.153076171875,0.8151121735572815,0.1540314853191375,0.1468134224414825,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203248951584,-956.2726440429688,294.61737060546875,0.5546572208404541,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866256147623062,0.9905535578727722,0.9905535578727722,1.0,1.0,-0.8336993455886841,0.3555600047111511,0.4781393408775329,0.1516358405351638,0.0,0.0,0.2593884766101837,25.931915283203125,25.0,-1.7006348371505735,-6008.26708984375,69.66825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030090332031,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1339007467031479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831323355436325,0.1831367015838623,-4.360049842944136e-06,0.0,0.0001358922454528,0.0,0.0,7.460776329040527,0.0,0.0,0.0,0.2836968302726745,4.0,0.0,1.0
