time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435678996145725,-1286.266357421875,304.15234375,0.6821945309638977,0.0898269563913345,0.0816946476697921,293.2152404785156,297.1499938964844,293.1499938964844,0.0917437076568603,-2248.3369140625,304.1565856933594,0.8076845407485962,0.1495541632175445,0.1427524089813232,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430253148078,-1492.1407470703125,304.1526794433594,0.7787317037582397,0.1344850063323974,0.0947679951786995,293.1830444335937,297.1499938964844,293.1499938964844,0.0949535891413688,-2311.67578125,304.153076171875,0.8151121735572815,0.1540314853191375,0.1468134224414825,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203248951584,-956.2726440429688,294.61737060546875,0.5546572208404541,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866256147623062,0.9905535578727722,0.9905535578727722,1.0,1.0,-0.8336993455886841,0.3555600047111511,0.4781393408775329,0.1516358405351638,0.0,0.0,0.2593884766101837,25.931915283203125,25.0,-1.7006348371505735,-6008.26708984375,69.66825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030090332031,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1339007467031479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831323355436325,0.1831367015838623,-4.360049842944136e-06,0.0,0.0001358922454528,0.0,0.0,7.460776329040527,0.0,0.0,0.0,0.2836968302726745,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431148745119571,-1278.9019775390625,304.1523132324219,0.6805650591850281,0.089302010834217,0.0812224596738815,293.2144470214844,297.1499938964844,293.1499938964844,0.0906072631478309,-2226.111328125,304.1562805175781,0.8047025799751282,0.1480600088834762,0.1413363516330719,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186161994934,-1484.645751953125,304.15264892578125,0.7771391272544861,0.1337959319353103,0.0942867174744606,293.182861328125,297.1499938964844,293.1499938964844,0.0943500697612762,-2299.87744140625,304.1530456542969,0.8135197758674622,0.1532298624515533,0.1460559368133545,293.33819580078125,297.1499938964844,293.1499938964844,0.002474230248481,-938.8582763671876,294.55352783203125,0.5544503331184387,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861812025308609,0.9906017184257508,0.9906017184257508,1.0,1.0,-0.8299546241760254,0.3543535768985748,0.4756010174751282,0.1497546285390854,0.0,0.0,0.2589105069637298,25.91141891479492,25.0,-1.0823471546173096,-5993.330078125,69.0332260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929992675781,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334087699651718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827831119298935,0.1827874779701233,-4.3592585825535934e-06,0.0,0.0001353929401375,0.0,0.0,7.444391250610352,0.0,0.0,0.0,0.2836308479309082,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431148745119571,-1278.9019775390625,304.1523132324219,0.6805650591850281,0.089302010834217,0.0812224596738815,293.2144470214844,297.1499938964844,293.1499938964844,0.0906072631478309,-2226.111328125,304.1562805175781,0.8047025799751282,0.1480600088834762,0.1413363516330719,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186161994934,-1484.645751953125,304.15264892578125,0.7771391272544861,0.1337959319353103,0.0942867174744606,293.182861328125,297.1499938964844,293.1499938964844,0.0943500697612762,-2299.87744140625,304.1530456542969,0.8135197758674622,0.1532298624515533,0.1460559368133545,293.33819580078125,297.1499938964844,293.1499938964844,0.002474230248481,-938.8582763671876,294.55352783203125,0.5544503331184387,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861812025308609,0.9906017184257508,0.9906017184257508,1.0,1.0,-0.8299546241760254,0.3543535768985748,0.4756010174751282,0.1497546285390854,0.0,0.0,0.2589105069637298,25.91141891479492,25.0,-1.0823471546173096,-5993.330078125,69.0332260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929992675781,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334087699651718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827831119298935,0.1827874779701233,-4.3592585825535934e-06,0.0,0.0001353929401375,0.0,0.0,7.444391250610352,0.0,0.0,0.0,0.2836308479309082,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426668226718902,-1271.6182861328125,304.1522827148437,0.6789523959159851,0.0887850373983383,0.0807575806975364,293.21368408203125,297.1499938964844,293.1499938964844,0.0894846841692924,-2204.142578125,304.15606689453125,0.8017135858535767,0.1465858370065689,0.1399396210908889,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958164095878,-1477.17822265625,304.15264892578125,0.7755550742149353,0.1331127136945724,0.0938097089529037,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479510903358,-2288.094970703125,304.1530456542969,0.8119153380393982,0.152433305978775,0.1453033983707428,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283756501972,-921.5142211914062,294.4903259277344,0.5542409420013428,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857457607984542,0.9906541705131532,0.9906541705131532,1.0,1.0,-0.8262530565261841,0.3531504869461059,0.4731025695800781,0.1479265093803405,0.0,0.0,0.2584649622440338,25.89291381835937,25.0,-0.5725473761558533,-5978.45849609375,68.4121322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329861134290695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824648976325988,0.1824692487716674,-4.358565092843492e-06,0.0,0.0001349639933323,0.0,0.0,7.42951488494873,0.0,0.0,0.0,0.2835712730884552,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426668226718902,-1271.6182861328125,304.1522827148437,0.6789523959159851,0.0887850373983383,0.0807575806975364,293.21368408203125,297.1499938964844,293.1499938964844,0.0894846841692924,-2204.142578125,304.15606689453125,0.8017135858535767,0.1465858370065689,0.1399396210908889,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958164095878,-1477.17822265625,304.15264892578125,0.7755550742149353,0.1331127136945724,0.0938097089529037,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479510903358,-2288.094970703125,304.1530456542969,0.8119153380393982,0.152433305978775,0.1453033983707428,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283756501972,-921.5142211914062,294.4903259277344,0.5542409420013428,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857457607984542,0.9906541705131532,0.9906541705131532,1.0,1.0,-0.8262530565261841,0.3531504869461059,0.4731025695800781,0.1479265093803405,0.0,0.0,0.2584649622440338,25.89291381835937,25.0,-0.5725473761558533,-5978.45849609375,68.4121322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329861134290695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824648976325988,0.1824692487716674,-4.358565092843492e-06,0.0,0.0001349639933323,0.0,0.0,7.42951488494873,0.0,0.0,0.0,0.2835712730884552,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422238521277904,-1264.416748046875,304.1522827148437,0.6773585677146912,0.0882758274674415,0.0802996829152107,293.212890625,297.1499938964844,293.1499938964844,0.088375024497509,-2182.421875,304.1558837890625,0.7987396121025085,0.1451309770345688,0.1385611593723297,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745216369628,-1469.737548828125,304.1526184082031,0.7739811539649963,0.1324347555637359,0.0933364480733871,293.1824951171875,297.1499938964844,293.1499938964844,0.0931473597884178,-2276.3330078125,304.15301513671875,0.8102984428405762,0.1516413986682891,0.144555315375328,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827319964766,-904.2333374023438,294.4276428222656,0.5540314316749573,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853184551000595,0.9907066822052002,0.9907066822052002,1.0,1.0,-0.8225916624069214,0.3519452214241028,0.4706464409828186,0.1461605280637741,0.0,0.0,0.2580179572105407,25.876129150390625,25.0,-0.1574621200561523,-5963.4453125,67.80391693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326272338628769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821525394916534,0.1821569055318832,-4.357909347163513e-06,0.0,0.000134599787998,0.0,0.0,7.414962291717529,0.0,0.0,0.0,0.2835133075714111,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422238521277904,-1264.416748046875,304.1522827148437,0.6773585677146912,0.0882758274674415,0.0802996829152107,293.212890625,297.1499938964844,293.1499938964844,0.088375024497509,-2182.421875,304.1558837890625,0.7987396121025085,0.1451309770345688,0.1385611593723297,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745216369628,-1469.737548828125,304.1526184082031,0.7739811539649963,0.1324347555637359,0.0933364480733871,293.1824951171875,297.1499938964844,293.1499938964844,0.0931473597884178,-2276.3330078125,304.15301513671875,0.8102984428405762,0.1516413986682891,0.144555315375328,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827319964766,-904.2333374023438,294.4276428222656,0.5540314316749573,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853184551000595,0.9907066822052002,0.9907066822052002,1.0,1.0,-0.8225916624069214,0.3519452214241028,0.4706464409828186,0.1461605280637741,0.0,0.0,0.2580179572105407,25.876129150390625,25.0,-0.1574621200561523,-5963.4453125,67.80391693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326272338628769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821525394916534,0.1821569055318832,-4.357909347163513e-06,0.0,0.000134599787998,0.0,0.0,7.414962291717529,0.0,0.0,0.0,0.2835133075714111,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420044288039207,-1260.8492431640625,304.1522521972656,0.676569938659668,0.0880242511630058,0.0800734311342239,293.2124938964844,297.1499938964844,293.1499938964844,0.0878251567482948,-2171.659423828125,304.15582275390625,0.7972602844238281,0.1444110870361328,0.1378789842128753,293.1780700683594,297.1499938964844,293.1499938964844,0.078214481472969,-1466.0281982421875,304.1526184082031,0.7731988430023193,0.1320977360010147,0.093101181089878,293.18243408203125,297.1499938964844,293.1499938964844,0.0928477197885513,-2270.461669921875,304.15301513671875,0.8094854950904846,0.1512472331523895,0.1441829353570938,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600144777446,-895.6268920898438,294.396484375,0.5539273619651794,0.050000000745058,0.2287023514509201,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851077079772949,0.9907329082489014,0.9907329082489014,1.0,1.0,-0.8207762837409973,0.3513408601284027,0.4694354236125946,0.1453032791614532,0.0,0.0,0.2577846348285675,25.8682861328125,25.0,0.0208006221801042,-5955.83837890625,67.5044937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.13246950507164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819918751716613,0.1819962263107299,-4.357581019576173e-06,0.0,0.0001344397169305,0.0,0.0,7.407494068145752,0.0,0.0,0.0,0.2834836840629577,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417864061892032,-1257.3043212890625,304.1522521972656,0.6757872700691223,0.0877746567130088,0.0798489451408386,293.2121276855469,297.1499938964844,293.1499938964844,0.0872785300016403,-2160.962158203125,304.15576171875,0.7957869172096252,0.143696129322052,0.1372014284133911,293.177978515625,297.1499938964844,293.1499938964844,0.0779548585414886,-1462.3262939453125,304.1526184082031,0.7724201083183289,0.1317619234323501,0.0928667783737182,293.1823425292969,297.1499938964844,293.1499938964844,0.0925485491752624,-2264.59814453125,304.15301513671875,0.8086696267127991,0.1508541852235794,0.1438116431236267,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373391013592,-887.0333251953125,294.365478515625,0.553824245929718,0.050000000745058,0.2287058681249618,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848987340927124,0.9907640814781188,0.9907640814781188,1.0,1.0,-0.8189709186553955,0.3507348597049713,0.4682360589504242,0.1444643288850784,0.0,0.0,0.2575404644012451,25.860736846923828,25.0,0.1844862103462219,-5948.14501953125,67.20802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1323236972093582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818249523639679,0.1818293184041977,-4.357244506536517e-06,0.0,0.0001342917239526,0.0,0.0,7.399745464324951,0.0,0.0,0.0,0.2834529876708984,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548797369003,-1250.287109375,304.1522216796875,0.6742417216300964,0.0872817188501358,0.0794055014848709,293.2113342285156,297.1499938964844,293.1499938964844,0.0861954167485237,-2139.774169921875,304.1556396484375,0.7928613424301147,0.1422818154096603,0.1358608454465866,293.1777648925781,297.1499938964844,293.1499938964844,0.0774369537830352,-1454.9468994140625,304.1526184082031,0.770874559879303,0.1310940980911255,0.0924005806446075,293.1821594238281,297.1499938964844,293.1499938964844,0.0919517651200294,-2252.897216796875,304.15301513671875,0.8070294857025146,0.1500717103481292,0.1430723518133163,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921571508049,-869.9014282226562,294.3038024902344,0.553621768951416,0.050000000745058,0.2287127673625946,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860017299652,0.9908264875411988,0.9908264875411988,1.0,1.0,-0.8153911232948303,0.3495171070098877,0.4658740162849426,0.1428436040878296,0.0,0.0,0.2570062279701233,25.84640121459961,25.0,0.4777133762836456,-5932.43603515625,66.62387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320615857839584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814630776643753,0.1814674437046051,-4.35652782471152e-06,0.0,0.0001340257294941,0.0,0.0,7.382975101470947,0.0,0.0,0.0,0.2833867371082306,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548797369003,-1250.287109375,304.1522216796875,0.6742417216300964,0.0872817188501358,0.0794055014848709,293.2113342285156,297.1499938964844,293.1499938964844,0.0861954167485237,-2139.774169921875,304.1556396484375,0.7928613424301147,0.1422818154096603,0.1358608454465866,293.1777648925781,297.1499938964844,293.1499938964844,0.0774369537830352,-1454.9468994140625,304.1526184082031,0.770874559879303,0.1310940980911255,0.0924005806446075,293.1821594238281,297.1499938964844,293.1499938964844,0.0919517651200294,-2252.897216796875,304.15301513671875,0.8070294857025146,0.1500717103481292,0.1430723518133163,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921571508049,-869.9014282226562,294.3038024902344,0.553621768951416,0.050000000745058,0.2287127673625946,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860017299652,0.9908264875411988,0.9908264875411988,1.0,1.0,-0.8153911232948303,0.3495171070098877,0.4658740162849426,0.1428436040878296,0.0,0.0,0.2570062279701233,25.84640121459961,25.0,0.4777133762836456,-5932.43603515625,66.62387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320615857839584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814630776643753,0.1814674437046051,-4.35652782471152e-06,0.0,0.0001340257294941,0.0,0.0,7.382975101470947,0.0,0.0,0.0,0.2833867371082306,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409296788275241,-1243.37109375,304.1521911621094,0.6727250218391418,0.086797259747982,0.0789695754647255,293.2105407714844,297.1499938964844,293.1499938964844,0.085126057267189,-2118.871337890625,304.1555480957031,0.7899684906005859,0.1408886313438415,0.1345399916172027,293.1775817871094,297.1499938964844,293.1499938964844,0.0769209861755371,-1447.6025390625,304.152587890625,0.7693469524383545,0.1304313540458679,0.0919378623366355,293.1819763183594,297.1499938964844,293.1499938964844,0.0913572907447815,-2241.236572265625,304.1529846191406,0.8053781390190125,0.1492941230535507,0.1423375904560089,293.3338928222656,297.1499938964844,293.1499938964844,0.002247194526717,-852.8428344726562,294.2425842285156,0.5534257292747498,0.050000000745058,0.2287194579839706,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840798407793045,0.9908888936042786,0.9908888936042786,1.0,1.0,-0.8118534684181213,0.3482908010482788,0.4635626375675201,0.1413019299507141,0.0,0.0,0.2563928365707397,25.832839965820312,25.0,0.7320461273193359,-5916.19775390625,66.05107879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318263858556747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810509860515594,0.181055337190628,-4.355724740889855e-06,0.0,0.0001337870198767,0.0,0.0,7.36391019821167,0.0,0.0,0.0,0.2833115756511688,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409296788275241,-1243.37109375,304.1521911621094,0.6727250218391418,0.086797259747982,0.0789695754647255,293.2105407714844,297.1499938964844,293.1499938964844,0.085126057267189,-2118.871337890625,304.1555480957031,0.7899684906005859,0.1408886313438415,0.1345399916172027,293.1775817871094,297.1499938964844,293.1499938964844,0.0769209861755371,-1447.6025390625,304.152587890625,0.7693469524383545,0.1304313540458679,0.0919378623366355,293.1819763183594,297.1499938964844,293.1499938964844,0.0913572907447815,-2241.236572265625,304.1529846191406,0.8053781390190125,0.1492941230535507,0.1423375904560089,293.3338928222656,297.1499938964844,293.1499938964844,0.002247194526717,-852.8428344726562,294.2425842285156,0.5534257292747498,0.050000000745058,0.2287194579839706,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840798407793045,0.9908888936042786,0.9908888936042786,1.0,1.0,-0.8118534684181213,0.3482908010482788,0.4635626375675201,0.1413019299507141,0.0,0.0,0.2563928365707397,25.832839965820312,25.0,0.7320461273193359,-5916.19775390625,66.05107879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318263858556747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810509860515594,0.181055337190628,-4.355724740889855e-06,0.0,0.0001337870198767,0.0,0.0,7.36391019821167,0.0,0.0,0.0,0.2833115756511688,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405112020671367,-1236.5623779296875,304.15216064453125,0.67123943567276,0.0863215178251266,0.0785413458943367,293.2097473144531,297.1499938964844,293.1499938964844,0.0840708315372467,-2098.26611328125,304.15545654296875,0.7871129512786865,0.1395171135663986,0.1332393735647201,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072090387344,-1440.29736328125,304.152587890625,0.7678388953208923,0.129773736000061,0.0914786681532859,293.1817932128906,297.1499938964844,293.1499938964844,0.0907654538750648,-2229.624755859375,304.1529846191406,0.8037302494049072,0.1485216170549392,0.1416075080633163,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024495992809,-835.8587646484375,294.1817932128906,0.5532375574111938,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836799383163452,0.990958571434021,0.990958571434021,1.0,1.0,-0.8083588480949402,0.3470557034015655,0.4613031446933746,0.1398412585258484,0.0,0.0,0.2556822299957275,25.8198299407959,25.0,0.944067120552063,-5899.31689453125,65.48933410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.131602793931961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805755347013473,0.1805798858404159,-4.354804786999011e-06,0.0,0.0001335600973106,0.0,0.0,7.341942310333252,0.0,0.0,0.0,0.2832250893115997,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405112020671367,-1236.5623779296875,304.15216064453125,0.67123943567276,0.0863215178251266,0.0785413458943367,293.2097473144531,297.1499938964844,293.1499938964844,0.0840708315372467,-2098.26611328125,304.15545654296875,0.7871129512786865,0.1395171135663986,0.1332393735647201,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072090387344,-1440.29736328125,304.152587890625,0.7678388953208923,0.129773736000061,0.0914786681532859,293.1817932128906,297.1499938964844,293.1499938964844,0.0907654538750648,-2229.624755859375,304.1529846191406,0.8037302494049072,0.1485216170549392,0.1416075080633163,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024495992809,-835.8587646484375,294.1817932128906,0.5532375574111938,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836799383163452,0.990958571434021,0.990958571434021,1.0,1.0,-0.8083588480949402,0.3470557034015655,0.4613031446933746,0.1398412585258484,0.0,0.0,0.2556822299957275,25.8198299407959,25.0,0.944067120552063,-5899.31689453125,65.48933410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.131602793931961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805755347013473,0.1805798858404159,-4.354804786999011e-06,0.0,0.0001335600973106,0.0,0.0,7.341942310333252,0.0,0.0,0.0,0.2832250893115997,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401000715792179,-1229.870849609375,304.1521301269531,0.6697871088981628,0.0858549103140831,0.0781212076544761,293.2089233398437,297.1499938964844,293.1499938964844,0.0830305814743042,-2077.978759765625,304.1553649902344,0.7842996120452881,0.1381682157516479,0.1319599002599716,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960619568824,-1433.0382080078125,304.152587890625,0.7663519382476807,0.1291214972734451,0.0910231471061706,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767536997795,-2218.072509765625,304.1529846191406,0.802096962928772,0.1477545201778412,0.1408824026584625,293.3321533203125,297.1499938964844,293.1499938964844,0.002157928654924,-818.95361328125,294.12139892578125,0.5530580282211304,0.050000000745058,0.2287320643663406,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862496376037,0.9910283088684082,0.9910283088684082,1.0,1.0,-0.8049094080924988,0.3458123803138733,0.4590969979763031,0.1384620070457458,0.0,0.0,0.2548598349094391,25.80721092224121,25.0,1.1006070375442505,-5881.68701171875,64.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313761621713638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800258755683899,0.1800302267074585,-4.353742951934692e-06,0.0,0.0001333301042905,0.0,0.0,7.316568374633789,0.0,0.0,0.0,0.2831252217292785,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401000715792179,-1229.870849609375,304.1521301269531,0.6697871088981628,0.0858549103140831,0.0781212076544761,293.2089233398437,297.1499938964844,293.1499938964844,0.0830305814743042,-2077.978759765625,304.1553649902344,0.7842996120452881,0.1381682157516479,0.1319599002599716,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960619568824,-1433.0382080078125,304.152587890625,0.7663519382476807,0.1291214972734451,0.0910231471061706,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767536997795,-2218.072509765625,304.1529846191406,0.802096962928772,0.1477545201778412,0.1408824026584625,293.3321533203125,297.1499938964844,293.1499938964844,0.002157928654924,-818.95361328125,294.12139892578125,0.5530580282211304,0.050000000745058,0.2287320643663406,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862496376037,0.9910283088684082,0.9910283088684082,1.0,1.0,-0.8049094080924988,0.3458123803138733,0.4590969979763031,0.1384620070457458,0.0,0.0,0.2548598349094391,25.80721092224121,25.0,1.1006070375442505,-5881.68701171875,64.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313761621713638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800258755683899,0.1800302267074585,-4.353742951934692e-06,0.0,0.0001333301042905,0.0,0.0,7.316568374633789,0.0,0.0,0.0,0.2831252217292785,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398974940180778,-1226.5726318359375,304.152099609375,0.6690744757652283,0.0856252238154411,0.0779143348336219,293.2085266113281,297.1499938964844,293.1499938964844,0.0825164169073104,-2067.9619140625,304.15533447265625,0.7829105854034424,0.1375026404857635,0.1313284784555435,293.17706298828125,297.1499938964844,293.1499938964844,0.0756416395306587,-1429.42822265625,304.1525573730469,0.7656170725822449,0.1287975162267685,0.0907968431711196,293.1814880371094,297.1499938964844,293.1499938964844,0.0898837596178054,-2212.32275390625,304.1529541015625,0.8012866377830505,0.1473731398582458,0.140521839261055,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357545629143,-810.531982421875,294.09136962890625,0.5529718995094299,0.050000000745058,0.228735014796257,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830917298793792,0.9910631775856018,0.9910631775856018,1.0,1.0,-0.8032024502754211,0.345188170671463,0.4580143094062805,0.1378026902675628,0.0,0.0,0.2544027268886566,25.80097198486328,25.0,1.156946301460266,-5872.56103515625,64.6673355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158203125,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.131256952881813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797204464673996,0.1797247976064682,-4.35315223512589e-06,0.0,0.0001332091196672,0.0,0.0,7.302478313446045,0.0,0.0,0.0,0.2830697894096374,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396969243884086,-1223.306396484375,304.152099609375,0.6683704257011414,0.0853978917002677,0.0777095481753349,293.2080993652344,297.1499938964844,293.1499938964844,0.0820061564445495,-2058.029541015625,304.1553039550781,0.7815330028533936,0.1368428468704223,0.1307024657726287,293.1769714355469,297.1499938964844,293.1499938964844,0.07538802921772,-1425.8323974609375,304.1525573730469,0.7648876309394836,0.1284749209880828,0.0905714929103851,293.181396484375,297.1499938964844,293.1499938964844,0.0895917490124702,-2206.592529296875,304.1529541015625,0.8004802465438843,0.1469931900501251,0.1401626169681549,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136268042027,-802.1273193359375,294.0614318847656,0.5528879165649414,0.050000000745058,0.2287379056215286,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828987002372741,0.9911030530929564,0.9911030530929564,1.0,1.0,-0.8015072345733643,0.344562292098999,0.4569449424743652,0.137163370847702,0.0,0.0,0.2539157569408417,25.79481315612793,25.0,1.1978843212127686,-5863.22314453125,64.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311317533254623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793948709964752,0.1793992221355438,-4.3525215005502105e-06,0.0,0.0001330820668954,0.0,0.0,7.287464618682861,0.0,0.0,0.0,0.2830106914043426,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393022410571575,-1216.876953125,304.15203857421875,0.6669894456863403,0.0849507004022598,0.0773065984249115,293.207275390625,297.1499938964844,293.1499938964844,0.0809980705380439,-2038.431640625,304.1552124023437,0.7788148522377014,0.1355414092540741,0.1294674426317215,293.1767578125,297.1499938964844,293.1499938964844,0.0748835951089859,-1418.6873779296875,304.1525573730469,0.7634455561637878,0.1278342455625534,0.0901238545775413,293.18121337890625,297.1499938964844,293.1499938964844,0.0890109613537788,-2195.196533203125,304.1529235839844,0.7988801002502441,0.1462379395961761,0.1394484043121338,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695982966572,-785.4024047851562,294.0018005371094,0.5527265667915344,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825171709060669,0.9911826848983764,0.9911826848983764,1.0,1.0,-0.7981535196304321,0.3433071076869964,0.4548463821411133,0.1359423398971557,0.0,0.0,0.2528489232063293,25.782690048217773,25.0,1.2413872480392456,-5843.87744140625,63.87006378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308569759130478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786814779043197,0.1786858290433883,-4.351134975877358e-06,0.0,0.000132803193992,0.0,0.0,7.254586696624756,0.0,0.0,0.0,0.2828812897205353,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393022410571575,-1216.876953125,304.15203857421875,0.6669894456863403,0.0849507004022598,0.0773065984249115,293.207275390625,297.1499938964844,293.1499938964844,0.0809980705380439,-2038.431640625,304.1552124023437,0.7788148522377014,0.1355414092540741,0.1294674426317215,293.1767578125,297.1499938964844,293.1499938964844,0.0748835951089859,-1418.6873779296875,304.1525573730469,0.7634455561637878,0.1278342455625534,0.0901238545775413,293.18121337890625,297.1499938964844,293.1499938964844,0.0890109613537788,-2195.196533203125,304.1529235839844,0.7988801002502441,0.1462379395961761,0.1394484043121338,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695982966572,-785.4024047851562,294.0018005371094,0.5527265667915344,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825171709060669,0.9911826848983764,0.9911826848983764,1.0,1.0,-0.7981535196304321,0.3433071076869964,0.4548463821411133,0.1359423398971557,0.0,0.0,0.2528489232063293,25.782690048217773,25.0,1.2413872480392456,-5843.87744140625,63.87006378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308569759130478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786814779043197,0.1786858290433883,-4.351134975877358e-06,0.0,0.000132803193992,0.0,0.0,7.254586696624756,0.0,0.0,0.0,0.2828812897205353,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158353209495,-1210.5791015625,304.1520080566406,0.6656444668769836,0.0845129564404487,0.0769120156764984,293.2064208984375,297.1499938964844,293.1499938964844,0.0800055488944053,-2019.172119140625,304.1551208496094,0.7761459350585938,0.1342628002166748,0.1282538175582885,293.1765441894531,297.1499938964844,293.1499938964844,0.0743827819824218,-1411.6038818359375,304.15252685546875,0.7620267271995544,0.1271992921829223,0.0896801277995109,293.1809997558594,297.1499938964844,293.1499938964844,0.0884344801306724,-2183.88720703125,304.1529235839844,0.7972981333732605,0.1454886645078659,0.1387397050857544,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257728174328,-768.753173828125,293.9424743652344,0.5525750517845154,0.050000000745058,0.2287486940622329,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821413189172744,0.9912623763084412,0.9912623763084412,1.0,1.0,-0.7948465347290039,0.3420467674732208,0.4527997672557831,0.1347963660955429,0.0,0.0,0.251667320728302,25.77055549621582,25.0,1.2629988193511963,-5823.64599609375,63.351558685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1305451095104217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778919845819473,0.1778963357210159,-4.349595201347256e-06,0.0,0.0001324866898357,0.0,0.0,7.218238353729248,0.0,0.0,0.0,0.2827381789684295,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158353209495,-1210.5791015625,304.1520080566406,0.6656444668769836,0.0845129564404487,0.0769120156764984,293.2064208984375,297.1499938964844,293.1499938964844,0.0800055488944053,-2019.172119140625,304.1551208496094,0.7761459350585938,0.1342628002166748,0.1282538175582885,293.1765441894531,297.1499938964844,293.1499938964844,0.0743827819824218,-1411.6038818359375,304.15252685546875,0.7620267271995544,0.1271992921829223,0.0896801277995109,293.1809997558594,297.1499938964844,293.1499938964844,0.0884344801306724,-2183.88720703125,304.1529235839844,0.7972981333732605,0.1454886645078659,0.1387397050857544,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257728174328,-768.753173828125,293.9424743652344,0.5525750517845154,0.050000000745058,0.2287486940622329,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821413189172744,0.9912623763084412,0.9912623763084412,1.0,1.0,-0.7948465347290039,0.3420467674732208,0.4527997672557831,0.1347963660955429,0.0,0.0,0.251667320728302,25.77055549621582,25.0,1.2629988193511963,-5823.64599609375,63.351558685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1305451095104217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778919845819473,0.1778963357210159,-4.349595201347256e-06,0.0,0.0001324866898357,0.0,0.0,7.218238353729248,0.0,0.0,0.0,0.2827381789684295,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385384000837802,-1204.4237060546875,304.1519775390625,0.6643368601799011,0.0840853601694107,0.0765264257788658,293.20556640625,297.1499938964844,293.1499938964844,0.0790297165513038,-2000.274658203125,304.155029296875,0.7735299468040466,0.1330085098743438,0.127062976360321,293.17633056640625,297.1499938964844,293.1499938964844,0.0738860592246055,-1404.5887451171875,304.15252685546875,0.7606316208839417,0.1265706121921539,0.0892406776547432,293.1807861328125,297.1499938964844,293.1499938964844,0.0878627821803093,-2172.675048828125,304.15289306640625,0.7957350611686707,0.1447459906339645,0.1380370706319809,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821871537715,-752.1944580078125,293.8835144042969,0.5524328947067261,0.050000000745058,0.2287535965442657,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817713677883148,0.9913509488105774,0.9913509488105774,1.0,1.0,-0.7915896773338318,0.3407844007015228,0.4508053064346313,0.1337222605943679,0.0,0.0,0.2503657042980194,25.75844383239746,25.0,1.2464840412139893,-5802.4306640625,62.84371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267150878906,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301876753568649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770235449075698,0.1770278960466385,-4.347897629486397e-06,0.0,0.0001321239396929,0.0,0.0,7.178303241729736,0.0,0.0,0.0,0.2825809121131897,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385384000837802,-1204.4237060546875,304.1519775390625,0.6643368601799011,0.0840853601694107,0.0765264257788658,293.20556640625,297.1499938964844,293.1499938964844,0.0790297165513038,-2000.274658203125,304.155029296875,0.7735299468040466,0.1330085098743438,0.127062976360321,293.17633056640625,297.1499938964844,293.1499938964844,0.0738860592246055,-1404.5887451171875,304.15252685546875,0.7606316208839417,0.1265706121921539,0.0892406776547432,293.1807861328125,297.1499938964844,293.1499938964844,0.0878627821803093,-2172.675048828125,304.15289306640625,0.7957350611686707,0.1447459906339645,0.1380370706319809,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821871537715,-752.1944580078125,293.8835144042969,0.5524328947067261,0.050000000745058,0.2287535965442657,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817713677883148,0.9913509488105774,0.9913509488105774,1.0,1.0,-0.7915896773338318,0.3407844007015228,0.4508053064346313,0.1337222605943679,0.0,0.0,0.2503657042980194,25.75844383239746,25.0,1.2464840412139893,-5802.4306640625,62.84371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267150878906,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301876753568649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770235449075698,0.1770278960466385,-4.347897629486397e-06,0.0,0.0001321239396929,0.0,0.0,7.178303241729736,0.0,0.0,0.0,0.2825809121131897,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381704159080982,-1198.4188232421875,304.15191650390625,0.6630674600601196,0.0836681872606277,0.076150082051754,293.2046813964844,297.1499938964844,293.1499938964844,0.0780711472034454,-1981.751708984375,304.15496826171875,0.770969033241272,0.1317789107561111,0.1258953213691711,293.1761169433594,297.1499938964844,293.1499938964844,0.0733939707279205,-1397.6497802734375,304.1524963378906,0.7592607140541077,0.1259485036134719,0.0888057053089141,293.1805725097656,297.1499938964844,293.1499938964844,0.0872964709997177,-2161.572998046875,304.1528625488281,0.7941918969154358,0.1440102905035019,0.1373408585786819,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388489890843,-735.73046875,293.8248291015625,0.5523000955581665,0.050000000745058,0.2287582010030746,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814073622226715,0.9914394617080688,0.9914394617080688,1.0,1.0,-0.7883844971656799,0.3395218849182129,0.448862612247467,0.1327166259288787,0.0,0.0,0.2489524930715561,25.746278762817383,25.0,1.18728768825531,-5780.21826171875,62.34652328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1297800838947296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760814934968948,0.1760858446359634,-4.346050445747096e-06,0.0,0.0001317102869506,0.0,0.0,7.135037899017334,0.0,0.0,0.0,0.2824105024337768,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381704159080982,-1198.4188232421875,304.15191650390625,0.6630674600601196,0.0836681872606277,0.076150082051754,293.2046813964844,297.1499938964844,293.1499938964844,0.0780711472034454,-1981.751708984375,304.15496826171875,0.770969033241272,0.1317789107561111,0.1258953213691711,293.1761169433594,297.1499938964844,293.1499938964844,0.0733939707279205,-1397.6497802734375,304.1524963378906,0.7592607140541077,0.1259485036134719,0.0888057053089141,293.1805725097656,297.1499938964844,293.1499938964844,0.0872964709997177,-2161.572998046875,304.1528625488281,0.7941918969154358,0.1440102905035019,0.1373408585786819,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388489890843,-735.73046875,293.8248291015625,0.5523000955581665,0.050000000745058,0.2287582010030746,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814073622226715,0.9914394617080688,0.9914394617080688,1.0,1.0,-0.7883844971656799,0.3395218849182129,0.448862612247467,0.1327166259288787,0.0,0.0,0.2489524930715561,25.746278762817383,25.0,1.18728768825531,-5780.21826171875,62.34652328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1297800838947296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760814934968948,0.1760858446359634,-4.346050445747096e-06,0.0,0.0001317102869506,0.0,0.0,7.135037899017334,0.0,0.0,0.0,0.2824105024337768,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379900485277175,-1195.473876953125,304.15191650390625,0.6624472737312317,0.0834635719656944,0.0759654343128204,293.2042541503906,297.1499938964844,293.1499938964844,0.07759840041399,-1972.632080078125,304.1549072265625,0.7697096467018127,0.1311734467744827,0.1253202706575393,293.1759948730469,297.1499938964844,293.1499938964844,0.0731497481465339,-1394.2100830078125,304.1524963378906,0.7585844397544861,0.1256400197744369,0.088589958846569,293.1804504394531,297.1499938964844,293.1499938964844,0.0870154127478599,-2156.06494140625,304.1528625488281,0.7934280037879944,0.143645167350769,0.1369952708482742,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172658212482,-727.531494140625,293.79559326171875,0.5522371530532837,0.050000000745058,0.2287603914737701,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812275946140289,0.991483747959137,0.991483747959137,1.0,1.0,-0.7868016362190247,0.3388911485671997,0.4479105174541473,0.132238507270813,0.0,0.0,0.248206540942192,25.740169525146484,25.0,1.152491331100464,-5768.7392578125,62.10191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.27734375,18000.0,0.0,0.0,0.1295568346977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755851805210113,0.1755895167589187,-4.345075467426796e-06,0.0,0.0001314837136305,0.0,0.0,7.112267017364502,0.0,0.0,0.0,0.2823208272457123,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378121547400951,-1192.568359375,304.1518859863281,0.6618368029594421,0.0832616835832595,0.0757832005620002,293.20379638671875,297.1499938964844,293.1499938964844,0.0771300792694091,-1963.6085205078125,304.1548767089844,0.7684645652770996,0.1305743157863617,0.1247511357069015,293.1758728027344,297.1499938964844,293.1499938964844,0.07290680706501,-1390.7911376953125,304.1524658203125,0.7579143643379211,0.1253332793712616,0.0883754268288612,293.18035888671875,297.1499938964844,293.1499938964844,0.0867358297109603,-2150.58740234375,304.1528625488281,0.7926693558692932,0.1432819217443466,0.1366514265537262,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957483116537,-719.3578491210938,293.7664489746094,0.5521764159202576,0.050000000745058,0.2287624925374984,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810493320226669,0.9915323257446288,0.9915323257446288,1.0,1.0,-0.7852323055267334,0.3382611572742462,0.4469711184501648,0.1317764073610305,0.0,0.0,0.2474354803562164,25.73404121398925,25.0,1.112775444984436,-5757.00732421875,61.859981536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.129320427775383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750728189945221,0.1750771701335907,-4.344068656791933e-06,0.0,0.0001312437962042,0.0,0.0,7.088779449462891,0.0,0.0,0.0,0.2822283208370209,4.0,0.0,1.0
