time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.037463903427124,-1186.876953125,304.1518249511719,0.6606453657150269,0.0828661248087883,0.0754260271787643,293.202880859375,297.1499938964844,293.1499938964844,0.0762068033218383,-1945.85107421875,304.15478515625,0.7660178542137146,0.129394993185997,0.1236307248473167,293.1756591796875,297.1499938964844,293.1499938964844,0.0724248960614204,-1384.017578125,304.1524658203125,0.7565929293632507,0.1247252970933914,0.087950088083744,293.1801147460937,297.1499938964844,293.1499938964844,0.0861812308430671,-2139.725830078125,304.15283203125,0.7911683320999146,0.1425613462924957,0.1359691768884658,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529013032093,-703.0830078125,293.7083740234375,0.5520616769790649,0.050000000745058,0.2287664860486984,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.180697351694107,0.9916295409202576,0.9916295409202576,1.0,1.0,-0.7821344137191772,0.3370039463043213,0.4451304376125335,0.1308989226818084,0.0,0.0,0.24582339823246,25.72170066833496,25.0,1.0295186042785645,-5732.7880859375,61.384124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288090497255325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740041524171829,0.1740084886550903,-4.341966359788785e-06,0.0,0.0001307248021475,0.0,0.0,7.039849281311035,0.0,0.0,0.0,0.2820355892181396,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.037463903427124,-1186.876953125,304.1518249511719,0.6606453657150269,0.0828661248087883,0.0754260271787643,293.202880859375,297.1499938964844,293.1499938964844,0.0762068033218383,-1945.85107421875,304.15478515625,0.7660178542137146,0.129394993185997,0.1236307248473167,293.1756591796875,297.1499938964844,293.1499938964844,0.0724248960614204,-1384.017578125,304.1524658203125,0.7565929293632507,0.1247252970933914,0.087950088083744,293.1801147460937,297.1499938964844,293.1499938964844,0.0861812308430671,-2139.725830078125,304.15283203125,0.7911683320999146,0.1425613462924957,0.1359691768884658,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529013032093,-703.0830078125,293.7083740234375,0.5520616769790649,0.050000000745058,0.2287664860486984,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.180697351694107,0.9916295409202576,0.9916295409202576,1.0,1.0,-0.7821344137191772,0.3370039463043213,0.4451304376125335,0.1308989226818084,0.0,0.0,0.24582339823246,25.72170066833496,25.0,1.0295186042785645,-5732.7880859375,61.384124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288090497255325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740041524171829,0.1740084886550903,-4.341966359788785e-06,0.0,0.0001307248021475,0.0,0.0,7.039849281311035,0.0,0.0,0.0,0.2820355892181396,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.037125751376152,-1181.3458251953125,304.1517944335937,0.6594935655593872,0.0824816524982452,0.0750787109136581,293.20196533203125,297.1499938964844,293.1499938964844,0.0753012746572494,-1928.4781494140625,304.1546936035156,0.7636297941207886,0.1282410323619842,0.1225341260433197,293.1754150390625,297.1499938964844,293.1499938964844,0.0719483867287635,-1377.3306884765625,304.1524353027344,0.7552968859672546,0.1241248100996017,0.0875298902392387,293.17987060546875,297.1499938964844,293.1499938964844,0.0856328085064888,-2128.99169921875,304.1528015136719,0.7896896004676819,0.1418488621711731,0.1352944076061248,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103007460013,-686.9031372070312,293.65057373046875,0.5519558787345886,0.050000000745058,0.2287701666355133,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803514510393142,0.9917266964912416,0.9917266964912416,1.0,1.0,-0.7790917158126831,0.3357512950897217,0.4433404207229614,0.130082219839096,0.0,0.0,0.2441230714321136,25.70922088623047,25.0,0.9598522186279296,-5707.55322265625,60.91888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282485872507095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172881931066513,0.1728862673044204,-4.339759925642284e-06,0.0,0.000130156011437,0.0,0.0,6.988560676574707,0.0,0.0,0.0,0.2818335890769958,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.037125751376152,-1181.3458251953125,304.1517944335937,0.6594935655593872,0.0824816524982452,0.0750787109136581,293.20196533203125,297.1499938964844,293.1499938964844,0.0753012746572494,-1928.4781494140625,304.1546936035156,0.7636297941207886,0.1282410323619842,0.1225341260433197,293.1754150390625,297.1499938964844,293.1499938964844,0.0719483867287635,-1377.3306884765625,304.1524353027344,0.7552968859672546,0.1241248100996017,0.0875298902392387,293.17987060546875,297.1499938964844,293.1499938964844,0.0856328085064888,-2128.99169921875,304.1528015136719,0.7896896004676819,0.1418488621711731,0.1352944076061248,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103007460013,-686.9031372070312,293.65057373046875,0.5519558787345886,0.050000000745058,0.2287701666355133,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803514510393142,0.9917266964912416,0.9917266964912416,1.0,1.0,-0.7790917158126831,0.3357512950897217,0.4433404207229614,0.130082219839096,0.0,0.0,0.2441230714321136,25.70922088623047,25.0,0.9598522186279296,-5707.55322265625,60.91888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282485872507095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172881931066513,0.1728862673044204,-4.339759925642284e-06,0.0,0.000130156011437,0.0,0.0,6.988560676574707,0.0,0.0,0.0,0.2818335890769958,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367979779839515,-1175.9796142578125,304.1517333984375,0.6583808064460754,0.0821084231138229,0.0747413858771324,293.2010498046875,297.1499938964844,293.1499938964844,0.0744137316942215,-1911.494140625,304.15460205078125,0.7612999677658081,0.127112403512001,0.1214613690972328,293.1751403808594,297.1499938964844,293.1499938964844,0.0714777335524559,-1370.737060546875,304.15240478515625,0.7540255784988403,0.1235321611166,0.0871150270104408,293.1795959472656,297.1499938964844,293.1499938964844,0.085091046988964,-2118.39501953125,304.1527709960937,0.7882330417633057,0.1411448866128921,0.134627491235733,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679232405498,-670.81005859375,293.59307861328125,0.5518580079078674,0.050000000745058,0.2287735790014267,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800116300582885,0.9918317198753356,0.9918317198753356,1.0,1.0,-0.7761051654815674,0.3345080018043518,0.4415971934795379,0.1293161362409591,0.0,0.0,0.2423455119132995,25.69658851623535,25.0,0.7946612238883972,-5681.43994140625,60.4642219543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276431530714035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717126220464706,0.171716958284378,-4.337461632530904e-06,0.0,0.0001295415713684,0.0,0.0,6.935220718383789,0.0,0.0,0.0,0.2816236019134521,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367979779839515,-1175.9796142578125,304.1517333984375,0.6583808064460754,0.0821084231138229,0.0747413858771324,293.2010498046875,297.1499938964844,293.1499938964844,0.0744137316942215,-1911.494140625,304.15460205078125,0.7612999677658081,0.127112403512001,0.1214613690972328,293.1751403808594,297.1499938964844,293.1499938964844,0.0714777335524559,-1370.737060546875,304.15240478515625,0.7540255784988403,0.1235321611166,0.0871150270104408,293.1795959472656,297.1499938964844,293.1499938964844,0.085091046988964,-2118.39501953125,304.1527709960937,0.7882330417633057,0.1411448866128921,0.134627491235733,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679232405498,-670.81005859375,293.59307861328125,0.5518580079078674,0.050000000745058,0.2287735790014267,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800116300582885,0.9918317198753356,0.9918317198753356,1.0,1.0,-0.7761051654815674,0.3345080018043518,0.4415971934795379,0.1293161362409591,0.0,0.0,0.2423455119132995,25.69658851623535,25.0,0.7946612238883972,-5681.43994140625,60.4642219543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276431530714035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717126220464706,0.171716958284378,-4.337461632530904e-06,0.0,0.0001295415713684,0.0,0.0,6.935220718383789,0.0,0.0,0.0,0.2816236019134521,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364824086427688,-1170.8115234375,304.15167236328125,0.6573085784912109,0.0817473381757736,0.074414849281311,293.2001037597656,297.1499938964844,293.1499938964844,0.0735469162464141,-1894.9542236328125,304.1545104980469,0.759030818939209,0.1260105669498443,0.1204138696193695,293.1748962402344,297.1499938964844,293.1499938964844,0.071015253663063,-1364.2716064453125,304.1523742675781,0.7527800798416138,0.1229484230279922,0.0867062285542488,293.1793212890625,297.1499938964844,293.1499938964844,0.0845584347844123,-2107.98876953125,304.1527404785156,0.786799967288971,0.1404505223035812,0.1339694410562515,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258673906326,-654.8467407226562,293.5356750488281,0.5517672300338745,0.050000000745058,0.228776752948761,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796783506870269,0.9919368028640748,0.9919368028640748,1.0,1.0,-0.7731795310974121,0.3332809209823608,0.4398986101150512,0.1285895705223083,0.0,0.0,0.2405404895544052,25.68377685546875,25.0,0.3913372159004211,-5654.90478515625,60.02066421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1269965916872024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705214232206344,0.1705257594585418,-4.335101039032452e-06,0.0,0.0001288853964069,0.0,0.0,6.88095760345459,0.0,0.0,0.0,0.28140988945961,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364824086427688,-1170.8115234375,304.15167236328125,0.6573085784912109,0.0817473381757736,0.074414849281311,293.2001037597656,297.1499938964844,293.1499938964844,0.0735469162464141,-1894.9542236328125,304.1545104980469,0.759030818939209,0.1260105669498443,0.1204138696193695,293.1748962402344,297.1499938964844,293.1499938964844,0.071015253663063,-1364.2716064453125,304.1523742675781,0.7527800798416138,0.1229484230279922,0.0867062285542488,293.1793212890625,297.1499938964844,293.1499938964844,0.0845584347844123,-2107.98876953125,304.1527404785156,0.786799967288971,0.1404505223035812,0.1339694410562515,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258673906326,-654.8467407226562,293.5356750488281,0.5517672300338745,0.050000000745058,0.228776752948761,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796783506870269,0.9919368028640748,0.9919368028640748,1.0,1.0,-0.7731795310974121,0.3332809209823608,0.4398986101150512,0.1285895705223083,0.0,0.0,0.2405404895544052,25.68377685546875,25.0,0.3913372159004211,-5654.90478515625,60.02066421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1269965916872024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705214232206344,0.1705257594585418,-4.335101039032452e-06,0.0,0.0001288853964069,0.0,0.0,6.88095760345459,0.0,0.0,0.0,0.28140988945961,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363290086388587,-1168.298583984375,304.15167236328125,0.6567870378494263,0.0815711170434951,0.0742554292082786,293.1996459960937,297.1499938964844,293.1499938964844,0.0731207877397537,-1886.8406982421875,304.15447998046875,0.7579178214073181,0.1254690587520599,0.1198989748954773,293.1747436523437,297.1499938964844,293.1499938964844,0.0707870721817016,-1361.0865478515625,304.15234375,0.7521669268608093,0.1226598545908927,0.0865040868520736,293.17919921875,297.1499938964844,293.1499938964844,0.0842955186963081,-2102.856201171875,304.1527099609375,0.786092221736908,0.1401069164276123,0.133643701672554,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049193847924,-646.898193359375,293.50701904296875,0.5517246127128601,0.050000000745058,0.2287782430648803,291.1633605957031,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.1633605957031,1.0,0.1795140206813812,0.9919893145561218,0.9919893145561218,1.0,1.0,-0.7717385292053223,0.3326733708381653,0.4390651285648346,0.1282399594783783,0.0,0.0,0.2396440356969833,25.6772689819336,25.0,0.192700520157814,-5641.654296875,59.80280685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1266615688800811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699301600456237,0.1699344962835312,-4.333920514909551e-06,0.0,0.0001285453909076,0.0,0.0,6.854049682617188,0.0,0.0,0.0,0.2813037931919098,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361786298453807,-1165.8343505859375,304.1516418457031,0.656275749206543,0.081398032605648,0.0740987956523895,293.1991577148437,297.1499938964844,293.1499938964844,0.0726997032761573,-1878.834716796875,304.1544189453125,0.7568199038505554,0.1249342262744903,0.11939038336277,293.17462158203125,297.1499938964844,293.1499938964844,0.0705609694123268,-1357.93359375,304.15234375,0.751560389995575,0.1223737224936485,0.0863036066293716,293.1790466308594,297.1499938964844,293.1499938964844,0.0840348973870277,-2097.77099609375,304.1527099609375,0.7853906750679016,0.1397659182548523,0.1333204060792923,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840526368469,-638.981689453125,293.4783935546875,0.5516834855079651,0.050000000745058,0.2287796884775161,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.163330078125,1.0,0.1793513596057891,0.992046594619751,0.992046594619751,1.0,1.0,-0.7703132629394531,0.3320706188678741,0.4382426142692566,0.1278993338346481,0.0,0.0,0.2387548983097076,25.67073440551757,25.0,0.0252911001443862,-5628.451171875,59.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1263200640678405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693450212478637,0.1693493574857711,-4.33275044997572e-06,0.0,0.0001281988079426,0.0,0.0,6.827442169189453,0.0,0.0,0.0,0.2811988592147827,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358867533504962,-1161.0487060546875,304.1515808105469,0.6552839875221252,0.0810612440109252,0.0737939104437828,293.1982116699219,297.1499938964844,293.1499938964844,0.0718722492456436,-1863.1356201171875,304.1543273925781,0.7546694278717041,0.1238844618201255,0.1183920055627822,293.17431640625,297.1499938964844,293.1499938964844,0.0701148435473442,-1351.7210693359375,304.1523132324219,0.7503678798675537,0.1218089610338211,0.0859078168869018,293.1787414550781,297.1499938964844,293.1499938964844,0.0835203528404235,-2087.73828125,304.15264892578125,0.7840070128440857,0.1390920430421829,0.1326813548803329,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425370704382,-623.2340087890625,293.4213256835937,0.5516064167022705,0.050000000745058,0.2287823855876922,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790310442447662,0.9921610951423644,0.9921610951423644,1.0,1.0,-0.7675104141235352,0.3308797776699066,0.4366306662559509,0.1272439956665039,0.0,0.0,0.2370049655437469,25.657508850097656,25.0,-0.2226313054561615,-5602.21630859375,59.166046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30718994140625,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256239563226699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168197363615036,0.1682016998529434,-4.330455340095796e-06,0.0,0.0001274923415621,0.0,0.0,6.775330066680908,0.0,0.0,0.0,0.2809933125972748,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358867533504962,-1161.0487060546875,304.1515808105469,0.6552839875221252,0.0810612440109252,0.0737939104437828,293.1982116699219,297.1499938964844,293.1499938964844,0.0718722492456436,-1863.1356201171875,304.1543273925781,0.7546694278717041,0.1238844618201255,0.1183920055627822,293.17431640625,297.1499938964844,293.1499938964844,0.0701148435473442,-1351.7210693359375,304.1523132324219,0.7503678798675537,0.1218089610338211,0.0859078168869018,293.1787414550781,297.1499938964844,293.1499938964844,0.0835203528404235,-2087.73828125,304.15264892578125,0.7840070128440857,0.1390920430421829,0.1326813548803329,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425370704382,-623.2340087890625,293.4213256835937,0.5516064167022705,0.050000000745058,0.2287823855876922,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790310442447662,0.9921610951423644,0.9921610951423644,1.0,1.0,-0.7675104141235352,0.3308797776699066,0.4366306662559509,0.1272439956665039,0.0,0.0,0.2370049655437469,25.657508850097656,25.0,-0.2226313054561615,-5602.21630859375,59.166046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30718994140625,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256239563226699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168197363615036,0.1682016998529434,-4.330455340095796e-06,0.0,0.0001274923415621,0.0,0.0,6.775330066680908,0.0,0.0,0.0,0.2809933125972748,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356054231524467,-1156.431640625,304.1515197753906,0.6543296575546265,0.0807358175516128,0.0734992027282714,293.1972351074219,297.1499938964844,293.1499938964844,0.0710620582103729,-1847.8062744140625,304.1542358398437,0.7525734305381775,0.1228586062788963,0.1174162328243255,293.1740417480469,297.1499938964844,293.1499938964844,0.0696759223937988,-1345.6192626953125,304.1522827148437,0.7492005825042725,0.1212534829974174,0.0855184271931648,293.1784362792969,297.1499938964844,293.1499938964844,0.0830137133598327,-2077.868408203125,304.1526184082031,0.7826471924781799,0.1384282261133194,0.1320516914129257,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012598061934,-607.5784301757812,293.364501953125,0.5515353679656982,0.050000000745058,0.2287848889827728,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787168830633163,0.992275595664978,0.992275595664978,1.0,1.0,-0.7647655606269836,0.3297068476676941,0.4350587129592895,0.1266199052333831,0.0,0.0,0.2352952510118484,25.64412498474121,25.0,-0.3717858493328094,-5576.22802734375,58.75459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249201893806457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670820266008377,0.1670863479375839,-4.328225713834399e-06,0.0,0.0001267781044589,0.0,0.0,6.724780559539795,0.0,0.0,0.0,0.2807939648628235,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356054231524467,-1156.431640625,304.1515197753906,0.6543296575546265,0.0807358175516128,0.0734992027282714,293.1972351074219,297.1499938964844,293.1499938964844,0.0710620582103729,-1847.8062744140625,304.1542358398437,0.7525734305381775,0.1228586062788963,0.1174162328243255,293.1740417480469,297.1499938964844,293.1499938964844,0.0696759223937988,-1345.6192626953125,304.1522827148437,0.7492005825042725,0.1212534829974174,0.0855184271931648,293.1784362792969,297.1499938964844,293.1499938964844,0.0830137133598327,-2077.868408203125,304.1526184082031,0.7826471924781799,0.1384282261133194,0.1320516914129257,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012598061934,-607.5784301757812,293.364501953125,0.5515353679656982,0.050000000745058,0.2287848889827728,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787168830633163,0.992275595664978,0.992275595664978,1.0,1.0,-0.7647655606269836,0.3297068476676941,0.4350587129592895,0.1266199052333831,0.0,0.0,0.2352952510118484,25.64412498474121,25.0,-0.3717858493328094,-5576.22802734375,58.75459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249201893806457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670820266008377,0.1670863479375839,-4.328225713834399e-06,0.0,0.0001267781044589,0.0,0.0,6.724780559539795,0.0,0.0,0.0,0.2807939648628235,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353354625403881,-1151.99609375,304.1514587402344,0.6534157991409302,0.0804229378700256,0.0732157453894615,293.1962890625,297.1499938964844,293.1499938964844,0.07027068734169,-1832.8743896484373,304.1541442871094,0.7505364418029785,0.121858924627304,0.1164652779698371,293.1737060546875,297.1499938964844,293.1499938964844,0.0692448690533638,-1339.6368408203125,304.1522216796875,0.7480607032775879,0.120708480477333,0.0851363018155098,293.1781005859375,297.1499938964844,293.1499938964844,0.0825156792998313,-2068.174560546875,304.152587890625,0.7813141345977783,0.1377757936716079,0.1314326971769333,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602550702169,-592.02685546875,293.3080139160156,0.5514702796936035,0.050000000745058,0.2287871837615966,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784096211194992,0.99239581823349,0.99239581823349,1.0,1.0,-0.7620853185653687,0.3285552859306335,0.4335300028324127,0.1260272115468979,0.0,0.0,0.2336326837539672,25.630603790283203,25.0,-0.4454967379570007,-5550.5234375,58.354251861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,305.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242184937000274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660038083791732,0.1660081297159195,-4.326077942096163e-06,0.0,0.0001260659773834,0.0,0.0,6.6760125160217285,0.0,0.0,0.0,0.2806017696857452,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353354625403881,-1151.99609375,304.1514587402344,0.6534157991409302,0.0804229378700256,0.0732157453894615,293.1962890625,297.1499938964844,293.1499938964844,0.07027068734169,-1832.8743896484373,304.1541442871094,0.7505364418029785,0.121858924627304,0.1164652779698371,293.1737060546875,297.1499938964844,293.1499938964844,0.0692448690533638,-1339.6368408203125,304.1522216796875,0.7480607032775879,0.120708480477333,0.0851363018155098,293.1781005859375,297.1499938964844,293.1499938964844,0.0825156792998313,-2068.174560546875,304.152587890625,0.7813141345977783,0.1377757936716079,0.1314326971769333,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602550702169,-592.02685546875,293.3080139160156,0.5514702796936035,0.050000000745058,0.2287871837615966,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784096211194992,0.99239581823349,0.99239581823349,1.0,1.0,-0.7620853185653687,0.3285552859306335,0.4335300028324127,0.1260272115468979,0.0,0.0,0.2336326837539672,25.630603790283203,25.0,-0.4454967379570007,-5550.5234375,58.354251861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,305.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242184937000274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660038083791732,0.1660081297159195,-4.326077942096163e-06,0.0,0.0001260659773834,0.0,0.0,6.6760125160217285,0.0,0.0,0.0,0.2806017696857452,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350762158632278,-1147.7315673828125,304.1513977050781,0.6525400280952454,0.0801219567656517,0.0729430168867111,293.1953125,297.1499938964844,293.1499938964844,0.0694969445466995,-1818.315185546875,304.154052734375,0.7485545873641968,0.1208839416503906,0.1155377924442291,293.17340087890625,297.1499938964844,293.1499938964844,0.0688213407993316,-1333.76806640625,304.1521911621094,0.7469467520713806,0.120173655450344,0.0847612544894218,293.177734375,297.1499938964844,293.1499938964844,0.0820258632302284,-2058.6484375,304.15252685546875,0.7800065875053406,0.1371344774961471,0.1308241486549377,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195157611742,-576.5761108398438,293.2518310546875,0.5514104962348938,0.050000000745058,0.228789284825325,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781090945005417,0.992516040802002,0.992516040802002,1.0,1.0,-0.7594669461250305,0.3274245262145996,0.4320424199104309,0.1254635751247406,0.0,0.0,0.2320175468921661,25.617027282714844,25.0,-0.4743174016475677,-5525.11669921875,57.96459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235284954309463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16496242582798,0.1649667471647262,-4.324009751144331e-06,0.0,0.0001253657246707,0.0,0.0,6.629000663757324,0.0,0.0,0.0,0.2804165780544281,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350762158632278,-1147.7315673828125,304.1513977050781,0.6525400280952454,0.0801219567656517,0.0729430168867111,293.1953125,297.1499938964844,293.1499938964844,0.0694969445466995,-1818.315185546875,304.154052734375,0.7485545873641968,0.1208839416503906,0.1155377924442291,293.17340087890625,297.1499938964844,293.1499938964844,0.0688213407993316,-1333.76806640625,304.1521911621094,0.7469467520713806,0.120173655450344,0.0847612544894218,293.177734375,297.1499938964844,293.1499938964844,0.0820258632302284,-2058.6484375,304.15252685546875,0.7800065875053406,0.1371344774961471,0.1308241486549377,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195157611742,-576.5761108398438,293.2518310546875,0.5514104962348938,0.050000000745058,0.228789284825325,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781090945005417,0.992516040802002,0.992516040802002,1.0,1.0,-0.7594669461250305,0.3274245262145996,0.4320424199104309,0.1254635751247406,0.0,0.0,0.2320175468921661,25.617027282714844,25.0,-0.4743174016475677,-5525.11669921875,57.96459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235284954309463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16496242582798,0.1649667471647262,-4.324009751144331e-06,0.0,0.0001253657246707,0.0,0.0,6.629000663757324,0.0,0.0,0.0,0.2804165780544281,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349504612386226,-1145.660888671875,304.1513977050781,0.6521158218383789,0.0799758061766624,0.0728105753660202,293.19482421875,297.1499938964844,293.1499938964844,0.0691164284944534,-1811.1697998046875,304.1540222167969,0.7475835084915161,0.1204054206609726,0.1150825917720794,293.1732177734375,297.1499938964844,293.1499938964844,0.0686123147606849,-1330.875,304.1521911621094,0.7463991641998291,0.1199100241065025,0.0845763608813285,293.1775817871094,297.1499938964844,293.1499938964844,0.0817839503288269,-2053.946533203125,304.15252685546875,0.779362142086029,0.1368179321289062,0.1305237710475921,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992438955232,-568.8876342773438,293.2239074707031,0.551382303237915,0.050000000745058,0.228790283203125,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779613345861435,0.9925761818885804,0.9925761818885804,1.0,1.0,-0.7581804990768433,0.3268668949604034,0.4313135743141174,0.1251920908689499,0.0,0.0,0.2312269806861877,25.610248565673828,25.0,-0.4735367596149444,-5512.52978515625,57.77369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1231902241706848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644551306962967,0.1644594520330429,-4.323005214246223e-06,0.0,0.0001250224158866,0.0,0.0,6.606132984161377,0.0,0.0,0.0,0.2803265154361725,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348270982503891,-1143.628173828125,304.1513671875,0.6517004370689392,0.0798323601484298,0.0726805627346038,293.1943664550781,297.1499938964844,293.1499938964844,0.0687398239970207,-1804.107421875,304.1539611816406,0.7466249465942383,0.1199324801564216,0.1146326959133148,293.1730651855469,297.1499938964844,293.1499938964844,0.0684049874544143,-1328.007568359375,304.15216064453125,0.7458577156066895,0.1196487545967102,0.0843931287527084,293.1773986816406,297.1499938964844,293.1499938964844,0.081543892621994,-2049.282470703125,304.1524963378906,0.7787237763404846,0.1365039944648742,0.1302258372306823,293.3172912597656,297.1499938964844,293.1499938964844,0.0014790339628234,-561.222412109375,293.196044921875,0.5513554215431213,0.050000000745058,0.2287912368774414,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.177815169095993,0.9926404356956482,0.9926404356956482,1.0,1.0,-0.7569081783294678,0.3263141512870788,0.4305940568447113,0.1249271556735038,0.0,0.0,0.2304465621709823,25.603435516357425,25.0,-0.4652553498744964,-5500.01806640625,57.58521270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,305.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1228571981191635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639559715986251,0.1639602929353714,-4.32201886724215e-06,0.0,0.0001246844476554,0.0,0.0,6.583653450012207,0.0,0.0,0.0,0.2802380621433258,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345878116786479,-1139.68115234375,304.1513061523437,0.6508951783180237,0.079553872346878,0.0724281668663024,293.1933898925781,297.1499938964844,293.1499938964844,0.0679988265037536,-1790.23974609375,304.15386962890625,0.7447447180747986,0.1190038919448852,0.1137494370341301,293.1727294921875,297.1499938964844,293.1499938964844,0.0679956823587417,-1322.3529052734375,304.1521301269531,0.7447921633720398,0.1191336885094642,0.0840318948030471,293.1770324707031,297.1499938964844,293.1499938964844,0.0810696110129356,-2040.0738525390625,304.1524658203125,0.7774646282196045,0.1358843296766281,0.1296377778053283,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388182898983,-545.9688720703125,293.1405944824219,0.551304042339325,0.050000000745058,0.228793054819107,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.16162109375,1.0,0.177527904510498,0.9927690029144288,0.9927690029144288,1.0,1.0,-0.7544081807136536,0.3252242505550384,0.4291839599609375,0.1244164928793907,0.0,0.0,0.2289156913757324,25.589988708496094,25.0,-0.431965559720993,-5475.23486328125,57.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222102418541908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629816144704818,0.1629859358072281,-4.320101197663462e-06,0.0,0.0001240278652403,0.0,0.0,6.539836406707764,0.0,0.0,0.0,0.280065655708313,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345878116786479,-1139.68115234375,304.1513061523437,0.6508951783180237,0.079553872346878,0.0724281668663024,293.1933898925781,297.1499938964844,293.1499938964844,0.0679988265037536,-1790.23974609375,304.15386962890625,0.7447447180747986,0.1190038919448852,0.1137494370341301,293.1727294921875,297.1499938964844,293.1499938964844,0.0679956823587417,-1322.3529052734375,304.1521301269531,0.7447921633720398,0.1191336885094642,0.0840318948030471,293.1770324707031,297.1499938964844,293.1499938964844,0.0810696110129356,-2040.0738525390625,304.1524658203125,0.7774646282196045,0.1358843296766281,0.1296377778053283,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388182898983,-545.9688720703125,293.1405944824219,0.551304042339325,0.050000000745058,0.228793054819107,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.16162109375,1.0,0.177527904510498,0.9927690029144288,0.9927690029144288,1.0,1.0,-0.7544081807136536,0.3252242505550384,0.4291839599609375,0.1244164928793907,0.0,0.0,0.2289156913757324,25.589988708496094,25.0,-0.431965559720993,-5475.23486328125,57.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222102418541908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629816144704818,0.1629859358072281,-4.320101197663462e-06,0.0,0.0001240278652403,0.0,0.0,6.539836406707764,0.0,0.0,0.0,0.280065655708313,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343576483428478,-1135.8790283203125,304.1512451171875,0.6501215696334839,0.0792857483029365,0.0721851736307144,293.1924743652344,297.1499938964844,293.1499938964844,0.0672727823257446,-1776.68798828125,304.15380859375,0.7429096698760986,0.1180965676903724,0.1128865107893943,293.1723937988281,297.1499938964844,293.1499938964844,0.0675930082798004,-1316.7978515625,304.152099609375,0.7437482476234436,0.1186279505491256,0.0836772099137306,293.1766662597656,297.1499938964844,293.1499938964844,0.0806025937199592,-2031.0133056640625,304.15240478515625,0.7762274146080017,0.1352749317884445,0.1290594488382339,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988277642056,-530.7996826171875,293.08551025390625,0.5512556433677673,0.050000000745058,0.2287947684526443,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772470027208328,0.9928975701332092,0.9928975701332092,1.0,1.0,-0.751963198184967,0.3241537511348724,0.4278094172477722,0.1239291056990623,0.0,0.0,0.2274187505245208,25.576744079589844,25.0,-0.3823283016681671,-5450.76708984375,56.85659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1215901300311088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620350927114486,0.1620394140481948,-4.318246737966547e-06,0.0,0.0001233985240105,0.0,0.0,6.497349739074707,0.0,0.0,0.0,0.2798986732959747,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343576483428478,-1135.8790283203125,304.1512451171875,0.6501215696334839,0.0792857483029365,0.0721851736307144,293.1924743652344,297.1499938964844,293.1499938964844,0.0672727823257446,-1776.68798828125,304.15380859375,0.7429096698760986,0.1180965676903724,0.1128865107893943,293.1723937988281,297.1499938964844,293.1499938964844,0.0675930082798004,-1316.7978515625,304.152099609375,0.7437482476234436,0.1186279505491256,0.0836772099137306,293.1766662597656,297.1499938964844,293.1499938964844,0.0806025937199592,-2031.0133056640625,304.15240478515625,0.7762274146080017,0.1352749317884445,0.1290594488382339,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988277642056,-530.7996826171875,293.08551025390625,0.5512556433677673,0.050000000745058,0.2287947684526443,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772470027208328,0.9928975701332092,0.9928975701332092,1.0,1.0,-0.751963198184967,0.3241537511348724,0.4278094172477722,0.1239291056990623,0.0,0.0,0.2274187505245208,25.576744079589844,25.0,-0.3823283016681671,-5450.76708984375,56.85659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1215901300311088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620350927114486,0.1620394140481948,-4.318246737966547e-06,0.0,0.0001233985240105,0.0,0.0,6.497349739074707,0.0,0.0,0.0,0.2798986732959747,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341357588768005,-1132.2080078125,304.1512145996094,0.649376630783081,0.0790270194411277,0.0719507336616516,293.1915283203125,297.1499938964844,293.1499938964844,0.0665600970387458,-1763.421142578125,304.1537170410156,0.7411149144172668,0.1172084957361221,0.1120420321822166,293.1720275878906,297.1499938964844,293.1499938964844,0.0671963542699813,-1311.333740234375,304.15203857421875,0.7427241206169128,0.1181308031082153,0.0833285674452781,293.1763000488281,297.1499938964844,293.1499938964844,0.0801421776413917,-2022.0882568359373,304.1523742675781,0.7750104069709778,0.1346750259399414,0.1284901648759842,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590727467089,-515.7186889648438,293.0307922363281,0.5512098073959351,0.050000000745058,0.2287963926792144,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769720762968063,0.9930301308631896,0.9930301308631896,1.0,1.0,-0.7495685815811157,0.3231012523174286,0.4264673292636871,0.1234628856182098,0.0,0.0,0.2259483784437179,25.56371688842773,25.0,-0.3184474408626556,-5426.60546875,56.506046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1209968850016594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611115932464599,0.1611159145832061,-4.316446847951738e-06,0.0,0.0001227964530698,0.0,0.0,6.455972671508789,0.0,0.0,0.0,0.279736191034317,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341357588768005,-1132.2080078125,304.1512145996094,0.649376630783081,0.0790270194411277,0.0719507336616516,293.1915283203125,297.1499938964844,293.1499938964844,0.0665600970387458,-1763.421142578125,304.1537170410156,0.7411149144172668,0.1172084957361221,0.1120420321822166,293.1720275878906,297.1499938964844,293.1499938964844,0.0671963542699813,-1311.333740234375,304.15203857421875,0.7427241206169128,0.1181308031082153,0.0833285674452781,293.1763000488281,297.1499938964844,293.1499938964844,0.0801421776413917,-2022.0882568359373,304.1523742675781,0.7750104069709778,0.1346750259399414,0.1284901648759842,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590727467089,-515.7186889648438,293.0307922363281,0.5512098073959351,0.050000000745058,0.2287963926792144,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769720762968063,0.9930301308631896,0.9930301308631896,1.0,1.0,-0.7495685815811157,0.3231012523174286,0.4264673292636871,0.1234628856182098,0.0,0.0,0.2259483784437179,25.56371688842773,25.0,-0.3184474408626556,-5426.60546875,56.506046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1209968850016594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611115932464599,0.1611159145832061,-4.316446847951738e-06,0.0,0.0001227964530698,0.0,0.0,6.455972671508789,0.0,0.0,0.0,0.279736191034317,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339221693575382,-1128.6685791015625,304.1511535644531,0.6486597657203674,0.0787777602672576,0.0717249289155006,293.1906433105469,297.1499938964844,293.1499938964844,0.0658609122037887,-1750.440185546875,304.1536560058594,0.7393593788146973,0.1163397580385208,0.1112161427736282,293.17169189453125,297.1499938964844,293.1499938964844,0.066805861890316,-1305.9619140625,304.1520080566406,0.741719126701355,0.1176424100995063,0.0829861089587211,293.1759033203125,297.1499938964844,293.1499938964844,0.0796885043382644,-2013.3013916015625,304.15234375,0.7738133668899536,0.1340848207473755,0.127930149435997,293.3133239746094,297.1499938964844,293.1499938964844,0.001319570466876,-500.732421875,292.9764709472656,0.5511658191680908,0.050000000745058,0.2287979573011398,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767033785581588,0.9931627511978148,0.9931627511978148,1.0,1.0,-0.7472251653671265,0.3220675587654114,0.4251576066017151,0.1230164691805839,0.0,0.0,0.2244994938373565,25.5510196685791,25.0,-0.2493575662374496,-5402.75830078125,56.1645736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30230712890625,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204322203993797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602077931165695,0.1602121144533157,-4.314696525398176e-06,0.0,0.0001222233986482,0.0,0.0,6.415552616119385,0.0,0.0,0.0,0.2795776128768921,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339221693575382,-1128.6685791015625,304.1511535644531,0.6486597657203674,0.0787777602672576,0.0717249289155006,293.1906433105469,297.1499938964844,293.1499938964844,0.0658609122037887,-1750.440185546875,304.1536560058594,0.7393593788146973,0.1163397580385208,0.1112161427736282,293.17169189453125,297.1499938964844,293.1499938964844,0.066805861890316,-1305.9619140625,304.1520080566406,0.741719126701355,0.1176424100995063,0.0829861089587211,293.1759033203125,297.1499938964844,293.1499938964844,0.0796885043382644,-2013.3013916015625,304.15234375,0.7738133668899536,0.1340848207473755,0.127930149435997,293.3133239746094,297.1499938964844,293.1499938964844,0.001319570466876,-500.732421875,292.9764709472656,0.5511658191680908,0.050000000745058,0.2287979573011398,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767033785581588,0.9931627511978148,0.9931627511978148,1.0,1.0,-0.7472251653671265,0.3220675587654114,0.4251576066017151,0.1230164691805839,0.0,0.0,0.2244994938373565,25.5510196685791,25.0,-0.2493575662374496,-5402.75830078125,56.1645736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30230712890625,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204322203993797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602077931165695,0.1602121144533157,-4.314696525398176e-06,0.0,0.0001222233986482,0.0,0.0,6.415552616119385,0.0,0.0,0.0,0.2795776128768921,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338184311985969,-1126.947509765625,304.1511535644531,0.6483114957809448,0.0786566138267517,0.0716152116656303,293.190185546875,297.1499938964844,293.1499938964844,0.0655162930488586,-1744.0546875,304.15362548828125,0.7384955286979675,0.1159124672412872,0.1108100190758705,293.1715087890625,297.1499938964844,293.1499938964844,0.0666129142045974,-1303.3104248046875,304.1520080566406,0.7412235140800476,0.117401473224163,0.0828171893954277,293.1757202148437,297.1499938964844,293.1499938964844,0.0794641971588134,-2008.9595947265625,304.1523132324219,0.7732220888137817,0.1337933391332626,0.1276535987854004,293.3128356933594,297.1499938964844,293.1499938964844,0.0012999145546928,-493.2749938964844,292.949462890625,0.5511442422866821,0.050000000745058,0.2287987321615219,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765713989734649,0.9932290315628052,0.9932290315628052,1.0,1.0,-0.7460723519325256,0.3215578496456146,0.424514502286911,0.1228000968694686,0.0,0.0,0.2237813621759414,25.54482650756836,25.0,-0.2158923149108886,-5390.95556640625,55.99721145629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.120160587131977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597620397806167,0.1597663611173629,-4.31383659815765e-06,0.0,0.0001219477198901,0.0,0.0,6.395644664764404,0.0,0.0,0.0,0.2794995605945587,4.0,0.0,1.0
