time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337164476513862,-1125.254150390625,304.151123046875,0.6479690074920654,0.0785374566912651,0.0715073123574256,293.18975830078125,297.1499938964844,293.1499938964844,0.0651744604110717,-1737.72900390625,304.153564453125,0.7376394867897034,0.1154891997575759,0.1104077845811843,293.1713562011719,297.1499938964844,293.1499938964844,0.0664212852716445,-1300.6788330078125,304.1519775390625,0.7407318949699402,0.1171624064445495,0.0826495960354805,293.175537109375,297.1499938964844,293.1499938964844,0.0792413428425788,-2004.6478271484373,304.1523132324219,0.7726349830627441,0.1335039436817169,0.1273790746927261,293.3123474121094,297.1499938964844,293.1499938964844,0.0012803162680938,-485.8392333984375,292.9225158691406,0.5511229634284973,0.050000000745058,0.2287994921207428,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764408200979232,0.99329936504364,0.99329936504364,1.0,1.0,-0.7449304461479187,0.3210523426532745,0.4238781034946441,0.1225877031683921,0.0,0.0,0.2230661064386367,25.53871726989746,25.0,-0.1832250505685806,-5379.228515625,55.831809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1198950186371803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593195050954818,0.1593238264322281,-4.31298531111679e-06,0.0,0.0001216782038682,0.0,0.0,6.375897407531738,0.0,0.0,0.0,0.2794221639633178,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335176773369312,-1121.9498291015625,304.15106201171875,0.6473003625869751,0.0783050209283828,0.0712969228625297,293.1889038085937,297.1499938964844,293.1499938964844,0.0644990131258964,-1725.2545166015625,304.15350341796875,0.7359489798545837,0.1146545335650444,0.1096147894859314,293.1710205078125,297.1499938964844,293.1499938964844,0.066041961312294,-1295.4749755859375,304.1519470214844,0.7397593855857849,0.1166898608207702,0.0823183879256248,293.1751708984375,297.1499938964844,293.1499938964844,0.0787999629974365,-1996.1136474609373,304.1522827148437,0.7714722752571106,0.1329313963651657,0.1268360018730163,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412931537255,-471.0327758789063,292.8689270019531,0.5510801672935486,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761838644742965,0.9934400916099548,0.9934400916099548,1.0,1.0,-0.7426787614822388,0.3200538456439972,0.4226249158382416,0.1221736744046211,0.0,0.0,0.2216416895389557,25.52692604064941,25.0,-0.118295781314373,-5356.00341796875,55.50704193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1193813905119896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584425121545791,0.1584468185901641,-4.311305019655265e-06,0.0,0.0001211569324368,0.0,0.0,6.336812973022461,0.0,0.0,0.0,0.2792690992355346,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335176773369312,-1121.9498291015625,304.15106201171875,0.6473003625869751,0.0783050209283828,0.0712969228625297,293.1889038085937,297.1499938964844,293.1499938964844,0.0644990131258964,-1725.2545166015625,304.15350341796875,0.7359489798545837,0.1146545335650444,0.1096147894859314,293.1710205078125,297.1499938964844,293.1499938964844,0.066041961312294,-1295.4749755859375,304.1519470214844,0.7397593855857849,0.1166898608207702,0.0823183879256248,293.1751708984375,297.1499938964844,293.1499938964844,0.0787999629974365,-1996.1136474609373,304.1522827148437,0.7714722752571106,0.1329313963651657,0.1268360018730163,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412931537255,-471.0327758789063,292.8689270019531,0.5510801672935486,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761838644742965,0.9934400916099548,0.9934400916099548,1.0,1.0,-0.7426787614822388,0.3200538456439972,0.4226249158382416,0.1221736744046211,0.0,0.0,0.2216416895389557,25.52692604064941,25.0,-0.118295781314373,-5356.00341796875,55.50704193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1193813905119896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584425121545791,0.1584468185901641,-4.311305019655265e-06,0.0,0.0001211569324368,0.0,0.0,6.336812973022461,0.0,0.0,0.0,0.2792690992355346,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.03332544490695,-1118.7489013671875,304.1510314941406,0.6466521620750427,0.0780799463391304,0.0710933282971382,293.1880798339844,297.1499938964844,293.1499938964844,0.0638338029384613,-1713.0008544921875,304.1534423828125,0.7342844605445862,0.1138346269726753,0.1088361591100692,293.1706848144531,297.1499938964844,293.1499938964844,0.0656676143407821,-1290.3465576171875,304.15191650390625,0.7388003468513489,0.1162243857979774,0.0819922387599945,293.1748046875,297.1499938964844,293.1499938964844,0.0783640965819358,-1987.6937255859373,304.1522521972656,0.7703241109848022,0.1323667764663696,0.1263005882501602,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025091564282,-456.3162536621094,292.81573486328125,0.551037073135376,0.050000000745058,0.2288025319576263,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759324222803115,0.9935807585716248,0.9935807585716248,1.0,1.0,-0.7404678463935852,0.3190717697143554,0.4213960468769073,0.1217719465494155,0.0,0.0,0.2202208638191223,25.515661239624023,25.0,-0.0590898767113685,-5333.076171875,55.18986892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1188886761665344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575733572244644,0.1575776636600494,-4.3096483750559855e-06,0.0,0.0001206568922498,0.0,0.0,6.298144817352295,0.0,0.0,0.0,0.2791177630424499,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.03332544490695,-1118.7489013671875,304.1510314941406,0.6466521620750427,0.0780799463391304,0.0710933282971382,293.1880798339844,297.1499938964844,293.1499938964844,0.0638338029384613,-1713.0008544921875,304.1534423828125,0.7342844605445862,0.1138346269726753,0.1088361591100692,293.1706848144531,297.1499938964844,293.1499938964844,0.0656676143407821,-1290.3465576171875,304.15191650390625,0.7388003468513489,0.1162243857979774,0.0819922387599945,293.1748046875,297.1499938964844,293.1499938964844,0.0783640965819358,-1987.6937255859373,304.1522521972656,0.7703241109848022,0.1323667764663696,0.1263005882501602,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025091564282,-456.3162536621094,292.81573486328125,0.551037073135376,0.050000000745058,0.2288025319576263,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759324222803115,0.9935807585716248,0.9935807585716248,1.0,1.0,-0.7404678463935852,0.3190717697143554,0.4213960468769073,0.1217719465494155,0.0,0.0,0.2202208638191223,25.515661239624023,25.0,-0.0590898767113685,-5333.076171875,55.18986892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1188886761665344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575733572244644,0.1575776636600494,-4.3096483750559855e-06,0.0,0.0001206568922498,0.0,0.0,6.298144817352295,0.0,0.0,0.0,0.2791177630424499,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.03313909471035,-1115.6409912109375,304.1510009765625,0.6460214257240295,0.077861450612545,0.0708958208560943,293.18731689453125,297.1499938964844,293.1499938964844,0.0631775334477424,-1700.943359375,304.15338134765625,0.7326408624649048,0.1130277514457702,0.1080702394247055,293.1703796386719,297.1499938964844,293.1499938964844,0.0652977675199508,-1285.28662109375,304.15191650390625,0.7378524541854858,0.115765281021595,0.0816706493496894,293.1744689941406,297.1499938964844,293.1499938964844,0.0779332444071769,-1979.378173828125,304.1522216796875,0.7691882848739624,0.1318093389272689,0.1257721334695816,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639562435448,-441.686767578125,292.7628479003906,0.5509928464889526,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756861507892608,0.9937256574630736,0.9937256574630736,1.0,1.0,-0.7382932901382446,0.3181051909923553,0.4201880991458893,0.1213796064257621,0.0,0.0,0.2187993079423904,25.5049991607666,25.0,-0.0105915125459432,-5310.43505859375,54.879730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184128373861312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567090600728988,0.1567133665084839,-4.308009465603391e-06,0.0,0.000120173972391,0.0,0.0,6.259757041931152,0.0,0.0,0.0,0.2789676785469055,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.03313909471035,-1115.6409912109375,304.1510009765625,0.6460214257240295,0.077861450612545,0.0708958208560943,293.18731689453125,297.1499938964844,293.1499938964844,0.0631775334477424,-1700.943359375,304.15338134765625,0.7326408624649048,0.1130277514457702,0.1080702394247055,293.1703796386719,297.1499938964844,293.1499938964844,0.0652977675199508,-1285.28662109375,304.15191650390625,0.7378524541854858,0.115765281021595,0.0816706493496894,293.1744689941406,297.1499938964844,293.1499938964844,0.0779332444071769,-1979.378173828125,304.1522216796875,0.7691882848739624,0.1318093389272689,0.1257721334695816,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639562435448,-441.686767578125,292.7628479003906,0.5509928464889526,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756861507892608,0.9937256574630736,0.9937256574630736,1.0,1.0,-0.7382932901382446,0.3181051909923553,0.4201880991458893,0.1213796064257621,0.0,0.0,0.2187993079423904,25.5049991607666,25.0,-0.0105915125459432,-5310.43505859375,54.879730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184128373861312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567090600728988,0.1567133665084839,-4.308009465603391e-06,0.0,0.000120173972391,0.0,0.0,6.259757041931152,0.0,0.0,0.0,0.2789676785469055,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329581350088119,-1112.6181640625,304.1509704589844,0.6454058885574341,0.0776489451527595,0.070703849196434,293.18658447265625,297.1499938964844,293.1499938964844,0.0625292286276817,-1689.0631103515625,304.1533508300781,0.7310136556625366,0.1122326180338859,0.107315756380558,293.1700439453125,297.1499938964844,293.1499938964844,0.0649320632219314,-1280.2901611328125,304.1518859863281,0.736913800239563,0.1153120175004005,0.0813532620668411,293.17413330078125,297.1499938964844,293.1499938964844,0.0775070190429687,-1971.159912109375,304.1521911621094,0.7680630087852478,0.1312585175037384,0.1252501010894775,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256367433816,-427.1454162597656,292.7103271484375,0.550946831703186,0.050000000745058,0.228805735707283,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754447817802429,0.9938706159591676,0.9938706159591676,1.0,1.0,-0.736151933670044,0.3171534836292267,0.4189984202384949,0.120993748307228,0.0,0.0,0.2173741161823272,25.495004653930664,25.0,0.024780498817563,-5288.07421875,54.57619094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27496337890625,305.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179500892758369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558476388454437,0.1558519452810287,-4.30638283432927e-06,0.0,0.0001197043457068,0.0,0.0,6.221558570861816,0.0,0.0,0.0,0.2788184583187103,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329581350088119,-1112.6181640625,304.1509704589844,0.6454058885574341,0.0776489451527595,0.070703849196434,293.18658447265625,297.1499938964844,293.1499938964844,0.0625292286276817,-1689.0631103515625,304.1533508300781,0.7310136556625366,0.1122326180338859,0.107315756380558,293.1700439453125,297.1499938964844,293.1499938964844,0.0649320632219314,-1280.2901611328125,304.1518859863281,0.736913800239563,0.1153120175004005,0.0813532620668411,293.17413330078125,297.1499938964844,293.1499938964844,0.0775070190429687,-1971.159912109375,304.1521911621094,0.7680630087852478,0.1312585175037384,0.1252501010894775,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256367433816,-427.1454162597656,292.7103271484375,0.550946831703186,0.050000000745058,0.228805735707283,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754447817802429,0.9938706159591676,0.9938706159591676,1.0,1.0,-0.736151933670044,0.3171534836292267,0.4189984202384949,0.120993748307228,0.0,0.0,0.2173741161823272,25.495004653930664,25.0,0.024780498817563,-5288.07421875,54.57619094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27496337890625,305.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179500892758369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558476388454437,0.1558519452810287,-4.30638283432927e-06,0.0,0.0001197043457068,0.0,0.0,6.221558570861816,0.0,0.0,0.0,0.2788184583187103,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328696183860302,-1111.1378173828125,304.1509704589844,0.645103394985199,0.0775448605418205,0.0706098675727844,293.18621826171875,297.1499938964844,293.1499938964844,0.0622079446911811,-1683.18701171875,304.1533203125,0.7302053570747375,0.1118392720818519,0.1069426164031028,293.169921875,297.1499938964844,293.1499938964844,0.0647507384419441,-1277.8154296875,304.15185546875,0.7364476323127747,0.115087516605854,0.0811960846185684,293.1739501953125,297.1499938964844,293.1499938964844,0.077295608818531,-1967.0865478515625,304.15216064453125,0.7675040364265442,0.1309855282306671,0.1249914169311523,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065668659284,-419.9087524414063,292.6842041015625,0.5509229302406311,0.050000000745058,0.228806585073471,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.16070556640625,1.0,0.1753259152173996,0.9939430356025696,0.9939430356025696,1.0,1.0,-0.7350932359695435,0.3166833817958832,0.4184098839759826,0.1208023950457573,0.0,0.0,0.2166595160961151,25.49026870727539,25.0,0.0362608693540096,-5277.00048828125,54.42683029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,305.1589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1177225112915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554175466299057,0.1554218381643295,-4.305573384044692e-06,0.0,0.0001194733849843,0.0,0.0,6.20250940322876,0.0,0.0,0.0,0.2787440717220306,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327822715044021,-1109.6759033203125,304.15093994140625,0.644804060459137,0.0774420648813247,0.0705170705914497,293.1858825683594,297.1499938964844,293.1499938964844,0.0618883185088634,-1677.3487548828125,304.1532897949219,0.7293996810913086,0.1114484146237373,0.1065718904137611,293.1697692871094,297.1499938964844,293.1499938964844,0.0645703077316284,-1275.3546142578125,304.15185546875,0.7359832525253296,0.1148642599582672,0.0810398086905479,293.1737976074219,297.1499938964844,293.1499938964844,0.0770852193236351,-1963.034912109375,304.15216064453125,0.7669472098350525,0.1307139545679092,0.1247341185808181,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875535663217,-412.6935729980469,292.6581726074219,0.550898551940918,0.050000000745058,0.2288074493408203,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752081513404846,0.9940192103385924,0.9940192103385924,1.0,1.0,-0.7340416312217712,0.3162168562412262,0.417824774980545,0.1206115707755088,0.0,0.0,0.2159436345100402,25.48568725585937,25.0,0.0432619638741016,-5265.99560546875,54.27891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,305.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1174966841936111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549878269433975,0.1549921184778213,-4.3047657527495176e-06,0.0,0.0001192441995954,0.0,0.0,6.1834917068481445,0.0,0.0,0.0,0.2786698341369629,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326111316680908,-1106.808349609375,304.1509094238281,0.6442144513130188,0.0772403106093406,0.0703350231051445,293.1852111816406,297.1499938964844,293.1499938964844,0.0612540431320667,-1665.7860107421875,304.1532592773437,0.7277953028678894,0.1106741353869438,0.1058376431465148,293.16949462890625,297.1499938964844,293.1499938964844,0.0642121881246566,-1270.4755859375,304.1518249511719,0.7350594401359558,0.1144215166568756,0.0807299613952636,293.1734924316406,297.1499938964844,293.1499938964844,0.0766675174236297,-1954.997314453125,304.1521301269531,0.7658397555351257,0.1301751136779785,0.1242236942052841,293.3065185546875,297.1499938964844,293.1499938964844,0.001049704500474,-398.33050537109375,292.6063232421875,0.5508478283882141,0.050000000745058,0.2288092374801635,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749759465456009,0.9941714406013488,0.9941714406013488,1.0,1.0,-0.7319597601890564,0.3152952492237091,0.4166645109653473,0.120229884982109,0.0,0.0,0.214508518576622,25.477014541625977,25.0,0.0444750189781188,-5244.2060546875,53.98744201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170487701892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541297137737274,0.1541340202093124,-4.303157766116783e-06,0.0,0.0001187896268675,0.0,0.0,6.145559310913086,0.0,0.0,0.0,0.2785218060016632,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326111316680908,-1106.808349609375,304.1509094238281,0.6442144513130188,0.0772403106093406,0.0703350231051445,293.1852111816406,297.1499938964844,293.1499938964844,0.0612540431320667,-1665.7860107421875,304.1532592773437,0.7277953028678894,0.1106741353869438,0.1058376431465148,293.16949462890625,297.1499938964844,293.1499938964844,0.0642121881246566,-1270.4755859375,304.1518249511719,0.7350594401359558,0.1144215166568756,0.0807299613952636,293.1734924316406,297.1499938964844,293.1499938964844,0.0766675174236297,-1954.997314453125,304.1521301269531,0.7658397555351257,0.1301751136779785,0.1242236942052841,293.3065185546875,297.1499938964844,293.1499938964844,0.001049704500474,-398.33050537109375,292.6063232421875,0.5508478283882141,0.050000000745058,0.2288092374801635,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749759465456009,0.9941714406013488,0.9941714406013488,1.0,1.0,-0.7319597601890564,0.3152952492237091,0.4166645109653473,0.120229884982109,0.0,0.0,0.214508518576622,25.477014541625977,25.0,0.0444750189781188,-5244.2060546875,53.98744201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170487701892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541297137737274,0.1541340202093124,-4.303157766116783e-06,0.0,0.0001187896268675,0.0,0.0,6.145559310913086,0.0,0.0,0.0,0.2785218060016632,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324439741671085,-1104.0035400390625,304.15087890625,0.6436344385147095,0.0770427957177162,0.070156916975975,293.1846008300781,297.1499938964844,293.1499938964844,0.0606251768767833,-1654.351318359375,304.1532287597656,0.7261955142021179,0.1099080666899681,0.1051113978028297,293.1692199707031,297.1499938964844,293.1499938964844,0.0638571307063102,-1265.645263671875,304.1518249511719,0.7341403961181641,0.1139829754829406,0.0804231315851211,293.1731872558594,297.1499938964844,293.1499938964844,0.0762532949447631,-1947.03515625,304.1521301269531,0.7647387385368347,0.1296411007642746,0.1237179487943649,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120727820321,-384.0501098632813,292.55474853515625,0.5507944226264954,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747474819421768,0.99432373046875,0.99432373046875,1.0,1.0,-0.7299013733863831,0.3143873810768127,0.4155140221118927,0.1198454722762107,0.0,0.0,0.2130709588527679,25.46894645690918,25.0,0.0315528288483619,-5222.697265625,53.70102310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166033446788787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532744467258453,0.1532787531614303,-4.3015579649363644e-06,0.0,0.0001183375716209,0.0,0.0,6.107807159423828,0.0,0.0,0.0,0.278374582529068,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324439741671085,-1104.0035400390625,304.15087890625,0.6436344385147095,0.0770427957177162,0.070156916975975,293.1846008300781,297.1499938964844,293.1499938964844,0.0606251768767833,-1654.351318359375,304.1532287597656,0.7261955142021179,0.1099080666899681,0.1051113978028297,293.1692199707031,297.1499938964844,293.1499938964844,0.0638571307063102,-1265.645263671875,304.1518249511719,0.7341403961181641,0.1139829754829406,0.0804231315851211,293.1731872558594,297.1499938964844,293.1499938964844,0.0762532949447631,-1947.03515625,304.1521301269531,0.7647387385368347,0.1296411007642746,0.1237179487943649,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120727820321,-384.0501098632813,292.55474853515625,0.5507944226264954,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747474819421768,0.99432373046875,0.99432373046875,1.0,1.0,-0.7299013733863831,0.3143873810768127,0.4155140221118927,0.1198454722762107,0.0,0.0,0.2130709588527679,25.46894645690918,25.0,0.0315528288483619,-5222.697265625,53.70102310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166033446788787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532744467258453,0.1532787531614303,-4.3015579649363644e-06,0.0,0.0001183375716209,0.0,0.0,6.107807159423828,0.0,0.0,0.0,0.278374582529068,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322806909680366,-1101.260009765625,304.15087890625,0.6430633068084717,0.076849341392517,0.069982573390007,293.1840209960937,297.1499938964844,293.1499938964844,0.0600014850497245,-1643.0404052734375,304.1531982421875,0.7245976328849792,0.1091499030590057,0.1043928414583206,293.1689453125,297.1499938964844,293.1499938964844,0.0635050684213638,-1260.862548828125,304.1517944335937,0.733225405216217,0.113548457622528,0.0801192075014114,293.17291259765625,297.1499938964844,293.1499938964844,0.0758424773812294,-1939.147216796875,304.152099609375,0.7636436820030212,0.1291117370128631,0.1232167333364486,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746673167683,-369.8558654785156,292.50347900390625,0.5507381558418274,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745227575302124,0.9944813847541808,0.9944813847541808,1.0,1.0,-0.7278659343719482,0.3134943544864654,0.4143715798854828,0.1194552183151245,0.0,0.0,0.21163409948349,25.461475372314453,25.0,0.0045414571650326,-5201.4951171875,53.41949844360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161585822701454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524236798286438,0.1524279713630676,-4.29997044193442e-06,0.0,0.0001178861930384,0.0,0.0,6.070308208465576,0.0,0.0,0.0,0.2782284021377563,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322806909680366,-1101.260009765625,304.15087890625,0.6430633068084717,0.076849341392517,0.069982573390007,293.1840209960937,297.1499938964844,293.1499938964844,0.0600014850497245,-1643.0404052734375,304.1531982421875,0.7245976328849792,0.1091499030590057,0.1043928414583206,293.1689453125,297.1499938964844,293.1499938964844,0.0635050684213638,-1260.862548828125,304.1517944335937,0.733225405216217,0.113548457622528,0.0801192075014114,293.17291259765625,297.1499938964844,293.1499938964844,0.0758424773812294,-1939.147216796875,304.152099609375,0.7636436820030212,0.1291117370128631,0.1232167333364486,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746673167683,-369.8558654785156,292.50347900390625,0.5507381558418274,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745227575302124,0.9944813847541808,0.9944813847541808,1.0,1.0,-0.7278659343719482,0.3134943544864654,0.4143715798854828,0.1194552183151245,0.0,0.0,0.21163409948349,25.461475372314453,25.0,0.0045414571650326,-5201.4951171875,53.41949844360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161585822701454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524236798286438,0.1524279713630676,-4.29997044193442e-06,0.0,0.0001178861930384,0.0,0.0,6.070308208465576,0.0,0.0,0.0,0.2782284021377563,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321208275854587,-1098.5701904296875,304.1508483886719,0.6424993872642517,0.0766593888401985,0.0698115080595016,293.1835021972656,297.1499938964844,293.1499938964844,0.0593822002410888,-1631.83837890625,304.1531677246094,0.7229975461959839,0.1083985567092895,0.1036809533834457,293.1687316894531,297.1499938964844,293.1499938964844,0.0631556138396263,-1256.122314453125,304.1517944335937,0.7323130369186401,0.1131174266338348,0.0798178017139434,293.1726379394531,297.1499938964844,293.1499938964844,0.0754346698522567,-1931.325927734375,304.1520690917969,0.7625532150268555,0.1285864412784576,0.1227194890379905,293.3037414550781,297.1499938964844,293.1499938964844,0.000937478558626,-355.74420166015625,292.4524841308594,0.5506787896156311,0.050000000745058,0.2288152128458023,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743013858795166,0.9946390986442566,0.9946390986442566,1.0,1.0,-0.7258502244949341,0.3126157522201538,0.4132344722747803,0.1190560832619667,0.0,0.0,0.2102020978927612,25.454574584960938,25.0,-0.0325832702219486,-5180.609375,53.14239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157132983207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515796929597854,0.1515839993953704,-4.298398380342405e-06,0.0,0.0001174342905869,0.0,0.0,6.033161163330078,0.0,0.0,0.0,0.2780836522579193,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321208275854587,-1098.5701904296875,304.1508483886719,0.6424993872642517,0.0766593888401985,0.0698115080595016,293.1835021972656,297.1499938964844,293.1499938964844,0.0593822002410888,-1631.83837890625,304.1531677246094,0.7229975461959839,0.1083985567092895,0.1036809533834457,293.1687316894531,297.1499938964844,293.1499938964844,0.0631556138396263,-1256.122314453125,304.1517944335937,0.7323130369186401,0.1131174266338348,0.0798178017139434,293.1726379394531,297.1499938964844,293.1499938964844,0.0754346698522567,-1931.325927734375,304.1520690917969,0.7625532150268555,0.1285864412784576,0.1227194890379905,293.3037414550781,297.1499938964844,293.1499938964844,0.000937478558626,-355.74420166015625,292.4524841308594,0.5506787896156311,0.050000000745058,0.2288152128458023,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743013858795166,0.9946390986442566,0.9946390986442566,1.0,1.0,-0.7258502244949341,0.3126157522201538,0.4132344722747803,0.1190560832619667,0.0,0.0,0.2102020978927612,25.454574584960938,25.0,-0.0325832702219486,-5180.609375,53.14239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157132983207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515796929597854,0.1515839993953704,-4.298398380342405e-06,0.0,0.0001174342905869,0.0,0.0,6.033161163330078,0.0,0.0,0.0,0.2780836522579193,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320420935750007,-1097.2440185546875,304.1508483886719,0.6422197222709656,0.076565608382225,0.0697271078824997,293.1832275390625,297.1499938964844,293.1499938964844,0.0590740479528903,-1626.275146484375,304.15313720703125,0.7221955060958862,0.1080252379179,0.1033273190259933,293.1686096191406,297.1499938964844,293.1499938964844,0.0629817992448806,-1253.76708984375,304.1517639160156,0.7318574786186218,0.1129031106829643,0.0796679779887199,293.1725158691406,297.1499938964844,293.1499938964844,0.0752318054437637,-1927.4388427734373,304.1520690917969,0.7620094418525696,0.1283251941204071,0.1224722415208816,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189681150019,-348.7203674316406,292.4270935058594,0.5506478548049927,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.174191877245903,0.9947179555892944,0.9947179555892944,1.0,1.0,-0.7248493432998657,0.3121820986270904,0.4126672446727752,0.1188520640134811,0.0,0.0,0.2094894349575042,25.45133209228516,25.0,-0.0542301572859287,-5170.29296875,53.00541305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,305.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1154903247952461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511611044406891,0.1511653959751129,-4.297619852877688e-06,0.0,0.0001172079937532,0.0,0.0,6.014756202697754,0.0,0.0,0.0,0.2780119478702545,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319640785455703,-1095.92919921875,304.1508178710937,0.6419413089752197,0.07647255808115,0.0696433708071708,293.1829833984375,297.1499938964844,293.1499938964844,0.0587667562067508,-1620.7347412109375,304.15313720703125,0.7213913202285767,0.1076533272862434,0.1029750630259513,293.1684875488281,297.1499938964844,293.1499938964844,0.0628085061907768,-1251.4207763671875,304.1517639160156,0.7314020991325378,0.1126895099878311,0.0795186683535575,293.1723937988281,297.1499938964844,293.1499938964844,0.0750295743346214,-1923.56591796875,304.1520690917969,0.7614664435386658,0.1280647814273834,0.1222258284687995,293.3028259277344,297.1499938964844,293.1499938964844,0.0009005115134641,-341.7170715332031,292.4017639160156,0.5506160259246826,0.050000000745058,0.2288174331188202,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740830987691879,0.9947985410690308,0.9947985410690308,1.0,1.0,-0.7238525152206421,0.3117521107196808,0.4121004045009613,0.1186446323990821,0.0,0.0,0.2087797820568084,25.448223114013672,25.0,-0.0776039734482765,-5160.0625,52.8693962097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,305.0829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152671501040458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507451832294464,0.1507494896650314,-4.296846782381181e-06,0.0,0.0001169815004686,0.0,0.0,5.996482372283936,0.0,0.0,0.0,0.2779407799243927,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318099595606327,-1093.3292236328125,304.1508178710937,0.6413877010345459,0.0762882754206657,0.0694776400923729,293.1825256347656,297.1499938964844,293.1499938964844,0.058154359459877,-1609.7142333984375,304.1531066894531,0.7197745442390442,0.1069131717085838,0.1022741571068763,293.16827392578125,297.1499938964844,293.1499938964844,0.0624633282423019,-1246.752197265625,304.1517639160156,0.7304913401603699,0.1122641563415527,0.0792214125394821,293.1721496582031,297.1499938964844,293.1499938964844,0.0746267363429069,-1915.8583984375,304.15203857421875,0.760382354259491,0.1275461763143539,0.1217351704835891,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637450519017,-327.7663879394531,292.3512878417969,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738675385713577,0.9949597716331482,0.9949597716331482,1.0,1.0,-0.7218695878982544,0.3109029531478882,0.4109666347503662,0.1182181984186172,0.0,0.0,0.2073714286088943,25.44235610961914,25.0,-0.1287383586168289,-5139.86181640625,52.599979400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.1148205026984214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499224752187729,0.1499267667531967,-4.295318376534851e-06,0.0,0.0001165282083093,0.0,0.0,5.96036958694458,0.0,0.0,0.0,0.2778001427650451,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318099595606327,-1093.3292236328125,304.1508178710937,0.6413877010345459,0.0762882754206657,0.0694776400923729,293.1825256347656,297.1499938964844,293.1499938964844,0.058154359459877,-1609.7142333984375,304.1531066894531,0.7197745442390442,0.1069131717085838,0.1022741571068763,293.16827392578125,297.1499938964844,293.1499938964844,0.0624633282423019,-1246.752197265625,304.1517639160156,0.7304913401603699,0.1122641563415527,0.0792214125394821,293.1721496582031,297.1499938964844,293.1499938964844,0.0746267363429069,-1915.8583984375,304.15203857421875,0.760382354259491,0.1275461763143539,0.1217351704835891,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637450519017,-327.7663879394531,292.3512878417969,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738675385713577,0.9949597716331482,0.9949597716331482,1.0,1.0,-0.7218695878982544,0.3109029531478882,0.4109666347503662,0.1182181984186172,0.0,0.0,0.2073714286088943,25.44235610961914,25.0,-0.1287383586168289,-5139.86181640625,52.599979400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.1148205026984214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499224752187729,0.1499267667531967,-4.295318376534851e-06,0.0,0.0001165282083093,0.0,0.0,5.96036958694458,0.0,0.0,0.0,0.2778001427650451,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316583253443241,-1090.767578125,304.1507873535156,0.6408373117446899,0.0761063396930694,0.0693141371011734,293.1820983886719,297.1499938964844,293.1499938964844,0.057544719427824,-1598.771728515625,304.153076171875,0.718143105506897,0.1061777397990226,0.1015779301524162,293.1680908203125,297.1499938964844,293.1499938964844,0.0621199160814285,-1242.1146240234375,304.1517333984375,0.7295793890953064,0.1118411570787429,0.0789259001612663,293.17193603515625,297.1499938964844,293.1499938964844,0.0742260068655014,-1908.2005615234373,304.15203857421875,0.7592998147010803,0.1270304173231125,0.1212473288178443,293.3009948730469,297.1499938964844,293.1499938964844,0.0008272191043943,-313.9073486328125,292.30108642578125,0.5504798293113708,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736546456813812,0.9951209425926208,0.9951209425926208,1.0,1.0,-0.7199007868766785,0.3100693821907043,0.4098314046859741,0.1177732795476913,0.0,0.0,0.2059836387634277,25.437047958374023,25.0,-0.1803958415985107,-5120.05029296875,52.3340950012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1143743470311164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491152197122573,0.1491195261478424,-4.293821803003084e-06,0.0,0.0001160754254669,0.0,0.0,5.924984455108643,0.0,0.0,0.0,0.2776623666286468,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316583253443241,-1090.767578125,304.1507873535156,0.6408373117446899,0.0761063396930694,0.0693141371011734,293.1820983886719,297.1499938964844,293.1499938964844,0.057544719427824,-1598.771728515625,304.153076171875,0.718143105506897,0.1061777397990226,0.1015779301524162,293.1680908203125,297.1499938964844,293.1499938964844,0.0621199160814285,-1242.1146240234375,304.1517333984375,0.7295793890953064,0.1118411570787429,0.0789259001612663,293.17193603515625,297.1499938964844,293.1499938964844,0.0742260068655014,-1908.2005615234373,304.15203857421875,0.7592998147010803,0.1270304173231125,0.1212473288178443,293.3009948730469,297.1499938964844,293.1499938964844,0.0008272191043943,-313.9073486328125,292.30108642578125,0.5504798293113708,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736546456813812,0.9951209425926208,0.9951209425926208,1.0,1.0,-0.7199007868766785,0.3100693821907043,0.4098314046859741,0.1177732795476913,0.0,0.0,0.2059836387634277,25.437047958374023,25.0,-0.1803958415985107,-5120.05029296875,52.3340950012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1143743470311164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491152197122573,0.1491195261478424,-4.293821803003084e-06,0.0,0.0001160754254669,0.0,0.0,5.924984455108643,0.0,0.0,0.0,0.2776623666286468,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.031508632004261,-1088.235595703125,304.1507873535156,0.6402887105941772,0.0759261921048164,0.0691523551940918,293.18170166015625,297.1499938964844,293.1499938964844,0.0569370537996292,-1587.8916015625,304.153076171875,0.7164918184280396,0.1054459810256958,0.1008853614330291,293.1679077148437,297.1499938964844,293.1499938964844,0.0617778040468692,-1237.501220703125,304.1517333984375,0.7286649942398071,0.1114199459552764,0.0786317214369773,293.1717224121094,297.1499938964844,293.1499938964844,0.073826864361763,-1900.582275390625,304.1520080566406,0.7582178115844727,0.1265168339014053,0.1207616776227951,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908582920208,-300.1111755371094,292.2511291503906,0.5504058003425598,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734439432621002,0.995287835597992,0.995287835597992,1.0,1.0,-0.7179425358772278,0.3092499375343323,0.4086925983428955,0.1173091977834701,0.0,0.0,0.2046183794736862,25.43223571777344,25.0,-0.228899672627449,-5100.6181640625,52.07120513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.113929882645607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483245491981506,0.1483288407325744,-4.292355697543826e-06,0.0,0.0001156243524746,0.0,0.0,5.8903679847717285,0.0,0.0,0.0,0.2775276601314544,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.031508632004261,-1088.235595703125,304.1507873535156,0.6402887105941772,0.0759261921048164,0.0691523551940918,293.18170166015625,297.1499938964844,293.1499938964844,0.0569370537996292,-1587.8916015625,304.153076171875,0.7164918184280396,0.1054459810256958,0.1008853614330291,293.1679077148437,297.1499938964844,293.1499938964844,0.0617778040468692,-1237.501220703125,304.1517333984375,0.7286649942398071,0.1114199459552764,0.0786317214369773,293.1717224121094,297.1499938964844,293.1499938964844,0.073826864361763,-1900.582275390625,304.1520080566406,0.7582178115844727,0.1265168339014053,0.1207616776227951,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908582920208,-300.1111755371094,292.2511291503906,0.5504058003425598,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734439432621002,0.995287835597992,0.995287835597992,1.0,1.0,-0.7179425358772278,0.3092499375343323,0.4086925983428955,0.1173091977834701,0.0,0.0,0.2046183794736862,25.43223571777344,25.0,-0.228899672627449,-5100.6181640625,52.07120513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.113929882645607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483245491981506,0.1483288407325744,-4.292355697543826e-06,0.0,0.0001156243524746,0.0,0.0,5.8903679847717285,0.0,0.0,0.0,0.2775276601314544,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313606299459934,-1085.7286376953125,304.1507568359375,0.6397410035133362,0.0757474601268768,0.0689919739961624,293.18133544921875,297.1499938964844,293.1499938964844,0.0563308261334896,-1577.064697265625,304.1530456542969,0.7148160934448242,0.104717344045639,0.1001959294080734,293.1677551269531,297.1499938964844,293.1499938964844,0.0614367164671421,-1232.908447265625,304.1517333984375,0.7277472615242004,0.1110001876950264,0.0783386453986167,293.1715393066406,297.1499938964844,293.1499938964844,0.0734290108084678,-1892.9981689453125,304.1520080566406,0.7571357488632202,0.126005083322525,0.1202779039740562,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547112763859,-286.3963623046875,292.2013854980469,0.5503277778625488,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732352674007415,0.995454728603363,0.995454728603363,1.0,1.0,-0.7159935832023621,0.3084456324577331,0.4075479507446289,0.1168218776583671,0.0,0.0,0.203280508518219,25.42786026000977,25.0,-0.2810456752777099,-5081.59228515625,51.81102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1134886592626571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475528478622436,0.1475571393966674,-4.290927336114692e-06,0.0,0.0001151765609392,0.0,0.0,5.856625556945801,0.0,0.0,0.0,0.2773963510990143,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313606299459934,-1085.7286376953125,304.1507568359375,0.6397410035133362,0.0757474601268768,0.0689919739961624,293.18133544921875,297.1499938964844,293.1499938964844,0.0563308261334896,-1577.064697265625,304.1530456542969,0.7148160934448242,0.104717344045639,0.1001959294080734,293.1677551269531,297.1499938964844,293.1499938964844,0.0614367164671421,-1232.908447265625,304.1517333984375,0.7277472615242004,0.1110001876950264,0.0783386453986167,293.1715393066406,297.1499938964844,293.1499938964844,0.0734290108084678,-1892.9981689453125,304.1520080566406,0.7571357488632202,0.126005083322525,0.1202779039740562,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547112763859,-286.3963623046875,292.2013854980469,0.5503277778625488,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732352674007415,0.995454728603363,0.995454728603363,1.0,1.0,-0.7159935832023621,0.3084456324577331,0.4075479507446289,0.1168218776583671,0.0,0.0,0.203280508518219,25.42786026000977,25.0,-0.2810456752777099,-5081.59228515625,51.81102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1134886592626571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475528478622436,0.1475571393966674,-4.290927336114692e-06,0.0,0.0001151765609392,0.0,0.0,5.856625556945801,0.0,0.0,0.0,0.2773963510990143,4.0,0.0,1.0
