time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312871746718883,-1084.483154296875,304.1507568359375,0.6394671201705933,0.0756585374474525,0.0689122229814529,293.18115234375,297.1499938964844,293.1499938964844,0.0560281425714492,-1571.6689453125,304.1530456542969,0.7139673829078674,0.1043540313839912,0.0998522415757179,293.16766357421875,297.1499938964844,293.1499938964844,0.0612664781510829,-1230.61865234375,304.1517333984375,0.7272867560386658,0.1107907593250274,0.0781924501061439,293.17144775390625,297.1499938964844,293.1499938964844,0.0732304900884628,-1889.217529296875,304.1520080566406,0.7565944194793701,0.125749796628952,0.1200366094708442,293.2987976074219,297.1499938964844,293.1499938964844,0.0007367157959379,-279.5686340332031,292.1766357421875,0.5502872467041016,0.050000000745058,0.2288290411233902,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731316596269607,0.9955381751060486,0.9955381751060486,1.0,1.0,-0.715022087097168,0.3080490231513977,0.4069730639457702,0.1165691316127777,0.0,0.0,0.2026235461235046,25.42584800720215,25.0,-0.3042769134044647,-5072.24169921875,51.68190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1132698506116867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147175058722496,0.1471793353557586,-4.29022884418373e-06,0.0,0.0001149544987129,0.0,0.0,5.840121746063232,0.0,0.0,0.0,0.2773321270942688,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.031214078888297,-1083.242919921875,304.1507568359375,0.6391932964324951,0.0755699798464775,0.0688327699899673,293.1809997558594,297.1499938964844,293.1499938964844,0.0557256676256656,-1566.283447265625,304.1530456542969,0.713110625743866,0.1039913371205329,0.0995091646909713,293.1676025390625,297.1499938964844,293.1499938964844,0.0610964260995388,-1228.3331298828125,304.1517028808594,0.7268251180648804,0.1105816811323165,0.0780464932322502,293.1713562011719,297.1499938964844,293.1499938964844,0.0730321705341339,-1885.4429931640625,304.1520080566406,0.7560527920722961,0.1254948228597641,0.1197956651449203,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187750306911,-272.7616882324219,292.15191650390625,0.5502456426620483,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730285286903381,0.995622992515564,0.995622992515564,1.0,1.0,-0.7140524387359619,0.3076561987400055,0.406396210193634,0.1163101121783256,0.0,0.0,0.2019756138324737,25.42394256591797,25.0,-0.3226569294929504,-5063.00732421875,51.55337524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1130527108907699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468032747507095,0.1468075662851333,-4.2895417209365405e-06,0.0,0.0001147341245086,0.0,0.0,5.823890686035156,0.0,0.0,0.0,0.2772690057754516,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310685075819492,-1080.7701416015625,304.1507568359375,0.6386435627937317,0.075392872095108,0.0686742886900901,293.1806945800781,297.1499938964844,293.1499938964844,0.0551210828125476,-1555.538818359375,304.1530456542969,0.7113692164421082,0.1032674908638,0.098824605345726,293.1674499511719,297.1499938964844,293.1499938964844,0.0607563592493534,-1223.767333984375,304.1517028808594,0.7258961796760559,0.1101634427905082,0.0777548551559448,293.17120361328125,297.1499938964844,293.1499938964844,0.0726359188556671,-1877.9085693359373,304.1520080566406,0.7549673914909363,0.1249856576323509,0.1193145960569381,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830727215856,-259.2156677246094,292.10272216796875,0.5501585602760315,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728235483169555,0.9957926869392396,0.9957926869392396,1.0,1.0,-0.712117075920105,0.3068813979625702,0.4052356779575348,0.1157722622156143,0.0,0.0,0.2007077634334564,25.42057991027832,25.0,-0.3455034494400024,-5044.88671875,51.2980842590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1126247495412826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146078273653984,0.1460825651884079,-4.2882038542302325e-06,0.0,0.0001142998007708,0.0,0.0,5.7922682762146,0.0,0.0,0.0,0.2771459817886352,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310685075819492,-1080.7701416015625,304.1507568359375,0.6386435627937317,0.075392872095108,0.0686742886900901,293.1806945800781,297.1499938964844,293.1499938964844,0.0551210828125476,-1555.538818359375,304.1530456542969,0.7113692164421082,0.1032674908638,0.098824605345726,293.1674499511719,297.1499938964844,293.1499938964844,0.0607563592493534,-1223.767333984375,304.1517028808594,0.7258961796760559,0.1101634427905082,0.0777548551559448,293.17120361328125,297.1499938964844,293.1499938964844,0.0726359188556671,-1877.9085693359373,304.1520080566406,0.7549673914909363,0.1249856576323509,0.1193145960569381,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830727215856,-259.2156677246094,292.10272216796875,0.5501585602760315,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728235483169555,0.9957926869392396,0.9957926869392396,1.0,1.0,-0.712117075920105,0.3068813979625702,0.4052356779575348,0.1157722622156143,0.0,0.0,0.2007077634334564,25.42057991027832,25.0,-0.3455034494400024,-5044.88671875,51.2980842590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1126247495412826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146078273653984,0.1460825651884079,-4.2882038542302325e-06,0.0,0.0001142998007708,0.0,0.0,5.7922682762146,0.0,0.0,0.0,0.2771459817886352,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309213958680629,-1078.2669677734375,304.1507568359375,0.638083279132843,0.0752124339342117,0.0685138404369354,293.180419921875,297.1499938964844,293.1499938964844,0.0545163750648498,-1544.817138671875,304.1530456542969,0.7095842957496643,0.1025449335575103,0.0981414541602134,293.1673583984375,297.1499938964844,293.1499938964844,0.0604139380156993,-1219.1761474609375,304.1517028808594,0.724953293800354,0.1097416132688522,0.0774615332484245,293.1710510253906,297.1499938964844,293.1499938964844,0.0722397714853286,-1870.38525390625,304.1519775390625,0.753878116607666,0.1244770511984825,0.1188341900706291,293.296630859375,297.1499938964844,293.1499938964844,0.0006475234404206,-245.7275848388672,292.0538024902344,0.5500660538673401,0.050000000745058,0.2288368642330169,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726198047399521,0.995962381362915,0.995962381362915,1.0,1.0,-0.71017986536026,0.3061173856258392,0.4040624797344208,0.1152078509330749,0.0,0.0,0.1994717866182327,25.41783142089844,25.0,-0.3557554185390472,-5027.16552734375,51.04423904418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1122052669525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453747451305389,0.1453790366649627,-4.286907369532855e-06,0.0,0.0001138740844908,0.0,0.0,5.761617660522461,0.0,0.0,0.0,0.2770268321037292,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309213958680629,-1078.2669677734375,304.1507568359375,0.638083279132843,0.0752124339342117,0.0685138404369354,293.180419921875,297.1499938964844,293.1499938964844,0.0545163750648498,-1544.817138671875,304.1530456542969,0.7095842957496643,0.1025449335575103,0.0981414541602134,293.1673583984375,297.1499938964844,293.1499938964844,0.0604139380156993,-1219.1761474609375,304.1517028808594,0.724953293800354,0.1097416132688522,0.0774615332484245,293.1710510253906,297.1499938964844,293.1499938964844,0.0722397714853286,-1870.38525390625,304.1519775390625,0.753878116607666,0.1244770511984825,0.1188341900706291,293.296630859375,297.1499938964844,293.1499938964844,0.0006475234404206,-245.7275848388672,292.0538024902344,0.5500660538673401,0.050000000745058,0.2288368642330169,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726198047399521,0.995962381362915,0.995962381362915,1.0,1.0,-0.71017986536026,0.3061173856258392,0.4040624797344208,0.1152078509330749,0.0,0.0,0.1994717866182327,25.41783142089844,25.0,-0.3557554185390472,-5027.16552734375,51.04423904418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1122052669525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453747451305389,0.1453790366649627,-4.286907369532855e-06,0.0,0.0001138740844908,0.0,0.0,5.761617660522461,0.0,0.0,0.0,0.2770268321037292,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314589254558086,-1087.5093994140625,304.1495666503906,0.6406168937683105,0.076068215072155,0.0690927729010582,293.1747741699219,297.1499938964844,293.1499938964844,0.0546372793614864,-1547.1094970703125,304.1517944335937,0.7108893990516663,0.1029266640543937,0.098275676369667,293.1620483398437,297.1499938964844,293.1499938964844,0.0607603043317794,-1223.9354248046875,304.1505432128906,0.7266985774040222,0.1103873252868652,0.077754408121109,293.16558837890625,297.1499938964844,293.1499938964844,0.0725157931447029,-1875.7979736328125,304.1508483886719,0.7555344104766846,0.1250606626272201,0.1191632077097892,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265434785746,-237.79083251953125,292.020751953125,0.5509504675865173,0.050000000745058,0.2288061380386352,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724853962659835,0.996138334274292,0.996138334274292,1.0,1.0,-0.7117443084716797,0.3068906664848327,0.4048536419868469,0.1153144463896751,0.0,0.0,0.1985993534326553,25.26422882080078,25.0,-6.7349138259887695,-5020.341796875,51.06062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1118059679865837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144767940044403,0.1447722166776657,-4.28566818300169e-06,0.0,0.0001134688427555,0.0,0.0,5.735047817230225,0.0,0.0,0.0,0.2769233584403991,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314589254558086,-1087.5093994140625,304.1495666503906,0.6406168937683105,0.076068215072155,0.0690927729010582,293.1747741699219,297.1499938964844,293.1499938964844,0.0546372793614864,-1547.1094970703125,304.1517944335937,0.7108893990516663,0.1029266640543937,0.098275676369667,293.1620483398437,297.1499938964844,293.1499938964844,0.0607603043317794,-1223.9354248046875,304.1505432128906,0.7266985774040222,0.1103873252868652,0.077754408121109,293.16558837890625,297.1499938964844,293.1499938964844,0.0725157931447029,-1875.7979736328125,304.1508483886719,0.7555344104766846,0.1250606626272201,0.1191632077097892,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265434785746,-237.79083251953125,292.020751953125,0.5509504675865173,0.050000000745058,0.2288061380386352,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724853962659835,0.996138334274292,0.996138334274292,1.0,1.0,-0.7117443084716797,0.3068906664848327,0.4048536419868469,0.1153144463896751,0.0,0.0,0.1985993534326553,25.26422882080078,25.0,-6.7349138259887695,-5020.341796875,51.06062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1118059679865837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144767940044403,0.1447722166776657,-4.28566818300169e-06,0.0,0.0001134688427555,0.0,0.0,5.735047817230225,0.0,0.0,0.0,0.2769233584403991,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318397767841815,-1094.086669921875,304.14910888671875,0.6422000527381897,0.0763928741216659,0.0694678276777267,293.1721496582031,297.1499938964844,293.1499938964844,0.0546808093786239,-1548.0396728515625,304.1511535644531,0.7114351987838745,0.1028364449739456,0.0982756912708282,293.1597900390625,297.1499938964844,293.1499938964844,0.0610091798007488,-1227.3961181640625,304.14996337890625,0.727704644203186,0.1105461046099662,0.0779270157217979,293.16314697265625,297.1499938964844,293.1499938964844,0.0727209970355033,-1879.8753662109373,304.1502380371094,0.7564778327941895,0.1251686811447143,0.1193502098321914,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023737951181,-228.6887359619141,291.97979736328125,0.5514519810676575,0.050000000745058,0.2287888526916504,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724027693271637,0.996314287185669,0.996314287185669,1.0,1.0,-0.7126056551933289,0.3073461353778839,0.4052594900131225,0.1153077632188797,0.0,0.0,0.1993500292301178,25.176570892333984,25.0,-8.997782707214355,-5023.861328125,51.06574630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1114810854196548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449650824069976,0.1449693590402603,-4.2852921069425065e-06,0.0,0.0001131391327362,0.0,0.0,5.742653846740723,0.0,0.0,0.0,0.2769436240196228,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318397767841815,-1094.086669921875,304.14910888671875,0.6422000527381897,0.0763928741216659,0.0694678276777267,293.1721496582031,297.1499938964844,293.1499938964844,0.0546808093786239,-1548.0396728515625,304.1511535644531,0.7114351987838745,0.1028364449739456,0.0982756912708282,293.1597900390625,297.1499938964844,293.1499938964844,0.0610091798007488,-1227.3961181640625,304.14996337890625,0.727704644203186,0.1105461046099662,0.0779270157217979,293.16314697265625,297.1499938964844,293.1499938964844,0.0727209970355033,-1879.8753662109373,304.1502380371094,0.7564778327941895,0.1251686811447143,0.1193502098321914,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023737951181,-228.6887359619141,291.97979736328125,0.5514519810676575,0.050000000745058,0.2287888526916504,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724027693271637,0.996314287185669,0.996314287185669,1.0,1.0,-0.7126056551933289,0.3073461353778839,0.4052594900131225,0.1153077632188797,0.0,0.0,0.1993500292301178,25.176570892333984,25.0,-8.997782707214355,-5023.861328125,51.06574630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1114810854196548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449650824069976,0.1449693590402603,-4.2852921069425065e-06,0.0,0.0001131391327362,0.0,0.0,5.742653846740723,0.0,0.0,0.0,0.2769436240196228,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319332890212535,-1095.6910400390625,304.14910888671875,0.6425532102584839,0.0764741152524948,0.0695590749382972,293.1714172363281,297.1499938964844,293.1499938964844,0.0545976795256137,-1546.5950927734375,304.1510925292969,0.711268961429596,0.1026992946863174,0.0981693640351295,293.1591796875,297.1499938964844,293.1499938964844,0.0610351748764514,-1227.7666015625,304.1499328613281,0.7278266549110413,0.1105408519506454,0.0779388546943664,293.1624755859375,297.1499938964844,293.1499938964844,0.0727246105670929,-1879.9755859375,304.15020751953125,0.7565507888793945,0.1251325160264969,0.1193387731909751,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898416275158,-223.94729614257807,291.9603881835937,0.5515388250350952,0.050000000745058,0.2287858724594116,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723664104938507,0.9964022636413574,0.9964022636413574,1.0,1.0,-0.7125845551490784,0.307374894618988,0.4052096605300903,0.1152193620800972,0.0,0.0,0.1998301297426223,25.15906524658203,25.0,-6.07742977142334,-5026.93701171875,51.04180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113627329468727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452448517084121,0.1452491283416748,-4.285619525035145e-06,0.0,0.0001130190212279,0.0,0.0,5.754581451416016,0.0,0.0,0.0,0.2769860029220581,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.031991608440876,-1096.676513671875,304.149169921875,0.6427603960037231,0.076527215540409,0.069619171321392,293.1709289550781,297.1499938964844,293.1499938964844,0.054469995200634,-1544.3338623046875,304.151123046875,0.7109405994415283,0.1025267541408538,0.0980225428938865,293.1587829589844,297.1499938964844,293.1499938964844,0.0610205940902233,-1227.5711669921875,304.14996337890625,0.7278136014938354,0.1105035841464996,0.0779238045215606,293.1620178222656,297.1499938964844,293.1499938964844,0.0726858898997306,-1879.23974609375,304.1502380371094,0.7564792037010193,0.1250621229410171,0.1192880645394325,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769786657765,-219.0667419433593,291.9421081542969,0.5515687465667725,0.050000000745058,0.2287848442792892,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723309159278869,0.9964728355407716,0.9964728355407716,1.0,1.0,-0.7124003767967224,0.3073309957981109,0.4050693809986114,0.1151013448834419,0.0,0.0,0.2001770138740539,25.150611877441406,25.0,-2.8796889781951904,-5028.52294921875,51.00776290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112765744328498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454784423112869,0.1454827189445495,-4.28604289481882e-06,0.0,0.0001129315787693,0.0,0.0,5.764740943908691,0.0,0.0,0.0,0.2770244479179382,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320446044206619,-1097.53955078125,304.1493530273437,0.6429075598716736,0.0765765309333801,0.0696808472275734,293.1703491210937,297.1499938964844,293.1499938964844,0.0541345998644828,-1538.360595703125,304.1513061523437,0.7099812626838684,0.1021134406328201,0.0976531133055687,293.15838623046875,297.1499938964844,293.1499938964844,0.0609170459210872,-1226.1517333984375,304.150146484375,0.7275364995002747,0.110363520681858,0.0778414458036422,293.1615600585937,297.1499938964844,293.1499938964844,0.072533443570137,-1876.300537109375,304.1504211425781,0.7560745477676392,0.1248553469777107,0.1191134005784988,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506490706466,-208.9088287353516,291.9068603515625,0.5515295267105103,0.050000000745058,0.228786215186119,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722586750984192,0.9966139197349548,0.9966139197349548,1.0,1.0,-0.7117242813110352,0.307105004787445,0.4046192467212677,0.1148134991526603,0.0,0.0,0.2004927396774292,25.14930725097656,25.0,1.6279501914978027,-5026.90869140625,50.91891098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111848801374435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457327902317047,0.1457370817661285,-4.286700914235553e-06,0.0,0.0001128385192714,0.0,0.0,5.776067733764648,0.0,0.0,0.0,0.277070552110672,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320446044206619,-1097.53955078125,304.1493530273437,0.6429075598716736,0.0765765309333801,0.0696808472275734,293.1703491210937,297.1499938964844,293.1499938964844,0.0541345998644828,-1538.360595703125,304.1513061523437,0.7099812626838684,0.1021134406328201,0.0976531133055687,293.15838623046875,297.1499938964844,293.1499938964844,0.0609170459210872,-1226.1517333984375,304.150146484375,0.7275364995002747,0.110363520681858,0.0778414458036422,293.1615600585937,297.1499938964844,293.1499938964844,0.072533443570137,-1876.300537109375,304.1504211425781,0.7560745477676392,0.1248553469777107,0.1191134005784988,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506490706466,-208.9088287353516,291.9068603515625,0.5515295267105103,0.050000000745058,0.228786215186119,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722586750984192,0.9966139197349548,0.9966139197349548,1.0,1.0,-0.7117242813110352,0.307105004787445,0.4046192467212677,0.1148134991526603,0.0,0.0,0.2004927396774292,25.14930725097656,25.0,1.6279501914978027,-5026.90869140625,50.91891098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111848801374435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457327902317047,0.1457370817661285,-4.286700914235553e-06,0.0,0.0001128385192714,0.0,0.0,5.776067733764648,0.0,0.0,0.0,0.277070552110672,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320406034588813,-1097.4254150390625,304.1495666503906,0.6428149938583374,0.0765687227249145,0.0696863830089569,293.170166015625,297.1499938964844,293.1499938964844,0.0537335649132728,-1531.2178955078125,304.15155029296875,0.70875483751297,0.1016386523842811,0.0972174704074859,293.1583557128906,297.1499938964844,293.1499938964844,0.0607480593025684,-1223.8406982421875,304.150390625,0.72703617811203,0.1101580262184143,0.0777089446783065,293.16143798828125,297.1499938964844,293.1499938964844,0.0723203793168068,-1872.192138671875,304.150634765625,0.755451500415802,0.1245886236429214,0.1188744381070137,293.27447509765625,297.1499938964844,293.1499938964844,0.0005305263330228,-198.80751037597656,291.8717346191406,0.5514131188392639,0.050000000745058,0.2287902384996414,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.172180950641632,0.996755063533783,0.996755063533783,1.0,1.0,-0.7107671499252319,0.3067512214183807,0.4040159285068512,0.1144824400544166,0.0,0.0,0.2003622204065323,25.159912109375,25.0,3.5175869464874268,-5020.205078125,50.808372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.111173078417778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457244157791137,0.1457287073135376,-4.286914190743119e-06,0.0,0.0001128265430452,0.0,0.0,5.776005268096924,0.0,0.0,0.0,0.2770734429359436,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320406034588813,-1097.4254150390625,304.1495666503906,0.6428149938583374,0.0765687227249145,0.0696863830089569,293.170166015625,297.1499938964844,293.1499938964844,0.0537335649132728,-1531.2178955078125,304.15155029296875,0.70875483751297,0.1016386523842811,0.0972174704074859,293.1583557128906,297.1499938964844,293.1499938964844,0.0607480593025684,-1223.8406982421875,304.150390625,0.72703617811203,0.1101580262184143,0.0777089446783065,293.16143798828125,297.1499938964844,293.1499938964844,0.0723203793168068,-1872.192138671875,304.150634765625,0.755451500415802,0.1245886236429214,0.1188744381070137,293.27447509765625,297.1499938964844,293.1499938964844,0.0005305263330228,-198.80751037597656,291.8717346191406,0.5514131188392639,0.050000000745058,0.2287902384996414,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.172180950641632,0.996755063533783,0.996755063533783,1.0,1.0,-0.7107671499252319,0.3067512214183807,0.4040159285068512,0.1144824400544166,0.0,0.0,0.2003622204065323,25.159912109375,25.0,3.5175869464874268,-5020.205078125,50.808372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.111173078417778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457244157791137,0.1457287073135376,-4.286914190743119e-06,0.0,0.0001128265430452,0.0,0.0,5.776005268096924,0.0,0.0,0.0,0.2770734429359436,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319986641407012,-1096.671875,304.1497802734375,0.6425658464431763,0.0765188187360763,0.0696515887975692,293.170166015625,297.1499938964844,293.1499938964844,0.0532947555184364,-1523.421142578125,304.1517639160156,0.7073606252670288,0.1011242195963859,0.0967405438423156,293.1585388183594,297.1499938964844,293.1499938964844,0.0605366826057434,-1220.963134765625,304.1506042480469,0.7263922095298767,0.1099046096205711,0.077540673315525,293.1614990234375,297.1499938964844,293.1499938964844,0.0720729231834411,-1867.435302734375,304.1508178710937,0.7547017931938171,0.1242825388908386,0.1185947060585022,293.272705078125,297.1499938964844,293.1499938964844,0.0005148667260073,-187.8033599853516,291.8360290527344,0.551257848739624,0.050000000745058,0.2287956029176712,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720950454473495,0.9969158172607422,0.9969158172607422,1.0,1.0,-0.709621787071228,0.306310772895813,0.4033110439777374,0.1141259521245956,0.0,0.0,0.1998624801635742,25.176254272460938,25.0,3.734126329421997,-5009.916015625,50.68074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112018004059791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454954892396927,0.1454997807741165,-4.2866977310040966e-06,0.0,0.0001128556905314,0.0,0.0,5.766305923461914,0.0,0.0,0.0,0.2770386040210724,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319986641407012,-1096.671875,304.1497802734375,0.6425658464431763,0.0765188187360763,0.0696515887975692,293.170166015625,297.1499938964844,293.1499938964844,0.0532947555184364,-1523.421142578125,304.1517639160156,0.7073606252670288,0.1011242195963859,0.0967405438423156,293.1585388183594,297.1499938964844,293.1499938964844,0.0605366826057434,-1220.963134765625,304.1506042480469,0.7263922095298767,0.1099046096205711,0.077540673315525,293.1614990234375,297.1499938964844,293.1499938964844,0.0720729231834411,-1867.435302734375,304.1508178710937,0.7547017931938171,0.1242825388908386,0.1185947060585022,293.272705078125,297.1499938964844,293.1499938964844,0.0005148667260073,-187.8033599853516,291.8360290527344,0.551257848739624,0.050000000745058,0.2287956029176712,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720950454473495,0.9969158172607422,0.9969158172607422,1.0,1.0,-0.709621787071228,0.306310772895813,0.4033110439777374,0.1141259521245956,0.0,0.0,0.1998624801635742,25.176254272460938,25.0,3.734126329421997,-5009.916015625,50.68074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112018004059791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454954892396927,0.1454997807741165,-4.2866977310040966e-06,0.0,0.0001128556905314,0.0,0.0,5.766305923461914,0.0,0.0,0.0,0.2770386040210724,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319294184446334,-1095.4647216796875,304.14996337890625,0.6422065496444702,0.07643623650074,0.0695857033133506,293.1703186035156,297.1499938964844,293.1499938964844,0.0528318174183368,-1515.220947265625,304.1519470214844,0.7058632373809814,0.100581482052803,0.0962347388267517,293.1589050292969,297.1499938964844,293.1499938964844,0.0602951645851135,-1217.6903076171875,304.1508178710937,0.7256473302841187,0.1096136569976806,0.0773447304964065,293.1617126464844,297.1499938964844,293.1499938964844,0.0718038380146026,-1862.281982421875,304.1510009765625,0.7538719177246094,0.1239477843046188,0.1182858943939209,293.27130126953125,297.1499938964844,293.1499938964844,0.0005021598190069,-177.08721923828125,291.79949951171875,0.551083505153656,0.050000000745058,0.2288016378879547,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719999462366104,0.9970765709877014,0.9970765709877014,1.0,1.0,-0.7083371877670288,0.3058059513568878,0.4025312662124634,0.1137508228421211,0.0,0.0,0.1990938931703567,25.19510078430176,25.0,3.14938759803772,-4997.384765625,50.53852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112355142831802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451005339622497,0.1451048105955124,-4.286133844288997e-06,0.0,0.00011288990936,0.0,0.0,5.749326705932617,0.0,0.0,0.0,0.2769749462604522,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319294184446334,-1095.4647216796875,304.14996337890625,0.6422065496444702,0.07643623650074,0.0695857033133506,293.1703186035156,297.1499938964844,293.1499938964844,0.0528318174183368,-1515.220947265625,304.1519470214844,0.7058632373809814,0.100581482052803,0.0962347388267517,293.1589050292969,297.1499938964844,293.1499938964844,0.0602951645851135,-1217.6903076171875,304.1508178710937,0.7256473302841187,0.1096136569976806,0.0773447304964065,293.1617126464844,297.1499938964844,293.1499938964844,0.0718038380146026,-1862.281982421875,304.1510009765625,0.7538719177246094,0.1239477843046188,0.1182858943939209,293.27130126953125,297.1499938964844,293.1499938964844,0.0005021598190069,-177.08721923828125,291.79949951171875,0.551083505153656,0.050000000745058,0.2288016378879547,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719999462366104,0.9970765709877014,0.9970765709877014,1.0,1.0,-0.7083371877670288,0.3058059513568878,0.4025312662124634,0.1137508228421211,0.0,0.0,0.1990938931703567,25.19510078430176,25.0,3.14938759803772,-4997.384765625,50.53852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112355142831802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451005339622497,0.1451048105955124,-4.286133844288997e-06,0.0,0.00011288990936,0.0,0.0,5.749326705932617,0.0,0.0,0.0,0.2769749462604522,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318863727152347,-1094.721923828125,304.1500549316406,0.6419939398765564,0.0763844922184944,0.0695428699254989,293.1704406738281,297.1499938964844,293.1499938964844,0.052593320608139,-1511.00634765625,304.1520080566406,0.7050847411155701,0.1003014147281646,0.0959730818867683,293.1591491699219,297.1499938964844,293.1499938964844,0.0601649954915046,-1215.9320068359375,304.1509094238281,0.7252442240715027,0.1094559952616691,0.0772378295660018,293.161865234375,297.1499938964844,293.1499938964844,0.0716630294919014,-1859.592529296875,304.15106201171875,0.7534344792366028,0.1237714663147926,0.1181225329637527,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961404483765,-171.61367797851562,291.7809143066406,0.5509923100471497,0.050000000745058,0.2288047969341278,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719487309455871,0.9971569776535034,0.9971569776535034,1.0,1.0,-0.7076512575149536,0.3055337071418762,0.4021175503730774,0.1135566458106041,0.0,0.0,0.1986328810453415,25.20494270324707,25.0,2.7670137882232666,-4990.603515625,50.46244430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112448945641517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448558419942855,0.1448601186275482,-4.285749128030147e-06,0.0,0.0001128994263126,0.0,0.0,5.738766193389893,0.0,0.0,0.0,0.2769348323345184,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318384356796741,-1093.898193359375,304.1501159667969,0.6417630314826965,0.0763267055153846,0.0694942772388458,293.1705627441406,297.1499938964844,293.1499938964844,0.0523508079349994,-1506.72705078125,304.152099609375,0.7042899131774902,0.1000164076685905,0.0957064479589462,293.1593933105469,297.1499938964844,293.1499938964844,0.0600292533636093,-1214.1015625,304.1509704589844,0.7248237729072571,0.1092911511659622,0.0771256685256958,293.1620178222656,297.1499938964844,293.1499938964844,0.0715186148881912,-1856.8385009765625,304.1511535644531,0.7529851794242859,0.1235899999737739,0.1179540231823921,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903358640149,-166.16720581054688,291.76220703125,0.5508997440338135,0.050000000745058,0.2288080155849456,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718950420618057,0.9972419142723083,0.9972419142723083,1.0,1.0,-0.7069399356842041,0.3052503168582916,0.4016896188259125,0.1133579537272453,0.0,0.0,0.1981307566165924,25.214847564697266,25.0,2.400660514831543,-4983.60693359375,50.38328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1112448349595069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445864289999008,0.1445907056331634,-4.285310751583893e-06,0.0,0.000112899360829,0.0,0.0,5.727123260498047,0.0,0.0,0.0,0.2768904268741607,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317302234470844,-1092.045654296875,304.1502685546875,0.6412582993507385,0.0761958062648773,0.0693826749920845,293.1708679199219,297.1499938964844,293.1499938964844,0.0518555529415607,-1498.005126953125,304.1522216796875,0.7026618719100952,0.0994340106844902,0.0951608642935752,293.1599426269531,297.1499938964844,293.1499938964844,0.0597432032227516,-1210.2530517578125,304.151123046875,0.7239407896995544,0.1089429333806037,0.0768878608942031,293.1623840332031,297.1499938964844,293.1499938964844,0.0712204948067665,-1851.1641845703125,304.1512451171875,0.7520602941513062,0.1232140064239502,0.117604061961174,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791450337506,-155.37075805664062,291.72442626953125,0.5507140159606934,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717807352542877,0.9974117875099182,0.9974117875099182,1.0,1.0,-0.7054535746574402,0.3046566843986511,0.400796890258789,0.1129462718963623,0.0,0.0,0.1970268934965133,25.234251022338867,25.0,1.794937252998352,-4969.19482421875,50.21664047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1112081781029701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439893692731857,0.1439936608076095,-4.284311671653995e-06,0.0,0.0001128621661337,0.0,0.0,5.701300621032715,0.0,0.0,0.0,0.2767914533615112,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317302234470844,-1092.045654296875,304.1502685546875,0.6412582993507385,0.0761958062648773,0.0693826749920845,293.1708679199219,297.1499938964844,293.1499938964844,0.0518555529415607,-1498.005126953125,304.1522216796875,0.7026618719100952,0.0994340106844902,0.0951608642935752,293.1599426269531,297.1499938964844,293.1499938964844,0.0597432032227516,-1210.2530517578125,304.151123046875,0.7239407896995544,0.1089429333806037,0.0768878608942031,293.1623840332031,297.1499938964844,293.1499938964844,0.0712204948067665,-1851.1641845703125,304.1512451171875,0.7520602941513062,0.1232140064239502,0.117604061961174,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791450337506,-155.37075805664062,291.72442626953125,0.5507140159606934,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717807352542877,0.9974117875099182,0.9974117875099182,1.0,1.0,-0.7054535746574402,0.3046566843986511,0.400796890258789,0.1129462718963623,0.0,0.0,0.1970268934965133,25.234251022338867,25.0,1.794937252998352,-4969.19482421875,50.21664047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1112081781029701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439893692731857,0.1439936608076095,-4.284311671653995e-06,0.0,0.0001128621661337,0.0,0.0,5.701300621032715,0.0,0.0,0.0,0.2767914533615112,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316071175038814,-1089.9437255859375,304.150390625,0.6407033801078796,0.0760466009378433,0.0692538693547248,293.17120361328125,297.1499938964844,293.1499938964844,0.0513477735221385,-1489.08447265625,304.1523132324219,0.700988233089447,0.0988369286060333,0.0946007072925567,293.1605224609375,297.1499938964844,293.1499938964844,0.0594389624893665,-1206.17041015625,304.1512451171875,0.7230063676834106,0.1085720807313919,0.0766336321830749,293.1627502441406,297.1499938964844,293.1499938964844,0.0709108039736747,-1845.2828369140625,304.1513671875,0.7511048913002014,0.1228222846984863,0.1172385960817337,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680911079049,-144.54627990722656,291.6863708496094,0.5505284667015076,0.050000000745058,0.2288209497928619,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716572046279907,0.9975816011428832,0.9975816011428832,1.0,1.0,-0.7038908004760742,0.3040331304073334,0.3998576402664184,0.1125120744109153,0.0,0.0,0.1958070993423462,25.25292205810547,25.0,1.374550700187683,-4954.3681640625,50.03981399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1111105605959892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433264762163162,0.1433307528495788,-4.283178896002937e-06,0.0,0.0001127630966948,0.0,0.0,5.67262601852417,0.0,0.0,0.0,0.2766812443733215,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316071175038814,-1089.9437255859375,304.150390625,0.6407033801078796,0.0760466009378433,0.0692538693547248,293.17120361328125,297.1499938964844,293.1499938964844,0.0513477735221385,-1489.08447265625,304.1523132324219,0.700988233089447,0.0988369286060333,0.0946007072925567,293.1605224609375,297.1499938964844,293.1499938964844,0.0594389624893665,-1206.17041015625,304.1512451171875,0.7230063676834106,0.1085720807313919,0.0766336321830749,293.1627502441406,297.1499938964844,293.1499938964844,0.0709108039736747,-1845.2828369140625,304.1513671875,0.7511048913002014,0.1228222846984863,0.1172385960817337,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680911079049,-144.54627990722656,291.6863708496094,0.5505284667015076,0.050000000745058,0.2288209497928619,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716572046279907,0.9975816011428832,0.9975816011428832,1.0,1.0,-0.7038908004760742,0.3040331304073334,0.3998576402664184,0.1125120744109153,0.0,0.0,0.1958070993423462,25.25292205810547,25.0,1.374550700187683,-4954.3681640625,50.03981399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1111105605959892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433264762163162,0.1433307528495788,-4.283178896002937e-06,0.0,0.0001127630966948,0.0,0.0,5.67262601852417,0.0,0.0,0.0,0.2766812443733215,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314714610576629,-1087.6300048828125,304.1504821777344,0.640108585357666,0.0758820101618766,0.069110631942749,293.17156982421875,297.1499938964844,293.1499938964844,0.0508291944861412,-1479.994384765625,304.15240478515625,0.6992774605751038,0.0982275977730751,0.094028428196907,293.1611328125,297.1499938964844,293.1499938964844,0.0591186508536338,-1201.8818359375,304.1513671875,0.7220280766487122,0.1081816405057907,0.0763652324676513,293.1631774902344,297.1499938964844,293.1499938964844,0.0705909356474876,-1839.2198486328125,304.15142822265625,0.7501262426376343,0.1224171221256256,0.116859920322895,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570033052004,-133.72999572753906,291.6481628417969,0.550345242023468,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715251356363296,0.9977583885192872,0.9977583885192872,1.0,1.0,-0.7022631764411926,0.3033871352672577,0.3988760709762573,0.1120525822043418,0.0,0.0,0.1944931000471115,25.27049446105957,25.0,1.07587468624115,-4939.2119140625,49.85393905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109443604946136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142611414194107,0.1426157057285308,-4.281943347450579e-06,0.0,0.0001125944254454,0.0,0.0,5.6417083740234375,0.0,0.0,0.0,0.2765621840953827,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314714610576629,-1087.6300048828125,304.1504821777344,0.640108585357666,0.0758820101618766,0.069110631942749,293.17156982421875,297.1499938964844,293.1499938964844,0.0508291944861412,-1479.994384765625,304.15240478515625,0.6992774605751038,0.0982275977730751,0.094028428196907,293.1611328125,297.1499938964844,293.1499938964844,0.0591186508536338,-1201.8818359375,304.1513671875,0.7220280766487122,0.1081816405057907,0.0763652324676513,293.1631774902344,297.1499938964844,293.1499938964844,0.0705909356474876,-1839.2198486328125,304.15142822265625,0.7501262426376343,0.1224171221256256,0.116859920322895,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570033052004,-133.72999572753906,291.6481628417969,0.550345242023468,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715251356363296,0.9977583885192872,0.9977583885192872,1.0,1.0,-0.7022631764411926,0.3033871352672577,0.3988760709762573,0.1120525822043418,0.0,0.0,0.1944931000471115,25.27049446105957,25.0,1.07587468624115,-4939.2119140625,49.85393905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109443604946136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142611414194107,0.1426157057285308,-4.281943347450579e-06,0.0,0.0001125944254454,0.0,0.0,5.6417083740234375,0.0,0.0,0.0,0.2765621840953827,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.031325127929449,-1085.135009765625,304.15057373046875,0.6394808888435364,0.0757041946053505,0.0689550414681434,293.17193603515625,297.1499938964844,293.1499938964844,0.0503013134002685,-1470.76123046875,304.1524963378906,0.6975351572036743,0.0976078659296035,0.0934458747506141,293.1617431640625,297.1499938964844,293.1499938964844,0.0587840937077999,-1197.411865234375,304.1514587402344,0.7210106253623962,0.1077739521861076,0.0760843753814697,293.16357421875,297.1499938964844,293.1499938964844,0.0702621191740036,-1832.99853515625,304.1514892578125,0.7491285800933838,0.1220001950860023,0.1164697259664535,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457583418115,-122.9449691772461,291.6098937988281,0.5501651167869568,0.050000000745058,0.2288336604833603,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.171385109424591,0.997935116291046,0.997935116291046,1.0,1.0,-0.7005795240402222,0.3027237355709076,0.3978558182716369,0.1115663051605224,0.0,0.0,0.1931056976318359,25.28683090209961,25.0,0.827777624130249,-4923.75439453125,49.66003036499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107073873281478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418562978506088,0.1418605744838714,-4.280628218111815e-06,0.0,0.0001123539259424,0.0,0.0,5.609080314636231,0.0,0.0,0.0,0.276436448097229,4.0,0.0,1.0
