time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.031325127929449,-1085.135009765625,304.15057373046875,0.6394808888435364,0.0757041946053505,0.0689550414681434,293.17193603515625,297.1499938964844,293.1499938964844,0.0503013134002685,-1470.76123046875,304.1524963378906,0.6975351572036743,0.0976078659296035,0.0934458747506141,293.1617431640625,297.1499938964844,293.1499938964844,0.0587840937077999,-1197.411865234375,304.1514587402344,0.7210106253623962,0.1077739521861076,0.0760843753814697,293.16357421875,297.1499938964844,293.1499938964844,0.0702621191740036,-1832.99853515625,304.1514892578125,0.7491285800933838,0.1220001950860023,0.1164697259664535,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457583418115,-122.9449691772461,291.6098937988281,0.5501651167869568,0.050000000745058,0.2288336604833603,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.171385109424591,0.997935116291046,0.997935116291046,1.0,1.0,-0.7005795240402222,0.3027237355709076,0.3978558182716369,0.1115663051605224,0.0,0.0,0.1931056976318359,25.28683090209961,25.0,0.827777624130249,-4923.75439453125,49.66003036499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107073873281478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418562978506088,0.1418605744838714,-4.280628218111815e-06,0.0,0.0001123539259424,0.0,0.0,5.609080314636231,0.0,0.0,0.0,0.276436448097229,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312484353780746,-1083.8272705078125,304.1506042480469,0.6391562223434448,0.0756108239293098,0.0688730999827385,293.172119140625,297.1499938964844,293.1499938964844,0.0500342883169651,-1466.09814453125,304.15252685546875,0.6966534852981567,0.0972945541143417,0.0931511968374252,293.1620483398437,297.1499938964844,293.1499938964844,0.0586119629442691,-1195.11572265625,304.1515197753906,0.7204881310462952,0.1075642183423042,0.0759397000074386,293.1637878417969,297.1499938964844,293.1499938964844,0.0700946822762489,-1829.8348388671875,304.1515197753906,0.7486235499382019,0.121787704527378,0.1162707060575485,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400426987558,-117.56586456298828,291.5907287597656,0.5500763058662415,0.050000000745058,0.2288367748260498,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713122874498367,0.998023509979248,0.998023509979248,1.0,1.0,-0.6997188329696655,0.3023865520954132,0.3973322510719299,0.1113132759928703,0.0,0.0,0.1923911422491073,25.294538497924805,25.0,0.7091735601425171,-4915.9208984375,49.560359954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1105628684163093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414674967527389,0.1414717733860016,-4.279947461327538e-06,0.0,0.0001122072571888,0.0,0.0,5.59229040145874,0.0,0.0,0.0,0.2763716876506805,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311696156859397,-1082.4830322265625,304.150634765625,0.6388252973556519,0.0755147710442543,0.0687886252999305,293.1723022460937,297.1499938964844,293.1499938964844,0.0497654117643833,-1461.40771484375,304.1525573730469,0.6957657337188721,0.0969792231917381,0.0928544923663139,293.1623840332031,297.1499938964844,293.1499938964844,0.0584368668496608,-1192.7823486328125,304.15155029296875,0.7199572324752808,0.1073509156703949,0.0757924318313598,293.1639709472656,297.1499938964844,293.1499938964844,0.0699253901839256,-1826.6387939453125,304.15155029296875,0.7481151819229126,0.1215727776288986,0.1160692796111106,293.2663879394531,297.1499938964844,293.1499938964844,0.000434248970123,-112.19603729248048,291.5715637207031,0.5499886870384216,0.050000000745058,0.2288398593664169,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712377369403839,0.998115301132202,0.998115301132202,1.0,1.0,-0.6988465189933777,0.3020462095737457,0.3968003392219543,0.1110540330410003,0.0,0.0,0.1916667371988296,25.30188369750977,25.0,0.5910789966583252,-4908.0244140625,49.45895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1104020103812217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410734802484512,0.1410777568817138,-4.27925579060684e-06,0.0,0.0001120440065278,0.0,0.0,5.575282096862793,0.0,0.0,0.0,0.2763060629367828,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310063194483518,-1079.6968994140625,304.15069580078125,0.6381466388702393,0.075315274298191,0.0686128363013267,293.1726379394531,297.1499938964844,293.1499938964844,0.049222819507122,-1451.9571533203125,304.1526184082031,0.6939737200737,0.0963432043790817,0.0922557637095451,293.1629638671875,297.1499938964844,293.1499938964844,0.058078609406948,-1188.015380859375,304.1516418457031,0.7188712358474731,0.1069145202636718,0.0754908174276351,293.1643981933594,297.1499938964844,293.1499938964844,0.0695817917585372,-1820.16064453125,304.151611328125,0.7470890879631042,0.1211361810564994,0.1156598404049873,293.2657775878906,297.1499938964844,293.1499938964844,0.000422387063736,-101.48737335205078,291.533203125,0.549816370010376,0.050000000745058,0.2288459092378616,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710837185382843,0.9982988238334656,0.9982988238334656,1.0,1.0,-0.6970709562301636,0.3013572990894317,0.3957136273384094,0.1105175986886024,0.0,0.0,0.1901998966932296,25.315629959106445,25.0,0.3540104031562805,-4892.07080078125,49.2515983581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100354790687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402763277292251,0.1402806043624878,-4.277849711797899e-06,0.0,0.0001116720231948,0.0,0.0,5.540894031524658,0.0,0.0,0.0,0.276173323392868,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310063194483518,-1079.6968994140625,304.15069580078125,0.6381466388702393,0.075315274298191,0.0686128363013267,293.1726379394531,297.1499938964844,293.1499938964844,0.049222819507122,-1451.9571533203125,304.1526184082031,0.6939737200737,0.0963432043790817,0.0922557637095451,293.1629638671875,297.1499938964844,293.1499938964844,0.058078609406948,-1188.015380859375,304.1516418457031,0.7188712358474731,0.1069145202636718,0.0754908174276351,293.1643981933594,297.1499938964844,293.1499938964844,0.0695817917585372,-1820.16064453125,304.151611328125,0.7470890879631042,0.1211361810564994,0.1156598404049873,293.2657775878906,297.1499938964844,293.1499938964844,0.000422387063736,-101.48737335205078,291.533203125,0.549816370010376,0.050000000745058,0.2288459092378616,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710837185382843,0.9982988238334656,0.9982988238334656,1.0,1.0,-0.6970709562301636,0.3013572990894317,0.3957136273384094,0.1105175986886024,0.0,0.0,0.1901998966932296,25.315629959106445,25.0,0.3540104031562805,-4892.07080078125,49.2515983581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100354790687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402763277292251,0.1402806043624878,-4.277849711797899e-06,0.0,0.0001116720231948,0.0,0.0,5.540894031524658,0.0,0.0,0.0,0.276173323392868,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308361556380987,-1076.7911376953125,304.1507568359375,0.6374478936195374,0.0751067176461219,0.0684286057949066,293.1729736328125,297.1499938964844,293.1499938964844,0.0486745610833168,-1442.42724609375,304.15264892578125,0.692162811756134,0.0957010388374328,0.0916508585214614,293.16357421875,297.1499938964844,293.1499938964844,0.0577105358242988,-1183.127685546875,304.1517028808594,0.7177547216415405,0.1064662933349609,0.0751806125044822,293.164794921875,297.1499938964844,293.1499938964844,0.0692320317029953,-1813.57763671875,304.15167236328125,0.7460525035858154,0.1206913217902183,0.1152423024177551,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100959631614,-90.82381439208984,291.494873046875,0.549648642539978,0.050000000745058,0.2288518399000167,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709236055612564,0.998482346534729,0.998482346534729,1.0,1.0,-0.6952576041221619,0.3006565868854522,0.3946010172367096,0.1099638566374778,0.0,0.0,0.1887266933917999,25.328128814697266,25.0,0.1319084763526916,-4875.93408203125,49.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096165925264358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394769698381424,0.139481246471405,-4.276433173799887e-06,0.0,0.0001112469108193,0.0,0.0,5.506442070007324,0.0,0.0,0.0,0.2760402262210846,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308361556380987,-1076.7911376953125,304.1507568359375,0.6374478936195374,0.0751067176461219,0.0684286057949066,293.1729736328125,297.1499938964844,293.1499938964844,0.0486745610833168,-1442.42724609375,304.15264892578125,0.692162811756134,0.0957010388374328,0.0916508585214614,293.16357421875,297.1499938964844,293.1499938964844,0.0577105358242988,-1183.127685546875,304.1517028808594,0.7177547216415405,0.1064662933349609,0.0751806125044822,293.164794921875,297.1499938964844,293.1499938964844,0.0692320317029953,-1813.57763671875,304.15167236328125,0.7460525035858154,0.1206913217902183,0.1152423024177551,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100959631614,-90.82381439208984,291.494873046875,0.549648642539978,0.050000000745058,0.2288518399000167,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709236055612564,0.998482346534729,0.998482346534729,1.0,1.0,-0.6952576041221619,0.3006565868854522,0.3946010172367096,0.1099638566374778,0.0,0.0,0.1887266933917999,25.328128814697266,25.0,0.1319084763526916,-4875.93408203125,49.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096165925264358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394769698381424,0.139481246471405,-4.276433173799887e-06,0.0,0.0001112469108193,0.0,0.0,5.506442070007324,0.0,0.0,0.0,0.2760402262210846,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306598450988531,-1073.77685546875,304.1507873535156,0.63673335313797,0.0748901590704917,0.0682368651032447,293.1733093261719,297.1499938964844,293.1499938964844,0.0481215007603168,-1432.832275390625,304.1526794433594,0.6903382539749146,0.0950540825724601,0.0910409986972808,293.16412353515625,297.1499938964844,293.1499938964844,0.0573335625231266,-1178.1314697265625,304.1517639160156,0.716610848903656,0.1060077026486396,0.0748628377914428,293.1651611328125,297.1499938964844,293.1499938964844,0.068876527249813,-1806.8973388671875,304.1517028808594,0.7450089454650879,0.1202391535043716,0.1148175448179245,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973102720919,-80.2162094116211,291.4565734863281,0.5494871139526367,0.050000000745058,0.228857547044754,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.170757919549942,0.9986706376075744,0.9986706376075744,1.0,1.0,-0.6934112906455994,0.2999389171600342,0.3934723734855652,0.1094106882810592,0.0,0.0,0.1872620433568954,25.339385986328125,25.0,-0.0221809539943933,-4859.61328125,48.82091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091563776135444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386850178241729,0.1386892944574356,-4.275025276001543e-06,0.0,0.0001107798452721,0.0,0.0,5.472344398498535,0.0,0.0,0.0,0.2759084403514862,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306598450988531,-1073.77685546875,304.1507873535156,0.63673335313797,0.0748901590704917,0.0682368651032447,293.1733093261719,297.1499938964844,293.1499938964844,0.0481215007603168,-1432.832275390625,304.1526794433594,0.6903382539749146,0.0950540825724601,0.0910409986972808,293.16412353515625,297.1499938964844,293.1499938964844,0.0573335625231266,-1178.1314697265625,304.1517639160156,0.716610848903656,0.1060077026486396,0.0748628377914428,293.1651611328125,297.1499938964844,293.1499938964844,0.068876527249813,-1806.8973388671875,304.1517028808594,0.7450089454650879,0.1202391535043716,0.1148175448179245,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973102720919,-80.2162094116211,291.4565734863281,0.5494871139526367,0.050000000745058,0.228857547044754,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.170757919549942,0.9986706376075744,0.9986706376075744,1.0,1.0,-0.6934112906455994,0.2999389171600342,0.3934723734855652,0.1094106882810592,0.0,0.0,0.1872620433568954,25.339385986328125,25.0,-0.0221809539943933,-4859.61328125,48.82091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091563776135444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386850178241729,0.1386892944574356,-4.275025276001543e-06,0.0,0.0001107798452721,0.0,0.0,5.472344398498535,0.0,0.0,0.0,0.2759084403514862,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304783917963504,-1070.66943359375,304.1508178710937,0.6360073685646057,0.0746670812368393,0.0680389106273651,293.173583984375,297.1499938964844,293.1499938964844,0.0475649014115333,-1423.193115234375,304.1527099609375,0.6885060667991638,0.0944043323397636,0.0904279425740242,293.1646728515625,297.1499938964844,293.1499938964844,0.0569488629698753,-1173.0419921875,304.1518249511719,0.7154427170753479,0.1055406779050827,0.0745388194918632,293.16552734375,297.1499938964844,293.1499938964844,0.0685159042477607,-1800.1312255859375,304.1517333984375,0.7439616918563843,0.1197810620069503,0.1143868118524551,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839434939436,-69.66110229492188,291.4183959960937,0.5493325591087341,0.050000000745058,0.2288630157709121,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705873608589172,0.9988589882850648,0.9988589882850648,1.0,1.0,-0.6915386915206909,0.2992045283317566,0.3923341631889343,0.1088654473423957,0.0,0.0,0.1858107298612594,25.349395751953125,25.0,-0.1143222227692604,-4843.08154296875,48.59912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086678802967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379040777683258,0.1379083544015884,-4.273637841833988e-06,0.0,0.0001102840833482,0.0,0.0,5.438760280609131,0.0,0.0,0.0,0.2757786512374878,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304783917963504,-1070.66943359375,304.1508178710937,0.6360073685646057,0.0746670812368393,0.0680389106273651,293.173583984375,297.1499938964844,293.1499938964844,0.0475649014115333,-1423.193115234375,304.1527099609375,0.6885060667991638,0.0944043323397636,0.0904279425740242,293.1646728515625,297.1499938964844,293.1499938964844,0.0569488629698753,-1173.0419921875,304.1518249511719,0.7154427170753479,0.1055406779050827,0.0745388194918632,293.16552734375,297.1499938964844,293.1499938964844,0.0685159042477607,-1800.1312255859375,304.1517333984375,0.7439616918563843,0.1197810620069503,0.1143868118524551,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839434939436,-69.66110229492188,291.4183959960937,0.5493325591087341,0.050000000745058,0.2288630157709121,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705873608589172,0.9988589882850648,0.9988589882850648,1.0,1.0,-0.6915386915206909,0.2992045283317566,0.3923341631889343,0.1088654473423957,0.0,0.0,0.1858107298612594,25.349395751953125,25.0,-0.1143222227692604,-4843.08154296875,48.59912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086678802967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379040777683258,0.1379083544015884,-4.273637841833988e-06,0.0,0.0001102840833482,0.0,0.0,5.438760280609131,0.0,0.0,0.0,0.2757786512374878,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.030386010184884,-1069.085205078125,304.1508483886719,0.6356410384178162,0.0745534226298332,0.0679378807544708,293.1737365722656,297.1499938964844,293.1499938964844,0.0472858846187591,-1418.3675537109375,304.1527404785156,0.6875891089439392,0.0940791741013526,0.0901208966970443,293.1649169921875,297.1499938964844,293.1499938964844,0.0567539110779762,-1170.46630859375,304.1518249511719,0.7148500084877014,0.1053043827414512,0.0743747279047966,293.16571044921875,297.1499938964844,293.1499938964844,0.0683339089155197,-1796.7203369140625,304.1517333984375,0.7434373497962952,0.1195501163601875,0.1141695007681846,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770110488403,-64.40241241455078,291.3993835449219,0.5492579936981201,0.050000000745058,0.2288656681776046,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1705003529787063,0.9989531636238098,0.9989531636238098,1.0,1.0,-0.6905944347381592,0.2988331913948059,0.3917612731456756,0.1085931882262229,0.0,0.0,0.1850925981998443,25.3538818359375,25.0,-0.1590790450572967,-4834.7373046875,48.486915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084164455533027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375188082456588,0.1375230848789215,-4.272953901818255e-06,0.0,0.0001100289155147,0.0,0.0,5.422206401824951,0.0,0.0,0.0,0.2757146656513214,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302928797900676,-1067.4866943359375,304.1508483886719,0.6352730989456177,0.0744387954473495,0.0678358599543571,293.1738586425781,297.1499938964844,293.1499938964844,0.047006819397211,-1413.5450439453125,304.1527404785156,0.6866723895072937,0.0937542989850044,0.0898139253258705,293.1651611328125,297.1499938964844,293.1499938964844,0.0565576814115047,-1167.8760986328125,304.15185546875,0.7142517566680908,0.1050667464733123,0.0742096155881881,293.1658630371094,297.1499938964844,293.1499938964844,0.0681511387228965,-1793.2977294921875,304.1517639160156,0.742912769317627,0.1193183362483978,0.1139512732625007,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698995860759,-59.16115951538086,291.38037109375,0.5491848587989807,0.050000000745058,0.2288682609796524,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607360839844,1.0,0.1704124212265014,0.9990508556365968,0.9990508556365968,1.0,1.0,-0.6896466016769409,0.2984612584114074,0.3911853730678558,0.1083183214068412,0.0,0.0,0.1843810081481933,25.35806465148925,25.0,-0.2144744247198104,-4826.36865234375,48.37410354614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,304.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081626340746879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371375471353531,0.1371418088674545,-4.272276328265434e-06,0.0,0.0001097713247872,0.0,0.0,5.4058332443237305,0.0,0.0,0.0,0.2756513953208923,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301050264388322,-1064.2584228515625,304.15087890625,0.6345334649085999,0.0742070451378822,0.0676293671131134,293.174072265625,297.1499938964844,293.1499938964844,0.0464497730135917,-1403.9315185546875,304.1527709960937,0.6848422288894653,0.0931064784526825,0.0892013981938362,293.1656188964844,297.1499938964844,293.1499938964844,0.0561620257794857,-1162.6610107421875,304.1518859863281,0.7130387425422668,0.1045879200100898,0.0738766938447952,293.1661682128906,297.1499938964844,293.1499938964844,0.0677839368581771,-1786.4302978515625,304.1517944335937,0.7418636083602905,0.1188527271151542,0.113512635231018,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550422552507,-48.71707534790039,291.3424377441406,0.5490421056747437,0.050000000745058,0.2288733422756195,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702340245246887,0.9992462396621704,0.9992462396621704,1.0,1.0,-0.6877437829971313,0.2977235615253448,0.3900202214717865,0.1077463626861572,0.0,0.0,0.1829894036054611,25.365413665771484,25.0,-0.3811374008655548,-4809.66845703125,48.14699935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076527759432792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363924741744995,0.1363967359066009,-4.2709489207481965e-06,0.0,0.0001092538877855,0.0,0.0,5.373858451843262,0.0,0.0,0.0,0.2755278050899505,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301050264388322,-1064.2584228515625,304.15087890625,0.6345334649085999,0.0742070451378822,0.0676293671131134,293.174072265625,297.1499938964844,293.1499938964844,0.0464497730135917,-1403.9315185546875,304.1527709960937,0.6848422288894653,0.0931064784526825,0.0892013981938362,293.1656188964844,297.1499938964844,293.1499938964844,0.0561620257794857,-1162.6610107421875,304.1518859863281,0.7130387425422668,0.1045879200100898,0.0738766938447952,293.1661682128906,297.1499938964844,293.1499938964844,0.0677839368581771,-1786.4302978515625,304.1517944335937,0.7418636083602905,0.1188527271151542,0.113512635231018,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550422552507,-48.71707534790039,291.3424377441406,0.5490421056747437,0.050000000745058,0.2288733422756195,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702340245246887,0.9992462396621704,0.9992462396621704,1.0,1.0,-0.6877437829971313,0.2977235615253448,0.3900202214717865,0.1077463626861572,0.0,0.0,0.1829894036054611,25.365413665771484,25.0,-0.3811374008655548,-4809.66845703125,48.14699935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076527759432792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363924741744995,0.1363967359066009,-4.2709489207481965e-06,0.0,0.0001092538877855,0.0,0.0,5.373858451843262,0.0,0.0,0.0,0.2755278050899505,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299161374568939,-1061.0068359375,304.1509094238281,0.6337897181510925,0.073973000049591,0.067420482635498,293.1742248535156,297.1499938964844,293.1499938964844,0.0458959527313709,-1394.3900146484375,304.1527709960937,0.6830194592475891,0.0924629643559455,0.0885923728346824,293.1660461425781,297.1499938964844,293.1499938964844,0.0557632707059383,-1157.415771484375,304.15191650390625,0.7118023633956909,0.1041053757071495,0.0735409334301948,293.1664733886719,297.1499938964844,293.1499938964844,0.0674156546592712,-1779.55517578125,304.1517944335937,0.7408142685890198,0.1183854863047599,0.1130720973014831,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489023923873901,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700527667999267,0.9994416832923888,0.9994416832923888,1.0,1.0,-0.6858364939689636,0.297006219625473,0.3888302743434906,0.107122853398323,0.0,0.0,0.1816615909337997,25.37141990661621,25.0,-0.6293128132820129,-4793.248046875,47.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071478202939033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356808692216873,0.1356851309537887,-4.269672444934258e-06,0.0,0.0001087414202629,0.0,0.0,5.34334135055542,0.0,0.0,0.0,0.2754097580909729,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299161374568939,-1061.0068359375,304.1509094238281,0.6337897181510925,0.073973000049591,0.067420482635498,293.1742248535156,297.1499938964844,293.1499938964844,0.0458959527313709,-1394.3900146484375,304.1527709960937,0.6830194592475891,0.0924629643559455,0.0885923728346824,293.1660461425781,297.1499938964844,293.1499938964844,0.0557632707059383,-1157.415771484375,304.15191650390625,0.7118023633956909,0.1041053757071495,0.0735409334301948,293.1664733886719,297.1499938964844,293.1499938964844,0.0674156546592712,-1779.55517578125,304.1517944335937,0.7408142685890198,0.1183854863047599,0.1130720973014831,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489023923873901,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700527667999267,0.9994416832923888,0.9994416832923888,1.0,1.0,-0.6858364939689636,0.297006219625473,0.3888302743434906,0.107122853398323,0.0,0.0,0.1816615909337997,25.37141990661621,25.0,-0.6293128132820129,-4793.248046875,47.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071478202939033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356808692216873,0.1356851309537887,-4.269672444934258e-06,0.0,0.0001087414202629,0.0,0.0,5.34334135055542,0.0,0.0,0.0,0.2754097580909729,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.029747188091278,-1057.962890625,304.15087890625,0.6330834031105042,0.07375980168581,0.0672231689095497,293.1742858886719,297.1499938964844,293.1499938964844,0.0453553646802902,-1385.095703125,304.1527404785156,0.6812322735786438,0.0918387025594711,0.0879966542124748,293.1663513183594,297.1499938964844,293.1499938964844,0.0553747676312923,-1152.3193359375,304.1519470214844,0.7105753421783447,0.1036412715911865,0.0732126533985138,293.1666564941406,297.1499938964844,293.1499938964844,0.0670553743839263,-1772.8463134765625,304.1517944335937,0.7397844195365906,0.1179312095046043,0.1126389876008033,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487661957740784,0.050000000745058,0.2288831919431686,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.169870063662529,0.9996400475502014,0.9996400475502014,1.0,1.0,-0.6839767694473267,0.2963950335979461,0.3875817358493805,0.1063122823834419,0.0,0.0,0.1804494261741638,25.37406539916992,25.0,-1.40634286403656,-4777.95703125,47.69292068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066576689481735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350219845771789,0.1350262612104416,-4.268470547685865e-06,0.0,0.0001082439775927,0.0,0.0,5.315089225769043,0.0,0.0,0.0,0.2753002643585205,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.029747188091278,-1057.962890625,304.15087890625,0.6330834031105042,0.07375980168581,0.0672231689095497,293.1742858886719,297.1499938964844,293.1499938964844,0.0453553646802902,-1385.095703125,304.1527404785156,0.6812322735786438,0.0918387025594711,0.0879966542124748,293.1663513183594,297.1499938964844,293.1499938964844,0.0553747676312923,-1152.3193359375,304.1519470214844,0.7105753421783447,0.1036412715911865,0.0732126533985138,293.1666564941406,297.1499938964844,293.1499938964844,0.0670553743839263,-1772.8463134765625,304.1517944335937,0.7397844195365906,0.1179312095046043,0.1126389876008033,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487661957740784,0.050000000745058,0.2288831919431686,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.169870063662529,0.9996400475502014,0.9996400475502014,1.0,1.0,-0.6839767694473267,0.2963950335979461,0.3875817358493805,0.1063122823834419,0.0,0.0,0.1804494261741638,25.37406539916992,25.0,-1.40634286403656,-4777.95703125,47.69292068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066576689481735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350219845771789,0.1350262612104416,-4.268470547685865e-06,0.0,0.0001082439775927,0.0,0.0,5.315089225769043,0.0,0.0,0.0,0.2753002643585205,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295937061309814,-1055.1497802734375,304.1508483886719,0.6324509382247925,0.0735517665743827,0.0670382305979728,293.1742553710937,297.1499938964844,293.1499938964844,0.0448316782712936,-1376.109619140625,304.1527099609375,0.679532527923584,0.0912280157208442,0.0874177366495132,293.16656494140625,297.1499938964844,293.1499938964844,0.0549989268183708,-1147.4019775390625,304.15191650390625,0.709404706954956,0.1031822264194488,0.0728934034705162,293.1667785644531,297.1499938964844,293.1499938964844,0.0667061284184455,-1766.359375,304.1517944335937,0.7388195395469666,0.1174838840961456,0.1122163459658622,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486714243888855,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696876734495163,0.9998384714126588,0.9998384714126588,1.0,1.0,-0.6821737289428711,0.295689046382904,0.3864847123622894,0.105789728462696,0.0,0.0,0.1794553399085998,25.373897552490234,25.0,-1.2444335222244265,-4763.59716796875,47.47169876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061945408582687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344756633043289,0.1344799250364303,-4.2674205360526685e-06,0.0,0.0001077739580068,0.0,0.0,5.291619300842285,0.0,0.0,0.0,0.2752084732055664,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295937061309814,-1055.1497802734375,304.1508483886719,0.6324509382247925,0.0735517665743827,0.0670382305979728,293.1742553710937,297.1499938964844,293.1499938964844,0.0448316782712936,-1376.109619140625,304.1527099609375,0.679532527923584,0.0912280157208442,0.0874177366495132,293.16656494140625,297.1499938964844,293.1499938964844,0.0549989268183708,-1147.4019775390625,304.15191650390625,0.709404706954956,0.1031822264194488,0.0728934034705162,293.1667785644531,297.1499938964844,293.1499938964844,0.0667061284184455,-1766.359375,304.1517944335937,0.7388195395469666,0.1174838840961456,0.1122163459658622,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486714243888855,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696876734495163,0.9998384714126588,0.9998384714126588,1.0,1.0,-0.6821737289428711,0.295689046382904,0.3864847123622894,0.105789728462696,0.0,0.0,0.1794553399085998,25.373897552490234,25.0,-1.2444335222244265,-4763.59716796875,47.47169876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061945408582687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344756633043289,0.1344799250364303,-4.2674205360526685e-06,0.0,0.0001077739580068,0.0,0.0,5.291619300842285,0.0,0.0,0.0,0.2752084732055664,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295091606676578,-1053.646240234375,304.1508483886719,0.632134735584259,0.0734430477023124,0.066942386329174,293.1742553710937,297.1499938964844,293.1499938964844,0.0445682778954505,-1371.58544921875,304.1526794433594,0.6786982417106628,0.090923897922039,0.0871300101280212,293.16668701171875,297.1499938964844,293.1499938964844,0.0548045560717582,-1144.85498046875,304.15191650390625,0.7088159918785095,0.1029480174183845,0.0727312266826629,293.1668395996094,297.1499938964844,293.1499938964844,0.0665273964405059,-1763.033935546875,304.1517944335937,0.7383478283882141,0.1172591969370842,0.1120045557618141,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486352443695068,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695964187383651,0.9999376535415648,0.9999376535415648,1.0,1.0,-0.681266188621521,0.2952684462070465,0.3859977424144745,0.1056775003671646,0.0,0.0,0.1789409220218658,25.37407112121582,25.0,-0.2992508709430694,-4756.1767578125,47.36091613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059756875038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342177838087082,0.1342220455408096,-4.266960786480922e-06,0.0,0.0001075518448487,0.0,0.0,5.280591011047363,0.0,0.0,0.0,0.2751654982566833,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294141843914985,-1052.062744140625,304.15087890625,0.6318035125732422,0.0733312368392944,0.0668436139822006,293.1742248535156,297.1499938964844,293.1499938964844,0.0443030223250389,-1367.025634765625,304.1526794433594,0.6778571009635925,0.0906204581260681,0.0868428722023963,293.16680908203125,297.1499938964844,293.1499938964844,0.0546046830713748,-1142.2332763671875,304.1519470214844,0.708206295967102,0.1027104556560516,0.0725666657090187,293.1669006347656,297.1499938964844,293.1499938964844,0.0663451328873634,-1759.638671875,304.1517944335937,0.7378672361373901,0.1170336827635765,0.1117919832468032,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485921502113342,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695050448179245,0.999950110912323,0.999950110912323,0.999910533428192,1.0,-0.6803522706031799,0.29487344622612,0.3854788541793823,0.1055002063512802,0.0,0.0,0.1783585399389267,25.37447166442871,25.0,0.5161901116371155,-4748.37548828125,47.24982070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1057652905583381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339334547519683,0.1339377164840698,-4.266496944183018e-06,0.0,0.0001073383245966,0.0,0.0,5.26848840713501,0.0,0.0,0.0,0.2751190662384033,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291273090988397,-1048.836181640625,304.15106201171875,0.6311056613922119,0.0730989500880241,0.0666381940245628,293.1741638183594,297.1499938964844,293.1499938964844,0.0437747500836849,-1357.9522705078125,304.1526794433594,0.6761641502380371,0.0900159254670143,0.0862708315253257,293.1671142578125,297.1499938964844,293.1499938964844,0.0541969761252403,-1136.892822265625,304.1519775390625,0.7069422006607056,0.1022256836295127,0.072230763733387,293.1670227050781,297.1499938964844,293.1499938964844,0.0659782811999321,-1752.8135986328125,304.1517944335937,0.7368859052658081,0.1165788173675537,0.1113637834787368,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484928488731384,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693217456340789,0.999975085258484,0.999975085258484,0.9997316002845764,1.0,-0.6785064935684204,0.2941245436668396,0.3843819499015808,0.105029858648777,0.0,0.0,0.1771080195903778,25.375831604003903,25.0,0.5528818368911743,-4731.712890625,47.02667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053667068481445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332947909832,0.1332990676164627,-4.265455118002137e-06,0.0,0.0001069338104571,0.0,0.0,5.241321563720703,0.0,0.0,0.0,0.2750155925750732,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291273090988397,-1048.836181640625,304.15106201171875,0.6311056613922119,0.0730989500880241,0.0666381940245628,293.1741638183594,297.1499938964844,293.1499938964844,0.0437747500836849,-1357.9522705078125,304.1526794433594,0.6761641502380371,0.0900159254670143,0.0862708315253257,293.1671142578125,297.1499938964844,293.1499938964844,0.0541969761252403,-1136.892822265625,304.1519775390625,0.7069422006607056,0.1022256836295127,0.072230763733387,293.1670227050781,297.1499938964844,293.1499938964844,0.0659782811999321,-1752.8135986328125,304.1517944335937,0.7368859052658081,0.1165788173675537,0.1113637834787368,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484928488731384,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693217456340789,0.999975085258484,0.999975085258484,0.9997316002845764,1.0,-0.6785064935684204,0.2941245436668396,0.3843819499015808,0.105029858648777,0.0,0.0,0.1771080195903778,25.375831604003903,25.0,0.5528818368911743,-4731.712890625,47.02667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053667068481445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332947909832,0.1332990676164627,-4.265455118002137e-06,0.0,0.0001069338104571,0.0,0.0,5.241321563720703,0.0,0.0,0.0,0.2750155925750732,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286749713122844,-1045.8623046875,304.1513977050781,0.6303751468658447,0.0728572756052017,0.0664234012365341,293.1741027832031,297.1499938964844,293.1499938964844,0.0432529710233211,-1349.0052490234375,304.15264892578125,0.6744750142097473,0.0894165560603141,0.085703045129776,293.1674194335937,297.1499938964844,293.1499938964844,0.053782619535923,-1131.4793701171875,304.1520080566406,0.7056402564048767,0.1017306521534919,0.0718870460987091,293.16717529296875,297.1499938964844,293.1499938964844,0.0656110122799873,-1745.9989013671875,304.1518249511719,0.7358906269073486,0.1161199584603309,0.1109313517808914,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483888983726501,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691375225782394,1.0,1.0,0.9995526671409608,1.0,-0.6766403317451477,0.293375551700592,0.3832647502422333,0.1045360267162323,0.0,0.0,0.1758899688720703,25.377647399902344,25.0,0.187100812792778,-4715.10205078125,46.8023567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049926355481147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326610296964645,0.1326652914285659,-4.26435371991829e-06,0.0,0.0001065541800926,0.0,0.0,5.214305877685547,0.0,0.0,0.0,0.2749116420745849,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286749713122844,-1045.8623046875,304.1513977050781,0.6303751468658447,0.0728572756052017,0.0664234012365341,293.1741027832031,297.1499938964844,293.1499938964844,0.0432529710233211,-1349.0052490234375,304.15264892578125,0.6744750142097473,0.0894165560603141,0.085703045129776,293.1674194335937,297.1499938964844,293.1499938964844,0.053782619535923,-1131.4793701171875,304.1520080566406,0.7056402564048767,0.1017306521534919,0.0718870460987091,293.16717529296875,297.1499938964844,293.1499938964844,0.0656110122799873,-1745.9989013671875,304.1518249511719,0.7358906269073486,0.1161199584603309,0.1109313517808914,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483888983726501,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691375225782394,1.0,1.0,0.9995526671409608,1.0,-0.6766403317451477,0.293375551700592,0.3832647502422333,0.1045360267162323,0.0,0.0,0.1758899688720703,25.377647399902344,25.0,0.187100812792778,-4715.10205078125,46.8023567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049926355481147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326610296964645,0.1326652914285659,-4.26435371991829e-06,0.0,0.0001065541800926,0.0,0.0,5.214305877685547,0.0,0.0,0.0,0.2749116420745849,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.028427630662918,-1041.941650390625,304.1513366699219,0.6296347975730896,0.0726126134395599,0.0662047863006591,293.17401123046875,297.1499938964844,293.1499938964844,0.0427375361323356,-1340.174072265625,304.1526184082031,0.6728056073188782,0.0888253226876258,0.0851421803236007,293.1676940917969,297.1499938964844,293.1499938964844,0.0533620454370975,-1125.994140625,304.15203857421875,0.7043184041976929,0.1012295559048652,0.071538396179676,293.16729736328125,297.1499938964844,293.1499938964844,0.0652421489357948,-1739.165283203125,304.1518249511719,0.7348938584327698,0.1156599670648574,0.1104971393942833,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.168952539563179,1.0,1.0,0.9993427395820618,1.0,-0.6747696399688721,0.2926196157932281,0.3821500539779663,0.1040544584393501,0.0,0.0,0.1746818423271179,25.37917709350586,25.0,0.0602478049695491,-4698.7001953125,46.57796859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046391054987907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320396661758422,0.1320439279079437,-4.263272785465233e-06,0.0,0.0001061953880707,0.0,0.0,5.187840938568115,0.0,0.0,0.0,0.2748096883296966,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.028427630662918,-1041.941650390625,304.1513366699219,0.6296347975730896,0.0726126134395599,0.0662047863006591,293.17401123046875,297.1499938964844,293.1499938964844,0.0427375361323356,-1340.174072265625,304.1526184082031,0.6728056073188782,0.0888253226876258,0.0851421803236007,293.1676940917969,297.1499938964844,293.1499938964844,0.0533620454370975,-1125.994140625,304.15203857421875,0.7043184041976929,0.1012295559048652,0.071538396179676,293.16729736328125,297.1499938964844,293.1499938964844,0.0652421489357948,-1739.165283203125,304.1518249511719,0.7348938584327698,0.1156599670648574,0.1104971393942833,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.168952539563179,1.0,1.0,0.9993427395820618,1.0,-0.6747696399688721,0.2926196157932281,0.3821500539779663,0.1040544584393501,0.0,0.0,0.1746818423271179,25.37917709350586,25.0,0.0602478049695491,-4698.7001953125,46.57796859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046391054987907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320396661758422,0.1320439279079437,-4.263272785465233e-06,0.0,0.0001061953880707,0.0,0.0,5.187840938568115,0.0,0.0,0.0,0.2748096883296966,4.0,0.0,1.0
