time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282892528921365,-1038.816650390625,304.151123046875,0.6288976669311523,0.0723677203059196,0.0659852996468544,293.17388916015625,297.1499938964844,293.1499938964844,0.0422305949032306,-1331.49267578125,304.152587890625,0.6711701154708862,0.0882453694939613,0.0845912247896194,293.16796875,297.1499938964844,293.1499938964844,0.0529374964535236,-1120.4656982421875,304.1520690917969,0.7029909491539001,0.1007259413599968,0.0711873173713684,293.1673889160156,297.1499938964844,293.1499938964844,0.0648730918765068,-1732.3377685546875,304.1518249511719,0.7339058518409729,0.1152016669511795,0.1100637912750244,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687671691179275,1.0,1.0,0.9991328120231628,1.0,-0.6729076504707336,0.2918518781661987,0.3810558021068573,0.1036110669374466,0.0,0.0,0.1734647750854492,25.37995338439941,25.0,0.1045354977250099,-4682.34326171875,46.35454559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043025627732276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314188241958618,0.1314230859279632,-4.262202764948597e-06,0.0,0.0001058538400684,0.0,0.0,5.161433696746826,0.0,0.0,0.0,0.2747080624103546,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282892528921365,-1038.816650390625,304.151123046875,0.6288976669311523,0.0723677203059196,0.0659852996468544,293.17388916015625,297.1499938964844,293.1499938964844,0.0422305949032306,-1331.49267578125,304.152587890625,0.6711701154708862,0.0882453694939613,0.0845912247896194,293.16796875,297.1499938964844,293.1499938964844,0.0529374964535236,-1120.4656982421875,304.1520690917969,0.7029909491539001,0.1007259413599968,0.0711873173713684,293.1673889160156,297.1499938964844,293.1499938964844,0.0648730918765068,-1732.3377685546875,304.1518249511719,0.7339058518409729,0.1152016669511795,0.1100637912750244,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687671691179275,1.0,1.0,0.9991328120231628,1.0,-0.6729076504707336,0.2918518781661987,0.3810558021068573,0.1036110669374466,0.0,0.0,0.1734647750854492,25.37995338439941,25.0,0.1045354977250099,-4682.34326171875,46.35454559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043025627732276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314188241958618,0.1314230859279632,-4.262202764948597e-06,0.0,0.0001058538400684,0.0,0.0,5.161433696746826,0.0,0.0,0.0,0.2747080624103546,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281985644251108,-1036.77783203125,304.1510925292969,0.6285325288772583,0.0722456574440002,0.0658757612109184,293.1737976074219,297.1499938964844,293.1499938964844,0.041980966925621,-1327.2186279296875,304.152587890625,0.6703683137893677,0.0879604220390319,0.0843202546238899,293.1680908203125,297.1499938964844,293.1499938964844,0.052724402397871,-1117.69384765625,304.1520690917969,0.7023284435272217,0.1004740670323371,0.0710115209221839,293.1674194335937,297.1499938964844,293.1499938964844,0.0646889880299568,-1728.9351806640625,304.1518249511719,0.7334174513816833,0.1149738952517509,0.10984817892313,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481507778167725,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.168674498796463,1.0,1.0,0.9990278482437134,1.0,-0.6719831228256226,0.291463702917099,0.3805194199085235,0.1034072414040565,0.0,0.0,0.1728473752737045,25.379966735839844,25.0,0.1696522980928421,-4674.15576171875,46.24347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041393503546714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311060190200805,0.131110280752182,-4.261667527316604e-06,0.0,0.0001056881956174,0.0,0.0,5.148141860961914,0.0,0.0,0.0,0.2746569812297821,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.028123477473855,-1035.0487060546875,304.1510314941406,0.6281707882881165,0.0721243470907211,0.0657666698098182,293.1736755371094,297.1499938964844,293.1499938964844,0.0417342521250247,-1322.994873046875,304.1525573730469,0.6695786118507385,0.0876792818307876,0.084052674472332,293.168212890625,297.1499938964844,293.1499938964844,0.0525111854076385,-1114.92236328125,304.152099609375,0.7016682028770447,0.1002227142453193,0.0708359107375145,293.1674499511719,297.1499938964844,293.1499938964844,0.0645054876804351,-1725.5460205078125,304.1518249511719,0.7329338192939758,0.1147475019097328,0.109633669257164,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104254722595,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685819178819656,1.0,1.0,0.9989200830459596,1.0,-0.6710646748542786,0.2910737097263336,0.3799909651279449,0.1032152026891708,0.0,0.0,0.172220766544342,25.37969398498535,25.0,0.2425066232681274,-4665.9453125,46.13300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039785593748092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307898461818695,0.1307941079139709,-4.261129106453154e-06,0.0,0.0001055250177159,0.0,0.0,5.134716510772705,0.0,0.0,0.0,0.2746054232120514,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279751643538475,-1031.626220703125,304.15093994140625,0.6274609565734863,0.0718848183751106,0.0655509382486343,293.1734313964844,297.1499938964844,293.1499938964844,0.0412508212029933,-1314.7196044921875,304.1524963378906,0.6680387854576111,0.0871294438838958,0.0835288688540458,293.1683959960937,297.1499938964844,293.1499938964844,0.0520857982337474,-1109.3990478515625,304.152099609375,0.7003586292266846,0.0997228324413299,0.070486307144165,293.16748046875,297.1499938964844,293.1499938964844,0.064141497015953,-1718.8302001953125,304.1518249511719,0.7319833040237427,0.1142999455332756,0.109209157526493,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.168397381901741,1.0,1.0,0.9987044930458068,1.0,-0.6692512035369873,0.2902927994728088,0.3789584040641784,0.1028616055846214,0.0,0.0,0.1709367483854293,25.37819480895996,25.0,0.3494613170623779,-4649.4541015625,45.91435241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036614775657653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130144789814949,0.1301490515470504,-4.260036803316325e-06,0.0,0.0001052032239385,0.0,0.0,5.1073503494262695,0.0,0.0,0.0,0.2745003998279571,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279751643538475,-1031.626220703125,304.15093994140625,0.6274609565734863,0.0718848183751106,0.0655509382486343,293.1734313964844,297.1499938964844,293.1499938964844,0.0412508212029933,-1314.7196044921875,304.1524963378906,0.6680387854576111,0.0871294438838958,0.0835288688540458,293.1683959960937,297.1499938964844,293.1499938964844,0.0520857982337474,-1109.3990478515625,304.152099609375,0.7003586292266846,0.0997228324413299,0.070486307144165,293.16748046875,297.1499938964844,293.1499938964844,0.064141497015953,-1718.8302001953125,304.1518249511719,0.7319833040237427,0.1142999455332756,0.109209157526493,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.168397381901741,1.0,1.0,0.9987044930458068,1.0,-0.6692512035369873,0.2902927994728088,0.3789584040641784,0.1028616055846214,0.0,0.0,0.1709367483854293,25.37819480895996,25.0,0.3494613170623779,-4649.4541015625,45.91435241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036614775657653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130144789814949,0.1301490515470504,-4.260036803316325e-06,0.0,0.0001052032239385,0.0,0.0,5.1073503494262695,0.0,0.0,0.0,0.2745003998279571,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278303828090429,-1028.27587890625,304.1508483886719,0.6267726421356201,0.0716507956385612,0.0653396770358085,293.1731262207031,297.1499938964844,293.1499938964844,0.0407827012240886,-1306.7073974609375,304.1524658203125,0.666556715965271,0.0865979865193367,0.0830218791961669,293.1685485839844,297.1499938964844,293.1499938964844,0.0516638942062854,-1103.9296875,304.152099609375,0.6990684866905212,0.0992286950349807,0.0701402202248573,293.1674499511719,297.1499938964844,293.1499938964844,0.0637833774089813,-1712.23291015625,304.1518249511719,0.7310581803321838,0.1138611137866973,0.1087923049926757,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682142615318298,1.0,1.0,0.9984889030456544,1.0,-0.6674762964248657,0.2895185351371765,0.3779577612876892,0.1025392189621925,0.0,0.0,0.1696151793003082,25.375333786010746,25.0,0.3518165647983551,-4632.9306640625,45.69949722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033464074134826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294830739498138,0.1294873356819152,-4.258918124833144e-06,0.0,0.0001048834674293,0.0,0.0,5.079306125640869,0.0,0.0,0.0,0.2743928432464599,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278303828090429,-1028.27587890625,304.1508483886719,0.6267726421356201,0.0716507956385612,0.0653396770358085,293.1731262207031,297.1499938964844,293.1499938964844,0.0407827012240886,-1306.7073974609375,304.1524658203125,0.666556715965271,0.0865979865193367,0.0830218791961669,293.1685485839844,297.1499938964844,293.1499938964844,0.0516638942062854,-1103.9296875,304.152099609375,0.6990684866905212,0.0992286950349807,0.0701402202248573,293.1674499511719,297.1499938964844,293.1499938964844,0.0637833774089813,-1712.23291015625,304.1518249511719,0.7310581803321838,0.1138611137866973,0.1087923049926757,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682142615318298,1.0,1.0,0.9984889030456544,1.0,-0.6674762964248657,0.2895185351371765,0.3779577612876892,0.1025392189621925,0.0,0.0,0.1696151793003082,25.375333786010746,25.0,0.3518165647983551,-4632.9306640625,45.69949722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033464074134826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294830739498138,0.1294873356819152,-4.258918124833144e-06,0.0,0.0001048834674293,0.0,0.0,5.079306125640869,0.0,0.0,0.0,0.2743928432464599,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265472903847694,-1001.2689208984376,304.1527709960937,0.6198943853378296,0.0693331435322761,0.0636423602700233,293.1836853027344,297.1499938964844,293.1499938964844,0.03882347792387,-1272.910888671875,304.15496826171875,0.6586402654647827,0.0838578715920448,0.0808871388435363,293.17919921875,297.1499938964844,293.1499938964844,0.0498038344085216,-1079.720947265625,304.154541015625,0.6915015578269958,0.0965829715132713,0.0686131864786148,293.1781311035156,297.1499938964844,293.1499938964844,0.0620396621525287,-1679.95751953125,304.1541748046875,0.7248905897140503,0.1112376973032951,0.1067598909139633,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460913181304932,0.050000000745058,0.2289798557758331,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679013073444366,1.0,1.0,0.9982680082321168,1.0,-0.6586887836456299,0.2857713103294372,0.3729174435138702,0.1007017120718956,0.0,0.0,0.1677028536796569,25.66328239440918,25.0,12.380858421325684,-4597.216796875,44.98493576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030117198824882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286986917257309,0.1287029385566711,-4.257765795045998e-06,0.0,0.000104543796624,0.0,0.0,5.046298027038574,0.0,0.0,0.0,0.2742665112018585,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265472903847694,-1001.2689208984376,304.1527709960937,0.6198943853378296,0.0693331435322761,0.0636423602700233,293.1836853027344,297.1499938964844,293.1499938964844,0.03882347792387,-1272.910888671875,304.15496826171875,0.6586402654647827,0.0838578715920448,0.0808871388435363,293.17919921875,297.1499938964844,293.1499938964844,0.0498038344085216,-1079.720947265625,304.154541015625,0.6915015578269958,0.0965829715132713,0.0686131864786148,293.1781311035156,297.1499938964844,293.1499938964844,0.0620396621525287,-1679.95751953125,304.1541748046875,0.7248905897140503,0.1112376973032951,0.1067598909139633,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460913181304932,0.050000000745058,0.2289798557758331,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679013073444366,1.0,1.0,0.9982680082321168,1.0,-0.6586887836456299,0.2857713103294372,0.3729174435138702,0.1007017120718956,0.0,0.0,0.1677028536796569,25.66328239440918,25.0,12.380858421325684,-4597.216796875,44.98493576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030117198824882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286986917257309,0.1287029385566711,-4.257765795045998e-06,0.0,0.000104543796624,0.0,0.0,5.046298027038574,0.0,0.0,0.0,0.2742665112018585,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254195854067802,-980.0140380859376,304.1536865234375,0.61466383934021,0.0680722221732139,0.0623446702957153,293.1882019042969,297.1499938964844,293.1499938964844,0.0370485074818134,-1242.1376953125,304.1562194824219,0.6523237228393555,0.0820766985416412,0.0790256410837173,293.1837463378906,297.1499938964844,293.1499938964844,0.0481384098529815,-1058.13330078125,304.15576171875,0.6855530142784119,0.0949112772941589,0.0673215091228485,293.1827697753906,297.1499938964844,293.1499938964844,0.0604419447481632,-1650.5440673828125,304.1553955078125,0.7199892401695251,0.1095760017633438,0.1050154045224189,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449464917182922,0.050000000745058,0.2290221005678177,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674921661615371,1.0,1.0,0.9980471134185792,1.0,-0.6513038873672485,0.282630056142807,0.3686738610267639,0.0991526991128921,0.0,0.0,0.1626521646976471,25.82478141784668,25.0,18.81506729125977,-4545.5966796875,44.30209732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.10256377607584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126602292060852,0.1266065537929535,-4.255386102158809e-06,0.0,0.0001040891947923,0.0,0.0,4.959048748016357,0.0,0.0,0.0,0.2739469707012176,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254195854067802,-980.0140380859376,304.1536865234375,0.61466383934021,0.0680722221732139,0.0623446702957153,293.1882019042969,297.1499938964844,293.1499938964844,0.0370485074818134,-1242.1376953125,304.1562194824219,0.6523237228393555,0.0820766985416412,0.0790256410837173,293.1837463378906,297.1499938964844,293.1499938964844,0.0481384098529815,-1058.13330078125,304.15576171875,0.6855530142784119,0.0949112772941589,0.0673215091228485,293.1827697753906,297.1499938964844,293.1499938964844,0.0604419447481632,-1650.5440673828125,304.1553955078125,0.7199892401695251,0.1095760017633438,0.1050154045224189,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449464917182922,0.050000000745058,0.2290221005678177,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674921661615371,1.0,1.0,0.9980471134185792,1.0,-0.6513038873672485,0.282630056142807,0.3686738610267639,0.0991526991128921,0.0,0.0,0.1626521646976471,25.82478141784668,25.0,18.81506729125977,-4545.5966796875,44.30209732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.10256377607584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126602292060852,0.1266065537929535,-4.255386102158809e-06,0.0,0.0001040891947923,0.0,0.0,4.959048748016357,0.0,0.0,0.0,0.2739469707012176,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249951295554637,-972.1287841796876,304.1537780761719,0.6128528714179993,0.0675963759422302,0.0618836656212806,293.1893005371094,297.1499938964844,293.1499938964844,0.0363774970173835,-1230.5020751953125,304.15631103515625,0.650094747543335,0.0813780948519706,0.0783159285783767,293.1849975585937,297.1499938964844,293.1499938964844,0.0474988855421543,-1049.9036865234375,304.1558837890625,0.6834380626678467,0.0942411199212074,0.0668238028883934,293.1839599609375,297.1499938964844,293.1499938964844,0.0598401352763175,-1639.5625,304.155517578125,0.7182688117027283,0.1089283376932144,0.1043571382761001,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446727275848389,0.050000000745058,0.2290323078632354,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.167279377579689,1.0,1.0,0.9979366660118104,1.0,-0.64852374792099,0.2814477086067199,0.3670760095119476,0.0985731706023216,0.0,0.0,0.1597009003162384,25.855314254760746,25.0,14.347274780273438,-4516.91650390625,44.01372909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022701412439346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251839399337768,0.1251881867647171,-4.253347469784785e-06,0.0,0.0001037911933963,0.0,0.0,4.899652481079102,0.0,0.0,0.0,0.2737264931201935,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246524978429079,-965.6204833984376,304.1537170410156,0.6112914681434631,0.0671708807349205,0.0614801235496997,293.18994140625,297.1499938964844,293.1499938964844,0.0357987843453884,-1220.4820556640625,304.1562194824219,0.648206889629364,0.0807547494769096,0.0776920244097709,293.1858215332031,297.1499938964844,293.1499938964844,0.046936597675085,-1042.70947265625,304.15582275390625,0.6816167831420898,0.0936304703354835,0.0663774386048317,293.1847229003906,297.1499938964844,293.1499938964844,0.0593231171369552,-1630.1929931640625,304.15545654296875,0.7168086171150208,0.1083500534296035,0.1037789136171341,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5444989800453186,0.050000000745058,0.2290388196706771,291.1881103515625,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885681152344,1.0,0.1670655012130737,1.0,1.0,0.9977853298187256,1.0,-0.6460687518119812,0.2804069221019745,0.3656618297100067,0.0980582609772682,0.0,0.0,0.1568779349327087,25.86888694763184,25.0,8.511194229125977,-4489.89013671875,43.74555587768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1019228398799896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237851157784462,0.1237893626093864,-4.251076006767107e-06,0.0,0.0001034387241816,0.0,0.0,4.840885639190674,0.0,0.0,0.0,0.2735041081905365,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240764133632183,-954.6314697265624,304.1534423828125,0.6086276769638062,0.0664184391498565,0.0607763789594173,293.1903686523437,297.1499938964844,293.1499938964844,0.034819096326828,-1203.5389404296875,304.15576171875,0.6450618505477905,0.0796571895480156,0.0766093134880065,293.1867980957031,297.1499938964844,293.1499938964844,0.045956801623106,-1030.25732421875,304.155517578125,0.6785028576850891,0.0925267040729522,0.0655805245041847,293.1853942871094,297.1499938964844,293.1499938964844,0.0584490522742271,-1614.48486328125,304.15509033203125,0.7143539190292358,0.1073280721902847,0.1027726605534553,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443220734596252,0.050000000745058,0.229045495390892,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666413694620132,1.0,1.0,0.9974827170372008,1.0,-0.6417686343193054,0.2785970866680145,0.3631715476512909,0.0971313118934631,0.0,0.0,0.1518591791391372,25.86711502075196,25.0,-1.389551877975464,-4443.19482421875,43.250858306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010800749063491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212850958108902,0.1212893426418304,-4.246654953021789e-06,0.0,0.0001025834280881,0.0,0.0,4.7357330322265625,0.0,0.0,0.0,0.2730991840362549,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240764133632183,-954.6314697265624,304.1534423828125,0.6086276769638062,0.0664184391498565,0.0607763789594173,293.1903686523437,297.1499938964844,293.1499938964844,0.034819096326828,-1203.5389404296875,304.15576171875,0.6450618505477905,0.0796571895480156,0.0766093134880065,293.1867980957031,297.1499938964844,293.1499938964844,0.045956801623106,-1030.25732421875,304.155517578125,0.6785028576850891,0.0925267040729522,0.0655805245041847,293.1853942871094,297.1499938964844,293.1499938964844,0.0584490522742271,-1614.48486328125,304.15509033203125,0.7143539190292358,0.1073280721902847,0.1027726605534553,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443220734596252,0.050000000745058,0.229045495390892,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666413694620132,1.0,1.0,0.9974827170372008,1.0,-0.6417686343193054,0.2785970866680145,0.3631715476512909,0.0971313118934631,0.0,0.0,0.1518591791391372,25.86711502075196,25.0,-1.389551877975464,-4443.19482421875,43.250858306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010800749063491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212850958108902,0.1212893426418304,-4.246654953021789e-06,0.0,0.0001025834280881,0.0,0.0,4.7357330322265625,0.0,0.0,0.0,0.2730991840362549,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235952325165271,-945.3895263671876,304.153076171875,0.6063793897628784,0.0657620728015899,0.0601667240262031,293.1900634765625,297.1499938964844,293.1499938964844,0.0339895077049732,-1189.1812744140625,304.1552124023437,0.6424373984336853,0.0786940827965736,0.0756697952747345,293.18707275390625,297.1499938964844,293.1499938964844,0.0451002791523933,-1019.439208984375,304.15509033203125,0.6758303046226501,0.0915341004729271,0.0648693144321441,293.1854248046875,297.1499938964844,293.1499938964844,0.0577057600021362,-1601.235107421875,304.1546325683594,0.7122676968574524,0.1064255237579345,0.1018940955400466,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442706346511841,0.050000000745058,0.229047492146492,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662289053201675,1.0,1.0,0.9971800446510316,1.0,-0.6380038261413574,0.277036041021347,0.3609678149223327,0.0962713435292244,0.0,0.0,0.1477770805358886,25.84434127807617,25.0,-6.933844089508057,-4405.89990234375,42.79805755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000819727778434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192556545138359,0.1192599013447761,-4.242894192429958e-06,0.0,0.0001015704838209,0.0,0.0,4.650454998016357,0.0,0.0,0.0,0.2727673649787903,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235952325165271,-945.3895263671876,304.153076171875,0.6063793897628784,0.0657620728015899,0.0601667240262031,293.1900634765625,297.1499938964844,293.1499938964844,0.0339895077049732,-1189.1812744140625,304.1552124023437,0.6424373984336853,0.0786940827965736,0.0756697952747345,293.18707275390625,297.1499938964844,293.1499938964844,0.0451002791523933,-1019.439208984375,304.15509033203125,0.6758303046226501,0.0915341004729271,0.0648693144321441,293.1854248046875,297.1499938964844,293.1499938964844,0.0577057600021362,-1601.235107421875,304.1546325683594,0.7122676968574524,0.1064255237579345,0.1018940955400466,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442706346511841,0.050000000745058,0.229047492146492,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662289053201675,1.0,1.0,0.9971800446510316,1.0,-0.6380038261413574,0.277036041021347,0.3609678149223327,0.0962713435292244,0.0,0.0,0.1477770805358886,25.84434127807617,25.0,-6.933844089508057,-4405.89990234375,42.79805755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000819727778434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192556545138359,0.1192599013447761,-4.242894192429958e-06,0.0,0.0001015704838209,0.0,0.0,4.650454998016357,0.0,0.0,0.0,0.2727673649787903,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231789126992225,-937.3245239257812,304.1527404785156,0.6044152975082397,0.0651793852448463,0.0596269816160202,293.1893310546875,297.1499938964844,293.1499938964844,0.0332546159625053,-1176.4215087890625,304.1547241210937,0.6401373147964478,0.077824167907238,0.0748256891965866,293.1869506835937,297.1499938964844,293.1499938964844,0.0443240590393543,-1009.668701171875,304.1546936035156,0.6734446883201599,0.0906240493059158,0.064219444990158,293.18505859375,297.1499938964844,293.1499938964844,0.0570409707725048,-1589.4425048828125,304.1542053222656,0.7103974223136902,0.1056050062179565,0.1010995432734489,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442829728126526,0.050000000745058,0.2290471047163009,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658328175544738,1.0,1.0,0.9968997240066528,1.0,-0.634609043598175,0.2756548225879669,0.3589542210102081,0.0954386889934539,0.0,0.0,0.1446098238229751,25.811294555664062,25.0,-8.777569770812988,-4376.48974609375,42.37914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989952981472015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176854372024536,0.1176896765828132,-4.239913778292248e-06,0.0,0.0001004676378215,0.0,0.0,4.584565162658691,0.0,0.0,0.0,0.2725096046924591,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231789126992225,-937.3245239257812,304.1527404785156,0.6044152975082397,0.0651793852448463,0.0596269816160202,293.1893310546875,297.1499938964844,293.1499938964844,0.0332546159625053,-1176.4215087890625,304.1547241210937,0.6401373147964478,0.077824167907238,0.0748256891965866,293.1869506835937,297.1499938964844,293.1499938964844,0.0443240590393543,-1009.668701171875,304.1546936035156,0.6734446883201599,0.0906240493059158,0.064219444990158,293.18505859375,297.1499938964844,293.1499938964844,0.0570409707725048,-1589.4425048828125,304.1542053222656,0.7103974223136902,0.1056050062179565,0.1010995432734489,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442829728126526,0.050000000745058,0.2290471047163009,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658328175544738,1.0,1.0,0.9968997240066528,1.0,-0.634609043598175,0.2756548225879669,0.3589542210102081,0.0954386889934539,0.0,0.0,0.1446098238229751,25.811294555664062,25.0,-8.777569770812988,-4376.48974609375,42.37914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989952981472015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176854372024536,0.1176896765828132,-4.239913778292248e-06,0.0,0.0001004676378215,0.0,0.0,4.584565162658691,0.0,0.0,0.0,0.2725096046924591,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228110291063785,-930.1244506835938,304.1524658203125,0.6026695370674133,0.064656987786293,0.059144128113985,293.1883544921875,297.1499938964844,293.1499938964844,0.0325874201953411,-1164.77685546875,304.1542663574219,0.6380699276924133,0.0770274028182029,0.0740548074245452,293.1864929199219,297.1499938964844,293.1499938964844,0.043605837970972,-1000.6404418945312,304.1543273925781,0.6712715029716492,0.0897810757160186,0.0636188238859176,293.18438720703125,297.1499938964844,293.1499938964844,0.0564290322363376,-1578.6148681640625,304.15380859375,0.7086736559867859,0.1048487275838851,0.1003692671656608,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.544329822063446,0.050000000745058,0.229045420885086,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654555052518844,1.0,1.0,0.9966194033622742,1.0,-0.6315051317214966,0.2744177281856537,0.3570873737335205,0.094622254371643,0.0,0.0,0.1422128826379776,25.7731990814209,25.0,-8.25045108795166,-4353.02392578125,41.99017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.0978878438472747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165058985352516,0.1165101304650306,-4.237649591232184e-06,0.0,9.93437133729458e-05,0.0,0.0,4.535139083862305,0.0,0.0,0.0,0.2723156213760376,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228110291063785,-930.1244506835938,304.1524658203125,0.6026695370674133,0.064656987786293,0.059144128113985,293.1883544921875,297.1499938964844,293.1499938964844,0.0325874201953411,-1164.77685546875,304.1542663574219,0.6380699276924133,0.0770274028182029,0.0740548074245452,293.1864929199219,297.1499938964844,293.1499938964844,0.043605837970972,-1000.6404418945312,304.1543273925781,0.6712715029716492,0.0897810757160186,0.0636188238859176,293.18438720703125,297.1499938964844,293.1499938964844,0.0564290322363376,-1578.6148681640625,304.15380859375,0.7086736559867859,0.1048487275838851,0.1003692671656608,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.544329822063446,0.050000000745058,0.229045420885086,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654555052518844,1.0,1.0,0.9966194033622742,1.0,-0.6315051317214966,0.2744177281856537,0.3570873737335205,0.094622254371643,0.0,0.0,0.1422128826379776,25.7731990814209,25.0,-8.25045108795166,-4353.02392578125,41.99017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.0978878438472747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165058985352516,0.1165101304650306,-4.237649591232184e-06,0.0,9.93437133729458e-05,0.0,0.0,4.535139083862305,0.0,0.0,0.0,0.2723156213760376,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226416997611522,-926.7822875976562,304.1523132324219,0.6018639802932739,0.0644150450825691,0.0589208751916885,293.1877746582031,297.1499938964844,293.1499938964844,0.0322742164134979,-1159.2843017578125,304.154052734375,0.6371060609817505,0.0766524225473404,0.0736925452947616,293.1861572265625,297.1499938964844,293.1499938964844,0.0432640314102172,-996.3444213867188,304.1541748046875,0.670249342918396,0.0893811583518982,0.0633342936635017,293.1839904785156,297.1499938964844,293.1499938964844,0.0561382658779621,-1573.474853515625,304.1536560058594,0.7078551054000854,0.1044911369681358,0.1000244617462158,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443607568740845,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652742475271225,1.0,1.0,0.9964792132377625,1.0,-0.6300457715988159,0.2738445103168487,0.3562012910842895,0.0942205786705017,0.0,0.0,0.1412452459335327,25.75325393676757,25.0,-7.531877517700195,-4342.8818359375,41.80597305297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973464027047157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160335466265678,0.1160377860069274,-4.2367437345092185e-06,0.0,9.879422577796504e-05,0.0,0.0,4.51537036895752,0.0,0.0,0.0,0.2722379863262176,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224805325269699,-923.5830688476562,304.1521911621094,0.60109543800354,0.064184159040451,0.0587080344557762,293.18719482421875,297.1499938964844,293.1499938964844,0.0319726280868053,-1153.977294921875,304.15386962890625,0.6361808180809021,0.0762910917401313,0.0733437314629554,293.185791015625,297.1499938964844,293.1499938964844,0.0429319143295288,-992.1695556640624,304.1540222167969,0.6692625880241394,0.0889937430620193,0.0630588829517364,293.1835632324219,297.1499938964844,293.1499938964844,0.0558559410274028,-1568.4862060546875,304.15350341796875,0.7070653438568115,0.1041455492377281,0.0996914654970169,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5443943738937378,0.050000000745058,0.2290430665016174,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.16534423828125,1.0,0.1650979071855545,1.0,1.0,0.996341109275818,1.0,-0.6286400556564331,0.2732966840267181,0.3553433716297149,0.0938243940472602,0.0,0.0,0.1403990089893341,25.73316192626953,25.0,-6.705476760864258,-4333.484375,41.62813186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.096822552382946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156227812170982,0.1156270131468772,-4.2359583858342376e-06,0.0,9.826257883105428e-05,0.0,0.0,4.49819278717041,0.0,0.0,0.0,0.2721705436706543,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221796911209821,-917.5617065429688,304.1519470214844,0.5996553897857666,0.0637517049908638,0.0583099760115146,293.1859130859375,297.1499938964844,293.1499938964844,0.0314009152352809,-1143.8651123046875,304.1535339355469,0.6344318985939026,0.075605496764183,0.0726825520396232,293.1849975585937,297.1499938964844,293.1499938964844,0.0422935932874679,-984.1424560546876,304.1537475585937,0.6673818230628967,0.0882524326443672,0.0625325217843055,293.1826171875,297.1499938964844,293.1499938964844,0.0553141199052333,-1558.9173583984375,304.1532287597656,0.7055631279945374,0.1034870818257331,0.0990575700998306,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444664359092712,0.050000000745058,0.2290404438972473,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647598892450332,1.0,1.0,0.9960649013519288,1.0,-0.6259732246398926,0.2722661197185516,0.3537070751190185,0.0930550172924995,0.0,0.0,0.1390017420053482,25.693172454833984,25.0,-5.073163986206055,-4316.29638671875,41.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958496481180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149496659636497,0.1149538978934288,-4.234681455272948e-06,0.0,9.727520955493674e-05,0.0,0.0,4.470075607299805,0.0,0.0,0.0,0.2720603048801422,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221796911209821,-917.5617065429688,304.1519470214844,0.5996553897857666,0.0637517049908638,0.0583099760115146,293.1859130859375,297.1499938964844,293.1499938964844,0.0314009152352809,-1143.8651123046875,304.1535339355469,0.6344318985939026,0.075605496764183,0.0726825520396232,293.1849975585937,297.1499938964844,293.1499938964844,0.0422935932874679,-984.1424560546876,304.1537475585937,0.6673818230628967,0.0882524326443672,0.0625325217843055,293.1826171875,297.1499938964844,293.1499938964844,0.0553141199052333,-1558.9173583984375,304.1532287597656,0.7055631279945374,0.1034870818257331,0.0990575700998306,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444664359092712,0.050000000745058,0.2290404438972473,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647598892450332,1.0,1.0,0.9960649013519288,1.0,-0.6259732246398926,0.2722661197185516,0.3537070751190185,0.0930550172924995,0.0,0.0,0.1390017420053482,25.693172454833984,25.0,-5.073163986206055,-4316.29638671875,41.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958496481180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149496659636497,0.1149538978934288,-4.234681455272948e-06,0.0,9.727520955493674e-05,0.0,0.0,4.470075607299805,0.0,0.0,0.0,0.2720603048801422,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219037104398012,-911.9793090820312,304.1517639160156,0.5983251333236694,0.0633532106876373,0.0579438135027885,293.1846008300781,297.1499938964844,293.1499938964844,0.0308669880032539,-1134.3560791015625,304.1532592773437,0.6327997446060181,0.0749640837311744,0.0720646530389785,293.18408203125,297.1499938964844,293.1499938964844,0.041686076670885,-976.4982299804688,304.15350341796875,0.6656064987182617,0.0875505059957504,0.0620347894728183,293.1816101074219,297.1499938964844,293.1499938964844,0.0548001043498516,-1549.8468017578125,304.15301513671875,0.7041503190994263,0.1028679087758064,0.0984620451927185,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445408821105957,0.050000000745058,0.22903773188591,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644408553838729,1.0,1.0,0.9957886338233948,1.0,-0.6234768629074097,0.2713056802749634,0.3521712124347687,0.0923277735710144,0.0,0.0,0.1379142552614212,25.65429306030273,25.0,-3.739361047744751,-4300.58544921875,40.97397613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950030162930488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144299581646919,0.1144341900944709,-4.233705567457946e-06,0.0,9.64159844443202e-05,0.0,0.0,4.448394775390625,0.0,0.0,0.0,0.271975427865982,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219037104398012,-911.9793090820312,304.1517639160156,0.5983251333236694,0.0633532106876373,0.0579438135027885,293.1846008300781,297.1499938964844,293.1499938964844,0.0308669880032539,-1134.3560791015625,304.1532592773437,0.6327997446060181,0.0749640837311744,0.0720646530389785,293.18408203125,297.1499938964844,293.1499938964844,0.041686076670885,-976.4982299804688,304.15350341796875,0.6656064987182617,0.0875505059957504,0.0620347894728183,293.1816101074219,297.1499938964844,293.1499938964844,0.0548001043498516,-1549.8468017578125,304.15301513671875,0.7041503190994263,0.1028679087758064,0.0984620451927185,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445408821105957,0.050000000745058,0.22903773188591,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644408553838729,1.0,1.0,0.9957886338233948,1.0,-0.6234768629074097,0.2713056802749634,0.3521712124347687,0.0923277735710144,0.0,0.0,0.1379142552614212,25.65429306030273,25.0,-3.739361047744751,-4300.58544921875,40.97397613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950030162930488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144299581646919,0.1144341900944709,-4.233705567457946e-06,0.0,9.64159844443202e-05,0.0,0.0,4.448394775390625,0.0,0.0,0.0,0.271975427865982,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216490887105464,-906.778564453125,304.151611328125,0.5970867872238159,0.0629837587475776,0.0576048158109188,293.1832580566406,297.1499938964844,293.1499938964844,0.0303669534623622,-1125.3902587890625,304.1529846191406,0.631266713142395,0.0743617340922355,0.0714849010109901,293.18310546875,297.1499938964844,293.1499938964844,0.04110599309206,-969.19482421875,304.1533203125,0.6639201641082764,0.0868828222155571,0.0615618526935577,293.1805419921875,297.1499938964844,293.1499938964844,0.0543117597699165,-1541.2374267578125,304.15283203125,0.7028148770332336,0.1022839397192001,0.0979007557034492,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446147918701172,0.050000000745058,0.2290350347757339,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641399711370468,1.0,1.0,0.9955114126205444,1.0,-0.6211298108100891,0.2703992128372192,0.3507305979728699,0.0916540995240211,0.0,0.0,0.1370633244514465,25.617172241210938,25.0,-2.7650306224823,-4285.916015625,40.67759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943027585744857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140254586935043,0.1140296906232833,-4.232950232108124e-06,0.0,9.570531256031244e-05,0.0,0.0,4.4315361976623535,0.0,0.0,0.0,0.2719095051288605,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216490887105464,-906.778564453125,304.151611328125,0.5970867872238159,0.0629837587475776,0.0576048158109188,293.1832580566406,297.1499938964844,293.1499938964844,0.0303669534623622,-1125.3902587890625,304.1529846191406,0.631266713142395,0.0743617340922355,0.0714849010109901,293.18310546875,297.1499938964844,293.1499938964844,0.04110599309206,-969.19482421875,304.1533203125,0.6639201641082764,0.0868828222155571,0.0615618526935577,293.1805419921875,297.1499938964844,293.1499938964844,0.0543117597699165,-1541.2374267578125,304.15283203125,0.7028148770332336,0.1022839397192001,0.0979007557034492,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446147918701172,0.050000000745058,0.2290350347757339,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641399711370468,1.0,1.0,0.9955114126205444,1.0,-0.6211298108100891,0.2703992128372192,0.3507305979728699,0.0916540995240211,0.0,0.0,0.1370633244514465,25.617172241210938,25.0,-2.7650306224823,-4285.916015625,40.67759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943027585744857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140254586935043,0.1140296906232833,-4.232950232108124e-06,0.0,9.570531256031244e-05,0.0,0.0,4.4315361976623535,0.0,0.0,0.0,0.2719095051288605,4.0,0.0,1.0
