time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214129872620105,-901.912353515625,304.1514587402344,0.5959264039993286,0.0626394152641296,0.0572892017662525,293.181884765625,297.1499938964844,293.1499938964844,0.0298975743353366,-1116.917236328125,304.1527709960937,0.6298189163208008,0.0737940967082977,0.0709389522671699,293.18212890625,297.1499938964844,293.1499938964844,0.0405505113303661,-962.1967163085938,304.15313720703125,0.6623101234436035,0.0862452015280723,0.0611105971038341,293.179443359375,297.1499938964844,293.1499938964844,0.0538472272455692,-1533.0565185546875,304.15264892578125,0.7015476226806641,0.1017317771911621,0.09737029671669,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446863770484924,0.050000000745058,0.229032427072525,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638561338186264,1.0,1.0,0.995234191417694,1.0,-0.6189144849777222,0.2695353627204895,0.349379152059555,0.0910389497876167,0.0,0.0,0.1363940238952636,25.582124710083008,25.0,-2.060543298721313,-4272.12255859375,40.39918899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.093754805624485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137086972594261,0.1137129291892051,-4.2323617890360765e-06,0.0,9.51492038439028e-05,0.0,0.0,4.418343544006348,0.0,0.0,0.0,0.2718579471111297,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214129872620105,-901.912353515625,304.1514587402344,0.5959264039993286,0.0626394152641296,0.0572892017662525,293.181884765625,297.1499938964844,293.1499938964844,0.0298975743353366,-1116.917236328125,304.1527709960937,0.6298189163208008,0.0737940967082977,0.0709389522671699,293.18212890625,297.1499938964844,293.1499938964844,0.0405505113303661,-962.1967163085938,304.15313720703125,0.6623101234436035,0.0862452015280723,0.0611105971038341,293.179443359375,297.1499938964844,293.1499938964844,0.0538472272455692,-1533.0565185546875,304.15264892578125,0.7015476226806641,0.1017317771911621,0.09737029671669,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446863770484924,0.050000000745058,0.229032427072525,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638561338186264,1.0,1.0,0.995234191417694,1.0,-0.6189144849777222,0.2695353627204895,0.349379152059555,0.0910389497876167,0.0,0.0,0.1363940238952636,25.582124710083008,25.0,-2.060543298721313,-4272.12255859375,40.39918899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.093754805624485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137086972594261,0.1137129291892051,-4.2323617890360765e-06,0.0,9.51492038439028e-05,0.0,0.0,4.418343544006348,0.0,0.0,0.0,0.2718579471111297,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213011782616376,-899.5929565429688,304.1513977050781,0.5953723788261414,0.062475711107254,0.05713926628232,293.18121337890625,297.1499938964844,293.1499938964844,0.0296833366155624,-1112.84228515625,304.1526794433594,0.6291236877441406,0.0735222175717353,0.0706775858998298,293.1816101074219,297.1499938964844,293.1499938964844,0.0402812696993351,-958.8028564453124,304.1530456542969,0.6615308523178101,0.0859366580843925,0.060892354696989,293.17889404296875,297.1499938964844,293.1499938964844,0.0536233969032764,-1529.1177978515625,304.152587890625,0.7009376287460327,0.1014668121933937,0.0971158072352409,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447210669517517,0.050000000745058,0.2290311604738235,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637202501296997,1.0,1.0,0.9950955510139464,1.0,-0.6178520321846008,0.2691174149513244,0.3487346172332763,0.090752825140953,0.0,0.0,0.1361134350299835,25.565399169921875,25.0,-1.774739384651184,-4265.54052734375,40.26620864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935369729995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135765016078949,0.1135807335376739,-4.2321171349613e-06,0.0,9.492813842371106e-05,0.0,0.0,4.412840366363525,0.0,0.0,0.0,0.2718364596366882,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211932342499494,-897.3444213867188,304.1513366699219,0.5948343873023987,0.0623173005878925,0.0569942221045494,293.1805725097656,297.1499938964844,293.1499938964844,0.0294755585491657,-1108.8861083984375,304.1525573730469,0.628446102142334,0.0732578933238983,0.0704235360026359,293.1811218261719,297.1499938964844,293.1499938964844,0.0400173999369144,-955.4754638671876,304.1529846191406,0.6607674360275269,0.0856345668435096,0.0606787428259849,293.1783447265625,297.1499938964844,293.1499938964844,0.0534050017595291,-1525.2767333984375,304.1524963378906,0.7003424167633057,0.1012089625000953,0.0968681871891021,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447547435760498,0.050000000745058,0.2290299236774444,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635882705450058,1.0,1.0,0.9949554800987244,1.0,-0.6168180704116821,0.2687084376811981,0.348109632730484,0.0904799476265907,0.0,0.0,0.135862112045288,25.549240112304688,25.0,-1.5183361768722534,-4259.171875,40.137203216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933553650975227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134586334228515,0.1134628653526306,-4.231900220474927e-06,0.0,9.474383114138618e-05,0.0,0.0,4.407936096191406,0.0,0.0,0.0,0.2718173265457153,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209881067276,-893.0460815429688,304.1512451171875,0.5938001871109009,0.0620151348412036,0.056717749685049,293.17926025390625,297.1499938964844,293.1499938964844,0.0287112426012754,-1101.5660400390625,304.15301513671875,0.6271365284919739,0.0727497935295105,0.0699357315897941,293.1801147460937,297.1499938964844,293.1499938964844,0.0395049266517162,-949.0087890625,304.15283203125,0.6592822074890137,0.0850485563278198,0.0602645352482795,293.17724609375,297.1499938964844,293.1499938964844,0.0529838874936103,-1517.8760986328125,304.1523742675781,0.6991912722587585,0.1007135510444641,0.0963925123214721,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448161363601685,0.050000000745058,0.2290276885032653,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633353978395462,1.0,1.0,0.9946752190589904,1.0,-0.6148301959037781,0.2679311633110046,0.346899002790451,0.0899362713098526,0.0,0.0,0.1354281604290008,25.518558502197266,25.0,-1.1228612661361694,-4247.1533203125,39.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930925458669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132566258311271,0.1132608577609062,-4.23153232986806e-06,0.0,9.447710181120784e-05,0.0,0.0,4.399536609649658,0.0,0.0,0.0,0.2717846035957336,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209881067276,-893.0460815429688,304.1512451171875,0.5938001871109009,0.0620151348412036,0.056717749685049,293.17926025390625,297.1499938964844,293.1499938964844,0.0287112426012754,-1101.5660400390625,304.15301513671875,0.6271365284919739,0.0727497935295105,0.0699357315897941,293.1801147460937,297.1499938964844,293.1499938964844,0.0395049266517162,-949.0087890625,304.15283203125,0.6592822074890137,0.0850485563278198,0.0602645352482795,293.17724609375,297.1499938964844,293.1499938964844,0.0529838874936103,-1517.8760986328125,304.1523742675781,0.6991912722587585,0.1007135510444641,0.0963925123214721,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448161363601685,0.050000000745058,0.2290276885032653,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633353978395462,1.0,1.0,0.9946752190589904,1.0,-0.6148301959037781,0.2679311633110046,0.346899002790451,0.0899362713098526,0.0,0.0,0.1354281604290008,25.518558502197266,25.0,-1.1228612661361694,-4247.1533203125,39.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930925458669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132566258311271,0.1132608577609062,-4.23153232986806e-06,0.0,9.447710181120784e-05,0.0,0.0,4.399536609649658,0.0,0.0,0.0,0.2717846035957336,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207960959523916,-888.9920654296875,304.1511535644531,0.592828094959259,0.0617311485111713,0.0564578510820865,293.177978515625,297.1499938964844,293.1499938964844,0.0282843448221683,-1094.0389404296875,304.1527099609375,0.6258898973464966,0.0722671747207641,0.0694722160696983,293.1791381835937,297.1499938964844,293.1499938964844,0.039011150598526,-942.7721557617188,304.1527099609375,0.65785813331604,0.0844842866063118,0.0598660632967948,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825433433055,-1510.830322265625,304.1522521972656,0.6981012225151062,0.1002432703971862,0.0959411710500717,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448806881904602,0.050000000745058,0.2290253341197967,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163096398115158,1.0,1.0,0.9943950176239014,1.0,-0.6129392981529236,0.26713827252388,0.3458009958267212,0.0895413756370544,0.0,0.0,0.135067269206047,25.49006080627441,25.0,-0.6067628264427185,-4235.8310546875,39.65726089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.092947319149971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130905076861381,0.1130947321653366,-4.231233560858527e-06,0.0,9.432971273781732e-05,0.0,0.0,4.392634391784668,0.0,0.0,0.0,0.2717577815055847,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207960959523916,-888.9920654296875,304.1511535644531,0.592828094959259,0.0617311485111713,0.0564578510820865,293.177978515625,297.1499938964844,293.1499938964844,0.0282843448221683,-1094.0389404296875,304.1527099609375,0.6258898973464966,0.0722671747207641,0.0694722160696983,293.1791381835937,297.1499938964844,293.1499938964844,0.039011150598526,-942.7721557617188,304.1527099609375,0.65785813331604,0.0844842866063118,0.0598660632967948,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825433433055,-1510.830322265625,304.1522521972656,0.6981012225151062,0.1002432703971862,0.0959411710500717,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448806881904602,0.050000000745058,0.2290253341197967,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163096398115158,1.0,1.0,0.9943950176239014,1.0,-0.6129392981529236,0.26713827252388,0.3458009958267212,0.0895413756370544,0.0,0.0,0.135067269206047,25.49006080627441,25.0,-0.6067628264427185,-4235.8310546875,39.65726089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.092947319149971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130905076861381,0.1130947321653366,-4.231233560858527e-06,0.0,9.432971273781732e-05,0.0,0.0,4.392634391784668,0.0,0.0,0.0,0.2717577815055847,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206156391650438,-885.145751953125,304.15106201171875,0.5919184684753418,0.0614655688405036,0.0562145113945007,293.1767272949219,297.1499938964844,293.1499938964844,0.0279971994459629,-1087.0814208984375,304.1522827148437,0.6247051954269409,0.071809709072113,0.0690328925848007,293.1781921386719,297.1499938964844,293.1499938964844,0.0385316722095012,-936.7034912109376,304.1526184082031,0.6564888954162598,0.0839400365948677,0.0594818033277988,293.17510986328125,297.1499938964844,293.1499938964844,0.0521966367959976,-1504.0540771484375,304.15216064453125,0.6970681548118591,0.0997968912124633,0.0955126509070396,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449475646018982,0.050000000745058,0.2290228903293609,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628704369068145,1.0,1.0,0.9941123127937316,1.0,-0.6111416816711426,0.2663381993770599,0.3448034524917602,0.0892717763781547,0.0,0.0,0.1346523165702819,25.46352195739746,25.0,0.3842945694923401,-4224.85888671875,39.43707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928967893123626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129200235009193,0.1129242554306984,-4.2309679884056095e-06,0.0,9.427843178855257e-05,0.0,0.0,4.385595321655273,0.0,0.0,0.0,0.2717308700084686,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206156391650438,-885.145751953125,304.15106201171875,0.5919184684753418,0.0614655688405036,0.0562145113945007,293.1767272949219,297.1499938964844,293.1499938964844,0.0279971994459629,-1087.0814208984375,304.1522827148437,0.6247051954269409,0.071809709072113,0.0690328925848007,293.1781921386719,297.1499938964844,293.1499938964844,0.0385316722095012,-936.7034912109376,304.1526184082031,0.6564888954162598,0.0839400365948677,0.0594818033277988,293.17510986328125,297.1499938964844,293.1499938964844,0.0521966367959976,-1504.0540771484375,304.15216064453125,0.6970681548118591,0.0997968912124633,0.0955126509070396,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449475646018982,0.050000000745058,0.2290228903293609,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628704369068145,1.0,1.0,0.9941123127937316,1.0,-0.6111416816711426,0.2663381993770599,0.3448034524917602,0.0892717763781547,0.0,0.0,0.1346523165702819,25.46352195739746,25.0,0.3842945694923401,-4224.85888671875,39.43707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928967893123626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129200235009193,0.1129242554306984,-4.2309679884056095e-06,0.0,9.427843178855257e-05,0.0,0.0,4.385595321655273,0.0,0.0,0.0,0.2717308700084686,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204462353140115,-881.506591796875,304.1510009765625,0.5910567045211792,0.0612156316637992,0.0559859685599803,293.175537109375,297.1499938964844,293.1499938964844,0.0277258045971393,-1080.4354248046875,304.1519775390625,0.6235674619674683,0.0713743045926094,0.0686151534318924,293.17724609375,297.1499938964844,293.1499938964844,0.0380671098828315,-930.8142700195312,304.15252685546875,0.65516197681427,0.083414115011692,0.0591106601059436,293.1740417480469,297.1499938964844,293.1499938964844,0.051827322691679,-1497.5723876953125,304.15203857421875,0.6960799098014832,0.0993727818131446,0.0951056256890297,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450083613395691,0.050000000745058,0.229020670056343,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564413309097,1.0,1.0,0.9938296675682068,1.0,-0.6094294786453247,0.2655773460865021,0.3438521325588226,0.0890134200453758,0.0,0.0,0.1341262906789779,25.43881607055664,25.0,0.7801069617271423,-4213.9541015625,39.22871780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929121971130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127004697918891,0.1127047017216682,-4.230651029502042e-06,0.0,9.429406782146545e-05,0.0,0.0,4.376557350158691,0.0,0.0,0.0,0.271696925163269,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204462353140115,-881.506591796875,304.1510009765625,0.5910567045211792,0.0612156316637992,0.0559859685599803,293.175537109375,297.1499938964844,293.1499938964844,0.0277258045971393,-1080.4354248046875,304.1519775390625,0.6235674619674683,0.0713743045926094,0.0686151534318924,293.17724609375,297.1499938964844,293.1499938964844,0.0380671098828315,-930.8142700195312,304.15252685546875,0.65516197681427,0.083414115011692,0.0591106601059436,293.1740417480469,297.1499938964844,293.1499938964844,0.051827322691679,-1497.5723876953125,304.15203857421875,0.6960799098014832,0.0993727818131446,0.0951056256890297,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450083613395691,0.050000000745058,0.229020670056343,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564413309097,1.0,1.0,0.9938296675682068,1.0,-0.6094294786453247,0.2655773460865021,0.3438521325588226,0.0890134200453758,0.0,0.0,0.1341262906789779,25.43881607055664,25.0,0.7801069617271423,-4213.9541015625,39.22871780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929121971130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127004697918891,0.1127047017216682,-4.230651029502042e-06,0.0,9.429406782146545e-05,0.0,0.0,4.376557350158691,0.0,0.0,0.0,0.271696925163269,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203655026853084,-879.7640991210938,304.1509704589844,0.5906426310539246,0.0610960386693477,0.0558766350150108,293.1749572753906,297.1499938964844,293.1499938964844,0.0275984331965446,-1077.2298583984375,304.15185546875,0.6230153441429138,0.0711642876267433,0.0684137269854545,293.17681884765625,297.1499938964844,293.1499938964844,0.0378407500684261,-927.9422607421876,304.1524658203125,0.6545145511627197,0.0831576958298683,0.0589297376573085,293.1735534667969,297.1499938964844,293.1499938964844,0.0516493245959281,-1494.451171875,304.1520080566406,0.6956029534339905,0.0991687178611755,0.0949097871780395,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450375080108643,0.050000000745058,0.2290196120738983,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625536978244781,1.0,1.0,0.9936883449554444,1.0,-0.6086031198501587,0.2652049958705902,0.3433980941772461,0.0889006927609443,0.0,0.0,0.1338333487510681,25.4271183013916,25.0,0.8611254692077637,-4208.61181640625,39.12865829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0929361060261726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125767156481742,0.1125809475779533,-4.230467311572284e-06,0.0,9.431833314010872e-05,0.0,0.0,4.371458530426025,0.0,0.0,0.0,0.2716777324676513,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202872995287179,-878.0709228515625,304.15093994140625,0.5902395248413086,0.0609799437224864,0.055770494043827,293.1744079589844,297.1499938964844,293.1499938964844,0.0274743121117353,-1074.100341796875,304.1517333984375,0.6224738955497742,0.0709592327475547,0.0682170763611793,293.1763610839844,297.1499938964844,293.1499938964844,0.0376182086765766,-925.1168823242188,304.1524353027344,0.6538774967193604,0.0829055309295654,0.0587518326938152,293.17303466796875,297.1499938964844,293.1499938964844,0.0514756627380847,-1491.407470703125,304.1519470214844,0.6951372623443604,0.0989698991179466,0.0947189703583717,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5450657606124878,0.050000000745058,0.2290185689926147,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624536961317062,1.0,1.0,0.9935439229011536,1.0,-0.6077959537506104,0.264837771654129,0.3429581820964813,0.0887989848852157,0.0,0.0,0.1335185170173645,25.415861129760746,25.0,0.9160061478614808,-4203.3642578125,39.03126907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929663628339767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124439537525177,0.1124481856822967,-4.230268586979946e-06,0.0,9.43490376812406e-05,0.0,0.0,4.365988254547119,0.0,0.0,0.0,0.2716570794582367,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201380979269742,-874.8262329101562,304.15087890625,0.5894650220870972,0.0607577674090862,0.055567342787981,293.1733093261719,297.1499938964844,293.1499938964844,0.0272280145436525,-1068.0562744140625,304.1515808105469,0.6214209198951721,0.0705631300806999,0.0678372830152511,293.1755065917969,297.1499938964844,293.1499938964844,0.0371840745210647,-919.5994873046876,304.15234375,0.6526332497596741,0.0824133232235908,0.0584046356379985,293.17205810546875,297.1499938964844,293.1499938964844,0.0511408597230911,-1485.543701171875,304.15185546875,0.6942387819290161,0.0985873639583587,0.0943517833948135,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545120120048523,0.050000000745058,0.2290165871381759,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622613966464996,1.0,1.0,0.9932549595832824,1.0,-0.6062366962432861,0.26411834359169,0.3421183228492737,0.088625781238079,0.0,0.0,0.1328202486038208,25.39453125,25.0,0.968641459941864,-4193.12548828125,38.844024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930332764983177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121495068073272,0.1121537312865257,-4.229826117807534e-06,0.0,9.441695146961138e-05,0.0,0.0,4.353857517242432,0.0,0.0,0.0,0.2716112434864044,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201380979269742,-874.8262329101562,304.15087890625,0.5894650220870972,0.0607577674090862,0.055567342787981,293.1733093261719,297.1499938964844,293.1499938964844,0.0272280145436525,-1068.0562744140625,304.1515808105469,0.6214209198951721,0.0705631300806999,0.0678372830152511,293.1755065917969,297.1499938964844,293.1499938964844,0.0371840745210647,-919.5994873046876,304.15234375,0.6526332497596741,0.0824133232235908,0.0584046356379985,293.17205810546875,297.1499938964844,293.1499938964844,0.0511408597230911,-1485.543701171875,304.15185546875,0.6942387819290161,0.0985873639583587,0.0943517833948135,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545120120048523,0.050000000745058,0.2290165871381759,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622613966464996,1.0,1.0,0.9932549595832824,1.0,-0.6062366962432861,0.26411834359169,0.3421183228492737,0.088625781238079,0.0,0.0,0.1328202486038208,25.39453125,25.0,0.968641459941864,-4193.12548828125,38.844024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930332764983177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121495068073272,0.1121537312865257,-4.229826117807534e-06,0.0,9.441695146961138e-05,0.0,0.0,4.353857517242432,0.0,0.0,0.0,0.2716112434864044,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199981089681386,-871.764892578125,304.1508178710937,0.5887315273284912,0.0605483800172805,0.055375836789608,293.1722717285156,297.1499938964844,293.1499938964844,0.0269689355045557,-1062.28759765625,304.1514892578125,0.6204051375389099,0.0701846703886985,0.0674744769930839,293.1746520996094,297.1499938964844,293.1499938964844,0.0367640852928161,-914.25439453125,304.1522521972656,0.6514270305633545,0.0819365233182907,0.0580683574080467,293.17108154296875,297.1499938964844,293.1499938964844,0.0508224330842494,-1479.9725341796875,304.1517639160156,0.6933829188346863,0.0982242748141288,0.094003178179264,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451716780662537,0.050000000745058,0.2290147095918655,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620787531137466,1.0,1.0,0.9929660558700562,1.0,-0.6047472357749939,0.2634206116199493,0.3413266241550445,0.0884849801659584,0.0,0.0,0.1320332884788513,25.37461471557617,25.0,0.9432137608528136,-4183.216796875,38.66621017456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930915251374244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118167340755462,0.1118209660053253,-4.229322257742751e-06,0.0,9.4476061349269e-05,0.0,0.0,4.340149402618408,0.0,0.0,0.0,0.2715594470500946,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199981089681386,-871.764892578125,304.1508178710937,0.5887315273284912,0.0605483800172805,0.055375836789608,293.1722717285156,297.1499938964844,293.1499938964844,0.0269689355045557,-1062.28759765625,304.1514892578125,0.6204051375389099,0.0701846703886985,0.0674744769930839,293.1746520996094,297.1499938964844,293.1499938964844,0.0367640852928161,-914.25439453125,304.1522521972656,0.6514270305633545,0.0819365233182907,0.0580683574080467,293.17108154296875,297.1499938964844,293.1499938964844,0.0508224330842494,-1479.9725341796875,304.1517639160156,0.6933829188346863,0.0982242748141288,0.094003178179264,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451716780662537,0.050000000745058,0.2290147095918655,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620787531137466,1.0,1.0,0.9929660558700562,1.0,-0.6047472357749939,0.2634206116199493,0.3413266241550445,0.0884849801659584,0.0,0.0,0.1320332884788513,25.37461471557617,25.0,0.9432137608528136,-4183.216796875,38.66621017456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930915251374244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118167340755462,0.1118209660053253,-4.229322257742751e-06,0.0,9.4476061349269e-05,0.0,0.0,4.340149402618408,0.0,0.0,0.0,0.2715594470500946,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198671128600835,-868.8860473632812,304.1507568359375,0.58803790807724,0.060351438820362,0.0551956295967102,293.1712646484375,297.1499938964844,293.1499938964844,0.0266713425517082,-1056.7877197265625,304.1514892578125,0.6194241642951965,0.0698229521512985,0.0671277865767479,293.1738586425781,297.1499938964844,293.1499938964844,0.0363580510020256,-909.0797729492188,304.1521911621094,0.6502571105957031,0.0814745649695396,0.0577425882220268,293.1701354980469,297.1499938964844,293.1499938964844,0.050520434975624,-1474.694580078125,304.15167236328125,0.6925687193870544,0.0978801921010017,0.0936727076768875,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452201962471008,0.050000000745058,0.2290129363536834,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052290916443,1.0,1.0,0.9926742911338806,1.0,-0.6033252477645874,0.2627488076686859,0.3405764102935791,0.0883643999695777,0.0,0.0,0.1311684846878051,25.35596466064453,25.0,0.8281912803649902,-4173.66162109375,38.49734115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931239277124404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111449509859085,0.1114537343382835,-4.228760190017056e-06,0.0,9.450894867768513e-05,0.0,0.0,4.325021743774414,0.0,0.0,0.0,0.2715021669864654,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198671128600835,-868.8860473632812,304.1507568359375,0.58803790807724,0.060351438820362,0.0551956295967102,293.1712646484375,297.1499938964844,293.1499938964844,0.0266713425517082,-1056.7877197265625,304.1514892578125,0.6194241642951965,0.0698229521512985,0.0671277865767479,293.1738586425781,297.1499938964844,293.1499938964844,0.0363580510020256,-909.0797729492188,304.1521911621094,0.6502571105957031,0.0814745649695396,0.0577425882220268,293.1701354980469,297.1499938964844,293.1499938964844,0.050520434975624,-1474.694580078125,304.15167236328125,0.6925687193870544,0.0978801921010017,0.0936727076768875,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452201962471008,0.050000000745058,0.2290129363536834,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052290916443,1.0,1.0,0.9926742911338806,1.0,-0.6033252477645874,0.2627488076686859,0.3405764102935791,0.0883643999695777,0.0,0.0,0.1311684846878051,25.35596466064453,25.0,0.8281912803649902,-4173.66162109375,38.49734115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931239277124404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111449509859085,0.1114537343382835,-4.228760190017056e-06,0.0,9.450894867768513e-05,0.0,0.0,4.325021743774414,0.0,0.0,0.0,0.2715021669864654,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197451803833246,-866.1951904296875,304.15069580078125,0.5873844623565674,0.0601669996976852,0.0550267584621906,293.1703186035156,297.1499938964844,293.1499938964844,0.0263923499733209,-1051.533203125,304.1514587402344,0.6184768676757812,0.06947772949934,0.0667968839406967,293.173095703125,297.1499938964844,293.1499938964844,0.0359662175178527,-904.0794067382812,304.152099609375,0.6491228342056274,0.081027366220951,0.057427242398262,293.16925048828125,297.1499938964844,293.1499938964844,0.0502354316413402,-1469.7200927734375,304.151611328125,0.6917963624000549,0.0975552648305893,0.0933604910969734,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452651977539062,0.050000000745058,0.2290112972259521,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617405414581298,1.0,1.0,0.9923824667930604,1.0,-0.6019703149795532,0.26210817694664,0.3398621678352356,0.0882516354322433,0.0,0.0,0.1302461475133896,25.33847427368164,25.0,0.6186522841453552,-4164.51904296875,38.337196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931169763207435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110557168722152,0.1110599413514137,-4.2281481000827625e-06,0.0,9.450189099879935e-05,0.0,0.0,4.308798313140869,0.0,0.0,0.0,0.2714406251907348,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197451803833246,-866.1951904296875,304.15069580078125,0.5873844623565674,0.0601669996976852,0.0550267584621906,293.1703186035156,297.1499938964844,293.1499938964844,0.0263923499733209,-1051.533203125,304.1514587402344,0.6184768676757812,0.06947772949934,0.0667968839406967,293.173095703125,297.1499938964844,293.1499938964844,0.0359662175178527,-904.0794067382812,304.152099609375,0.6491228342056274,0.081027366220951,0.057427242398262,293.16925048828125,297.1499938964844,293.1499938964844,0.0502354316413402,-1469.7200927734375,304.151611328125,0.6917963624000549,0.0975552648305893,0.0933604910969734,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452651977539062,0.050000000745058,0.2290112972259521,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617405414581298,1.0,1.0,0.9923824667930604,1.0,-0.6019703149795532,0.26210817694664,0.3398621678352356,0.0882516354322433,0.0,0.0,0.1302461475133896,25.33847427368164,25.0,0.6186522841453552,-4164.51904296875,38.337196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931169763207435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110557168722152,0.1110599413514137,-4.2281481000827625e-06,0.0,9.450189099879935e-05,0.0,0.0,4.308798313140869,0.0,0.0,0.0,0.2714406251907348,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196874048560857,-864.9166259765625,304.15069580078125,0.5870721936225891,0.0600791461765766,0.0549462772905826,293.1698608398437,297.1499938964844,293.1499938964844,0.0262609794735908,-1049.0,304.15142822265625,0.618014931678772,0.0693107917904853,0.0666368827223777,293.1727294921875,297.1499938964844,293.1499938964844,0.0357753187417984,-901.6408081054688,304.1520690917969,0.648568332195282,0.0808088630437851,0.0572731718420982,293.1687927246094,297.1499938964844,293.1499938964844,0.0500989817082881,-1467.341064453125,304.15155029296875,0.6914252042770386,0.0973994955420494,0.093210756778717,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452867746353149,0.050000000745058,0.2290105074644088,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616612076759338,1.0,1.0,0.99223655462265,1.0,-0.6013162136077881,0.2618002891540527,0.3395158946514129,0.0881943106651306,0.0,0.0,0.1297735422849655,25.33001518249512,25.0,0.4839548766613006,-4160.11865234375,38.26002883911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520690917969,304.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0930972322821617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108531206846237,0.1108573526144027,-4.227829322189791e-06,0.0,9.448185301152988e-05,0.0,0.0,4.300451278686523,0.0,0.0,0.0,0.2714088857173919,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196317732334136,-863.6837158203125,304.1506652832031,0.5867686867713928,0.0599942281842231,0.054868459701538,293.1694030761719,297.1499938964844,293.1499938964844,0.0261330604553222,-1046.52783203125,304.1513977050781,0.6175599098205566,0.0691476091742515,0.0664804726839065,293.17236328125,297.1499938964844,293.1499938964844,0.0355878099799156,-899.2440795898438,304.15203857421875,0.6480212807655334,0.0805937722325325,0.0571215115487575,293.1683654785156,297.1499938964844,293.1499938964844,0.0499666817486286,-1465.0360107421875,304.1515197753906,0.6910632252693176,0.0972482413053512,0.0930653288960456,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453067421913147,0.050000000745058,0.2290097922086715,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.161583811044693,1.0,1.0,0.9920891523361206,1.0,-0.6006776690483093,0.2615013420581817,0.3391763567924499,0.0881351977586746,0.0,0.0,0.1292985528707504,25.321924209594727,25.0,0.3325997591018677,-4155.8466796875,38.18497467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.093065895140171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106488853693008,0.1106531172990799,-4.22750554207596e-06,0.0,9.44500498007983e-05,0.0,0.0,4.292036056518555,0.0,0.0,0.0,0.2713768780231476,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266120135784,-861.3482055664062,304.1506042480469,0.5861892700195312,0.0598327666521072,0.0547203831374645,293.1685485839844,297.1499938964844,293.1499938964844,0.0258869118988513,-1041.7547607421875,304.1513366699219,0.6166706681251526,0.0688316896557807,0.0661776885390281,293.171630859375,297.1499938964844,293.1499938964844,0.0352224372327327,-894.5691528320312,304.1519775390625,0.6469505429267883,0.0801732242107391,0.0568249709904193,293.16748046875,297.1499938964844,293.1499938964844,0.0497138947248458,-1460.6368408203125,304.15142822265625,0.6903676390647888,0.096958540380001,0.0927866399288177,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453445315361023,0.050000000745058,0.2290084064006805,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614345014095306,1.0,1.0,0.9917943477630616,1.0,-0.5994446277618408,0.2609301805496216,0.3385144472122192,0.0880078300833702,0.0,0.0,0.1283582150936126,25.30626678466797,25.0,2.4713388484087773e-05,-4147.7158203125,38.04029083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0929703116416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110242836177349,0.1102470606565475,-4.226853434374789e-06,0.0,9.435305400984362e-05,0.0,0.0,4.275303363800049,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266120135784,-861.3482055664062,304.1506042480469,0.5861892700195312,0.0598327666521072,0.0547203831374645,293.1685485839844,297.1499938964844,293.1499938964844,0.0258869118988513,-1041.7547607421875,304.1513366699219,0.6166706681251526,0.0688316896557807,0.0661776885390281,293.171630859375,297.1499938964844,293.1499938964844,0.0352224372327327,-894.5691528320312,304.1519775390625,0.6469505429267883,0.0801732242107391,0.0568249709904193,293.16748046875,297.1499938964844,293.1499938964844,0.0497138947248458,-1460.6368408203125,304.15142822265625,0.6903676390647888,0.096958540380001,0.0927866399288177,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453445315361023,0.050000000745058,0.2290084064006805,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614345014095306,1.0,1.0,0.9917943477630616,1.0,-0.5994446277618408,0.2609301805496216,0.3385144472122192,0.0880078300833702,0.0,0.0,0.1283582150936126,25.30626678466797,25.0,2.4713388484087773e-05,-4147.7158203125,38.04029083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0929703116416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110242836177349,0.1102470606565475,-4.226853434374789e-06,0.0,9.435305400984362e-05,0.0,0.0,4.275303363800049,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194297712296247,-859.1927490234375,304.15057373046875,0.5856482982635498,0.0596828535199165,0.0545827336609363,293.167724609375,297.1499938964844,293.1499938964844,0.0256536677479743,-1037.2127685546875,304.1512756347656,0.615809977054596,0.068529836833477,0.0658883675932884,293.1709289550781,297.1499938964844,293.1499938964844,0.0348702073097229,-890.0565795898438,304.1518859863281,0.6459116339683533,0.0797658190131187,0.0565376840531826,293.1666564941406,297.1499938964844,293.1499938964844,0.0494774468243122,-1456.528564453125,304.1513366699219,0.6897116899490356,0.0966864824295044,0.0925247222185134,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453793406486511,0.050000000745058,0.2290071547031402,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612924933433532,1.0,1.0,0.9914995431900024,1.0,-0.5982716083526611,0.2603959441184997,0.337875634431839,0.0878671705722808,0.0,0.0,0.1274571567773819,25.291305541992188,25.0,-0.3355497121810913,-4140.2099609375,37.90293502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928319245576858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098513379693031,0.1098555624485015,-4.226213150104741e-06,0.0,9.421260620001704e-05,0.0,0.0,4.259167671203613,0.0,0.0,0.0,0.271251380443573,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194297712296247,-859.1927490234375,304.15057373046875,0.5856482982635498,0.0596828535199165,0.0545827336609363,293.167724609375,297.1499938964844,293.1499938964844,0.0256536677479743,-1037.2127685546875,304.1512756347656,0.615809977054596,0.068529836833477,0.0658883675932884,293.1709289550781,297.1499938964844,293.1499938964844,0.0348702073097229,-890.0565795898438,304.1518859863281,0.6459116339683533,0.0797658190131187,0.0565376840531826,293.1666564941406,297.1499938964844,293.1499938964844,0.0494774468243122,-1456.528564453125,304.1513366699219,0.6897116899490356,0.0966864824295044,0.0925247222185134,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453793406486511,0.050000000745058,0.2290071547031402,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612924933433532,1.0,1.0,0.9914995431900024,1.0,-0.5982716083526611,0.2603959441184997,0.337875634431839,0.0878671705722808,0.0,0.0,0.1274571567773819,25.291305541992188,25.0,-0.3355497121810913,-4140.2099609375,37.90293502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928319245576858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098513379693031,0.1098555624485015,-4.226213150104741e-06,0.0,9.421260620001704e-05,0.0,0.0,4.259167671203613,0.0,0.0,0.0,0.271251380443573,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193410329520702,-857.2139892578125,304.1505432128906,0.5851462483406067,0.0595444031059742,0.0544554144144058,293.1669311523437,297.1499938964844,293.1499938964844,0.0254326574504375,-1032.8912353515625,304.1512145996094,0.6149769425392151,0.0682415142655372,0.0656119957566261,293.1702575683594,297.1499938964844,293.1499938964844,0.0345307178795337,-885.7010498046875,304.1518249511719,0.6449041366577148,0.0793712884187698,0.0562594532966613,293.16583251953125,297.1499938964844,293.1499938964844,0.049257006496191,-1452.704345703125,304.1512756347656,0.6890953183174133,0.0964318439364433,0.0922793447971344,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454114675521851,0.050000000745058,0.2290059775114059,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611574739217758,1.0,1.0,0.9912033677101136,1.0,-0.5971572995185852,0.2598974704742431,0.3372598588466644,0.0877144634723663,0.0,0.0,0.1266232430934906,25.276988983154297,25.0,-0.6299188733100891,-4133.37158203125,37.77267074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926576629281044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094868928194046,0.109491117298603,-4.225606971886009e-06,0.0,9.403574222233146e-05,0.0,0.0,4.244143486022949,0.0,0.0,0.0,0.2711937725543976,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193410329520702,-857.2139892578125,304.1505432128906,0.5851462483406067,0.0595444031059742,0.0544554144144058,293.1669311523437,297.1499938964844,293.1499938964844,0.0254326574504375,-1032.8912353515625,304.1512145996094,0.6149769425392151,0.0682415142655372,0.0656119957566261,293.1702575683594,297.1499938964844,293.1499938964844,0.0345307178795337,-885.7010498046875,304.1518249511719,0.6449041366577148,0.0793712884187698,0.0562594532966613,293.16583251953125,297.1499938964844,293.1499938964844,0.049257006496191,-1452.704345703125,304.1512756347656,0.6890953183174133,0.0964318439364433,0.0922793447971344,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454114675521851,0.050000000745058,0.2290059775114059,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611574739217758,1.0,1.0,0.9912033677101136,1.0,-0.5971572995185852,0.2598974704742431,0.3372598588466644,0.0877144634723663,0.0,0.0,0.1266232430934906,25.276988983154297,25.0,-0.6299188733100891,-4133.37158203125,37.77267074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926576629281044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094868928194046,0.109491117298603,-4.225606971886009e-06,0.0,9.403574222233146e-05,0.0,0.0,4.244143486022949,0.0,0.0,0.0,0.2711937725543976,4.0,0.0,1.0
