time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192601941525936,-855.4086303710938,304.1504821777344,0.5846840143203735,0.059417400509119,0.0543384104967117,293.1661682128906,297.1499938964844,293.1499938964844,0.0252232812345027,-1028.7806396484375,304.1511535644531,0.6141716837882996,0.0679663494229316,0.0653481781482696,293.16961669921875,297.1499938964844,293.1499938964844,0.0342035666108131,-881.497314453125,304.1517639160156,0.6439281702041626,0.0789894685149192,0.0559901446104049,293.1650085449219,297.1499938964844,293.1499938964844,0.0490522570908069,-1449.1575927734375,304.15118408203125,0.6885193586349487,0.0961945280432701,0.0920503959059715,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454415678977966,0.050000000745058,0.2290048897266388,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610291600227356,1.0,1.0,0.9909071922302246,1.0,-0.5961010456085205,0.2594323456287384,0.3366686701774597,0.0875540599226951,0.0,0.0,0.1258765608072281,25.263246536254883,25.0,-0.8540716171264648,-4127.20654296875,37.6492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924567952752113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091586798429489,0.1091629043221473,-4.225051270623226e-06,0.0,9.383189171785487e-05,0.0,0.0,4.230609893798828,0.0,0.0,0.0,0.2711417078971863,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192601941525936,-855.4086303710938,304.1504821777344,0.5846840143203735,0.059417400509119,0.0543384104967117,293.1661682128906,297.1499938964844,293.1499938964844,0.0252232812345027,-1028.7806396484375,304.1511535644531,0.6141716837882996,0.0679663494229316,0.0653481781482696,293.16961669921875,297.1499938964844,293.1499938964844,0.0342035666108131,-881.497314453125,304.1517639160156,0.6439281702041626,0.0789894685149192,0.0559901446104049,293.1650085449219,297.1499938964844,293.1499938964844,0.0490522570908069,-1449.1575927734375,304.15118408203125,0.6885193586349487,0.0961945280432701,0.0920503959059715,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454415678977966,0.050000000745058,0.2290048897266388,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610291600227356,1.0,1.0,0.9909071922302246,1.0,-0.5961010456085205,0.2594323456287384,0.3366686701774597,0.0875540599226951,0.0,0.0,0.1258765608072281,25.263246536254883,25.0,-0.8540716171264648,-4127.20654296875,37.6492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924567952752113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091586798429489,0.1091629043221473,-4.225051270623226e-06,0.0,9.383189171785487e-05,0.0,0.0,4.230609893798828,0.0,0.0,0.0,0.2711417078971863,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.019222779199481,-854.5720825195312,304.1504821777344,0.5844689011573792,0.0593583658337593,0.0542839206755161,293.1658020019531,297.1499938964844,293.1499938964844,0.025122920051217,-1026.80419921875,304.151123046875,0.6137802004814148,0.0678337886929512,0.0652210563421249,293.1693115234375,297.1499938964844,293.1499938964844,0.0340446457266807,-879.45263671875,304.1517333984375,0.6434526443481445,0.078803464770317,0.0558589324355125,293.16461181640625,297.1499938964844,293.1499938964844,0.0489558689296245,-1447.4896240234375,304.1511535644531,0.6882474422454834,0.0960825905203819,0.0919422954320907,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454561710357666,0.050000000745058,0.229004368185997,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609675288200378,1.0,1.0,0.9907590746879578,1.0,-0.5955952405929565,0.2592116892337799,0.3363835513591766,0.0874731019139289,0.0,0.0,0.1255414485931396,25.256567001342773,25.0,-0.9332173466682434,-4124.376953125,37.590213775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923496112227439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090107038617134,0.1090149283409118,-4.224797521601431e-06,0.0,9.372311615152285e-05,0.0,0.0,4.224506855010986,0.0,0.0,0.0,0.2711181938648224,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191871486604213,-853.7748413085938,304.15045166015625,0.584263801574707,0.0593020059168338,0.0542318522930145,293.1654357910156,297.1499938964844,293.1499938964844,0.02502510137856,-1024.8739013671875,304.151123046875,0.6133954524993896,0.0677042156457901,0.0650967732071876,293.16900634765625,297.1499938964844,293.1499938964844,0.0338884778320789,-877.4415893554688,304.1517028808594,0.6429848670959473,0.07862039655447,0.0557297803461551,293.16424560546875,297.1499938964844,293.1499938964844,0.0488630272448062,-1445.884033203125,304.1510925292969,0.6879856586456299,0.0959746912121772,0.0918380245566368,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454708933830261,0.050000000745058,0.229003831744194,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.160907432436943,1.0,1.0,0.9906100630760192,1.0,-0.595102846622467,0.258997768163681,0.3361050486564636,0.0873925164341926,0.0,0.0,0.1252303570508957,25.24994659423828,25.0,-0.9918031692504884,-4121.6943359375,37.53263854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,304.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922401323914527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088729873299598,0.1088772118091583,-4.2245596887369175e-06,0.0,9.361200500279664e-05,0.0,0.0,4.2188262939453125,0.0,0.0,0.0,0.271096259355545,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191213581711053,-852.3011474609375,304.1504211425781,0.583884060382843,0.0591977052390575,0.054135262966156,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371455818414,-1021.1534423828124,304.15106201171875,0.6126466393470764,0.0674542784690857,0.0648569762706756,293.1683959960937,297.1499938964844,293.1499938964844,0.0335845500230789,-873.5220336914062,304.1516418457031,0.6420724987983704,0.0782634019851684,0.0554778762161731,293.1634521484375,297.1499938964844,293.1499938964844,0.0486882477998733,-1442.8636474609375,304.1510314941406,0.6874923706054688,0.0957714840769767,0.0916414111852645,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454994440078735,0.050000000745058,0.2290028035640716,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607917994260788,1.0,1.0,0.9903119802474976,1.0,-0.5941596031188965,0.2585890591144562,0.3355705440044403,0.0872366428375244,0.0,0.0,0.1246834099292755,25.237159729003903,25.0,-1.0493162870407104,-4116.7548828125,37.42241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920193046331405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086298525333404,0.1086340770125389,-4.2241349547111895e-06,0.0,9.33878982323222e-05,0.0,0.0,4.208795070648193,0.0,0.0,0.0,0.2710574567317962,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191213581711053,-852.3011474609375,304.1504211425781,0.583884060382843,0.0591977052390575,0.054135262966156,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371455818414,-1021.1534423828124,304.15106201171875,0.6126466393470764,0.0674542784690857,0.0648569762706756,293.1683959960937,297.1499938964844,293.1499938964844,0.0335845500230789,-873.5220336914062,304.1516418457031,0.6420724987983704,0.0782634019851684,0.0554778762161731,293.1634521484375,297.1499938964844,293.1499938964844,0.0486882477998733,-1442.8636474609375,304.1510314941406,0.6874923706054688,0.0957714840769767,0.0916414111852645,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454994440078735,0.050000000745058,0.2290028035640716,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607917994260788,1.0,1.0,0.9903119802474976,1.0,-0.5941596031188965,0.2585890591144562,0.3355705440044403,0.0872366428375244,0.0,0.0,0.1246834099292755,25.237159729003903,25.0,-1.0493162870407104,-4116.7548828125,37.42241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920193046331405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086298525333404,0.1086340770125389,-4.2241349547111895e-06,0.0,9.33878982323222e-05,0.0,0.0,4.208795070648193,0.0,0.0,0.0,0.2710574567317962,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190628189593553,-850.9879150390625,304.1503601074219,0.5835477709770203,0.05910474807024,0.0540488697588443,293.1640930175781,297.1499938964844,293.1499938964844,0.0246591977775096,-1017.616455078125,304.1510009765625,0.6119275689125061,0.067216619849205,0.0646288469433784,293.16778564453125,297.1499938964844,293.1499938964844,0.0332917012274265,-869.7374877929688,304.1515808105469,0.6411929726600647,0.0779186785221099,0.0552345588803291,293.1626892089844,297.1499938964844,293.1499938964844,0.0485279224812984,-1440.0955810546875,304.15093994140625,0.687042236328125,0.0955852046608924,0.0914608165621757,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455288887023926,0.050000000745058,0.2290017306804657,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606822311878204,1.0,1.0,0.9900138974189758,1.0,-0.5932720899581909,0.258203387260437,0.3350687325000763,0.087093561887741,0.0,0.0,0.1242348700761795,25.22467994689941,25.0,-1.0337880849838257,-4112.33349609375,37.31845474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918040946125984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084293201565742,0.1084335446357727,-4.223779342282796e-06,0.0,9.316948853665964e-05,0.0,0.0,4.200518608093262,0.0,0.0,0.0,0.2710253298282623,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190628189593553,-850.9879150390625,304.1503601074219,0.5835477709770203,0.05910474807024,0.0540488697588443,293.1640930175781,297.1499938964844,293.1499938964844,0.0246591977775096,-1017.616455078125,304.1510009765625,0.6119275689125061,0.067216619849205,0.0646288469433784,293.16778564453125,297.1499938964844,293.1499938964844,0.0332917012274265,-869.7374877929688,304.1515808105469,0.6411929726600647,0.0779186785221099,0.0552345588803291,293.1626892089844,297.1499938964844,293.1499938964844,0.0485279224812984,-1440.0955810546875,304.15093994140625,0.687042236328125,0.0955852046608924,0.0914608165621757,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455288887023926,0.050000000745058,0.2290017306804657,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606822311878204,1.0,1.0,0.9900138974189758,1.0,-0.5932720899581909,0.258203387260437,0.3350687325000763,0.087093561887741,0.0,0.0,0.1242348700761795,25.22467994689941,25.0,-1.0337880849838257,-4112.33349609375,37.31845474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918040946125984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084293201565742,0.1084335446357727,-4.223779342282796e-06,0.0,9.316948853665964e-05,0.0,0.0,4.200518608093262,0.0,0.0,0.0,0.2710253298282623,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190115347504615,-849.8358154296875,304.1503295898437,0.5832560658454895,0.0590233094990253,0.0539728477597236,293.1634216308594,297.1499938964844,293.1499938964844,0.0244911182671785,-1014.2617797851562,304.15093994140625,0.6112397909164429,0.0669913589954376,0.0644124597311019,293.1672058105469,297.1499938964844,293.1499938964844,0.0330098643898963,-866.0872192382812,304.1515197753906,0.6403467655181885,0.077586330473423,0.0549999214708805,293.1619567871094,297.1499938964844,293.1499938964844,0.0483821332454681,-1437.5804443359375,304.15087890625,0.6866363883018494,0.0954161286354065,0.0912965163588523,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455594658851624,0.050000000745058,0.2290006130933761,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605786681175232,1.0,1.0,0.9897156357765198,1.0,-0.5924410820007324,0.257839560508728,0.3346015214920044,0.086966797709465,0.0,0.0,0.1238797903060913,25.212512969970703,25.0,-0.9978240728378296,-4108.41357421875,37.22079849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916039571166038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082692742347717,0.1082734987139701,-4.223490577714983e-06,0.0,9.296636562794448e-05,0.0,0.0,4.193910598754883,0.0,0.0,0.0,0.2709996104240417,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190115347504615,-849.8358154296875,304.1503295898437,0.5832560658454895,0.0590233094990253,0.0539728477597236,293.1634216308594,297.1499938964844,293.1499938964844,0.0244911182671785,-1014.2617797851562,304.15093994140625,0.6112397909164429,0.0669913589954376,0.0644124597311019,293.1672058105469,297.1499938964844,293.1499938964844,0.0330098643898963,-866.0872192382812,304.1515197753906,0.6403467655181885,0.077586330473423,0.0549999214708805,293.1619567871094,297.1499938964844,293.1499938964844,0.0483821332454681,-1437.5804443359375,304.15087890625,0.6866363883018494,0.0954161286354065,0.0912965163588523,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455594658851624,0.050000000745058,0.2290006130933761,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605786681175232,1.0,1.0,0.9897156357765198,1.0,-0.5924410820007324,0.257839560508728,0.3346015214920044,0.086966797709465,0.0,0.0,0.1238797903060913,25.212512969970703,25.0,-0.9978240728378296,-4108.41357421875,37.22079849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916039571166038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082692742347717,0.1082734987139701,-4.223490577714983e-06,0.0,9.296636562794448e-05,0.0,0.0,4.193910598754883,0.0,0.0,0.0,0.2709996104240417,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189674012362957,-848.8444213867188,304.1502990722656,0.5830084085464478,0.058953009545803,0.053906925022602,293.1628112792969,297.1499938964844,293.1499938964844,0.0243328176438808,-1011.090576171875,304.1509094238281,0.6105850338935852,0.0667782127857208,0.0642076134681701,293.1666259765625,297.1499938964844,293.1499938964844,0.0327388159930706,-862.5694580078125,304.1514587402344,0.6395326256752014,0.0772657170891761,0.0547736063599586,293.16119384765625,297.1499938964844,293.1499938964844,0.0482510663568973,-1435.32177734375,304.1508178710937,0.6862747669219971,0.0952640399336814,0.0911483317613601,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545591413974762,0.050000000745058,0.2289994657039642,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.1604810208082199,1.0,1.0,0.9894173741340636,1.0,-0.5916653275489807,0.2574973106384277,0.3341679871082306,0.0868555530905723,0.0,0.0,0.1236224249005317,25.20060157775879,25.0,-1.0304219722747805,-4105.04150390625,37.12923812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914265885949134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081496402621269,0.1081538647413253,-4.2232659325236455e-06,0.0,9.278635843656956e-05,0.0,0.0,4.188962459564209,0.0,0.0,0.0,0.2709802389144897,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189674012362957,-848.8444213867188,304.1502990722656,0.5830084085464478,0.058953009545803,0.053906925022602,293.1628112792969,297.1499938964844,293.1499938964844,0.0243328176438808,-1011.090576171875,304.1509094238281,0.6105850338935852,0.0667782127857208,0.0642076134681701,293.1666259765625,297.1499938964844,293.1499938964844,0.0327388159930706,-862.5694580078125,304.1514587402344,0.6395326256752014,0.0772657170891761,0.0547736063599586,293.16119384765625,297.1499938964844,293.1499938964844,0.0482510663568973,-1435.32177734375,304.1508178710937,0.6862747669219971,0.0952640399336814,0.0911483317613601,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545591413974762,0.050000000745058,0.2289994657039642,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.1604810208082199,1.0,1.0,0.9894173741340636,1.0,-0.5916653275489807,0.2574973106384277,0.3341679871082306,0.0868555530905723,0.0,0.0,0.1236224249005317,25.20060157775879,25.0,-1.0304219722747805,-4105.04150390625,37.12923812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914265885949134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081496402621269,0.1081538647413253,-4.2232659325236455e-06,0.0,9.278635843656956e-05,0.0,0.0,4.188962459564209,0.0,0.0,0.0,0.2709802389144897,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189478732645511,-848.4060668945312,304.1502685546875,0.5828996896743774,0.0589217953383922,0.0538775287568569,293.1625061035156,297.1499938964844,293.1499938964844,0.0242571458220481,-1009.5707397460938,304.15087890625,0.6102701425552368,0.0666759088635444,0.0641092732548713,293.1663513183594,297.1499938964844,293.1499938964844,0.0326070934534072,-860.8572998046875,304.15142822265625,0.6391363143920898,0.0771094933152198,0.0546633377671241,293.16082763671875,297.1499938964844,293.1499938964844,0.0481908693909645,-1434.285400390625,304.1507568359375,0.6861093640327454,0.0951940566301345,0.0910800173878669,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5456074476242065,0.050000000745058,0.2289988696575164,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517639160156,1.0,0.1604342758655548,1.0,1.0,0.9892681837081908,1.0,-0.5912969708442688,0.2573336660861969,0.3339633345603943,0.0868058204650878,0.0,0.0,0.1235324740409851,25.1948184967041,25.0,-1.0564510822296145,-4103.58056640625,37.08568954467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958923339844,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913479328155517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081057786941528,0.1081100031733512,-4.2231777115375735e-06,0.0,9.270654118154198e-05,0.0,0.0,4.187143325805664,0.0,0.0,0.0,0.2709730565547943,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189299918711185,-848.0050048828125,304.1502685546875,0.5828014612197876,0.0588931255042552,0.0538504570722579,293.1622009277344,297.1499938964844,293.1499938964844,0.02418371476233,-1008.0934448242188,304.1508483886719,0.6099638938903809,0.0665763765573501,0.0640135928988456,293.16607666015625,297.1499938964844,293.1499938964844,0.0324778147041797,-859.1751098632812,304.15142822265625,0.6387474536895752,0.0769558921456337,0.0545549392700195,293.1604919433594,297.1499938964844,293.1499938964844,0.0481341704726219,-1433.3099365234375,304.1507263183594,0.6859546899795532,0.0951280444860458,0.091015487909317,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456240773200989,0.050000000745058,0.2289982736110687,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603889316320419,1.0,1.0,0.9891182780265808,1.0,-0.5909414291381836,0.2571747601032257,0.3337666392326355,0.0867601633071899,0.0,0.0,0.12346912920475,25.189048767089844,25.0,-1.0761398077011108,-4102.28125,37.043495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912767797708511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080730855464935,0.1080773025751113,-4.223106770950835e-06,0.0,9.263433457817882e-05,0.0,0.0,4.185781955718994,0.0,0.0,0.0,0.270967572927475,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188989229500293,-847.3091430664062,304.1502380371094,0.5826336741447449,0.0588432326912879,0.0538030453026294,293.16162109375,297.1499938964844,293.1499938964844,0.0240432154387235,-1005.2597045898438,304.1507873535156,0.609375,0.066385343670845,0.0638298988342285,293.1655578613281,297.1499938964844,293.1499938964844,0.0322261564433574,-855.895263671875,304.1513671875,0.6379894614219666,0.0766562968492508,0.0543434992432594,293.1597595214844,297.1499938964844,293.1499938964844,0.0480308271944522,-1431.533447265625,304.1506652832031,0.6856749057769775,0.0950076431035995,0.0908975005149841,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456572771072388,0.050000000745058,0.228997066617012,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603022068738937,1.0,1.0,0.9888184070587158,1.0,-0.5902672410011292,0.2568706274032593,0.3333966434001922,0.086680993437767,0.0,0.0,0.1234194561839103,25.177881240844727,25.0,-1.0758373737335205,-4100.17333984375,36.96335220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,304.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911584347486496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080404669046402,0.1080446913838386,-4.2230176404700615e-06,0.0,9.251422306988388e-05,0.0,0.0,4.18440580368042,0.0,0.0,0.0,0.2709617614746094,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188989229500293,-847.3091430664062,304.1502380371094,0.5826336741447449,0.0588432326912879,0.0538030453026294,293.16162109375,297.1499938964844,293.1499938964844,0.0240432154387235,-1005.2597045898438,304.1507873535156,0.609375,0.066385343670845,0.0638298988342285,293.1655578613281,297.1499938964844,293.1499938964844,0.0322261564433574,-855.895263671875,304.1513671875,0.6379894614219666,0.0766562968492508,0.0543434992432594,293.1597595214844,297.1499938964844,293.1499938964844,0.0480308271944522,-1431.533447265625,304.1506652832031,0.6856749057769775,0.0950076431035995,0.0908975005149841,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456572771072388,0.050000000745058,0.228997066617012,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603022068738937,1.0,1.0,0.9888184070587158,1.0,-0.5902672410011292,0.2568706274032593,0.3333966434001922,0.086680993437767,0.0,0.0,0.1234194561839103,25.177881240844727,25.0,-1.0758373737335205,-4100.17333984375,36.96335220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,304.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911584347486496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080404669046402,0.1080446913838386,-4.2230176404700615e-06,0.0,9.251422306988388e-05,0.0,0.0,4.18440580368042,0.0,0.0,0.0,0.2709617614746094,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.018873993307352,-846.7518920898438,304.1501770019531,0.5825052261352539,0.0588032156229019,0.0537645854055881,293.1610717773437,297.1499938964844,293.1499938964844,0.0239109490066766,-1002.5827026367188,304.1507568359375,0.6088188886642456,0.0662049129605293,0.0636563301086425,293.1650390625,297.1499938964844,293.1499938964844,0.0319834053516387,-852.72412109375,304.1513061523437,0.6372584700584412,0.0763666853308677,0.0541391223669052,293.1590576171875,297.1499938964844,293.1499938964844,0.0479406900703907,-1429.9854736328125,304.1506042480469,0.6854358315467834,0.0949027314782142,0.0907942727208137,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691728591919,0.050000000745058,0.2289958149194717,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1498718261719,1.0,0.1602208316326141,1.0,1.0,0.9885185360908508,1.0,-0.5896421074867249,0.2565842270851135,0.3330579102039337,0.0866186693310737,0.0,0.0,0.1234674528241157,25.16698265075684,25.0,-1.010539174079895,-4098.7216796875,36.88859939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,304.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0910744443535804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108050063252449,0.1080542802810669,-4.222997176839272e-06,0.0,9.242898522643372e-05,0.0,0.0,4.184764862060547,0.0,0.0,0.0,0.2709625959396362,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.018873993307352,-846.7518920898438,304.1501770019531,0.5825052261352539,0.0588032156229019,0.0537645854055881,293.1610717773437,297.1499938964844,293.1499938964844,0.0239109490066766,-1002.5827026367188,304.1507568359375,0.6088188886642456,0.0662049129605293,0.0636563301086425,293.1650390625,297.1499938964844,293.1499938964844,0.0319834053516387,-852.72412109375,304.1513061523437,0.6372584700584412,0.0763666853308677,0.0541391223669052,293.1590576171875,297.1499938964844,293.1499938964844,0.0479406900703907,-1429.9854736328125,304.1506042480469,0.6854358315467834,0.0949027314782142,0.0907942727208137,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691728591919,0.050000000745058,0.2289958149194717,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1498718261719,1.0,0.1602208316326141,1.0,1.0,0.9885185360908508,1.0,-0.5896421074867249,0.2565842270851135,0.3330579102039337,0.0866186693310737,0.0,0.0,0.1234674528241157,25.16698265075684,25.0,-1.010539174079895,-4098.7216796875,36.88859939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,304.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0910744443535804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108050063252449,0.1080542802810669,-4.222997176839272e-06,0.0,9.242898522643372e-05,0.0,0.0,4.184764862060547,0.0,0.0,0.0,0.2709625959396362,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188549142330884,-846.3264770507812,304.150146484375,0.5824149250984192,0.0587728060781955,0.0537348203361034,293.1605224609375,297.1499938964844,293.1499938964844,0.0237864796072244,-1000.0543823242188,304.15069580078125,0.6082947254180908,0.0660348087549209,0.0634926036000251,293.16455078125,297.1499938964844,293.1499938964844,0.0317490212619304,-849.6546020507812,304.1512756347656,0.6365532875061035,0.0760867223143577,0.0539415404200553,293.15838623046875,297.1499938964844,293.1499938964844,0.0478632375597953,-1428.65625,304.1505126953125,0.685236394405365,0.0948129892349243,0.0907054767012596,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457270741462708,0.050000000745058,0.2289945185184478,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601446717977523,1.0,1.0,0.9882178902626038,1.0,-0.5890646576881409,0.2563147842884063,0.3327499032020569,0.086573489010334,0.0,0.0,0.1235995888710022,25.15640640258789,25.0,-0.8883700370788574,-4097.888671875,36.81912612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.091025523841381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080967336893081,0.1081009581685066,-4.223040832584957e-06,0.0,9.237933409167454e-05,0.0,0.0,4.186651706695557,0.0,0.0,0.0,0.2709693014621734,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188549142330884,-846.3264770507812,304.150146484375,0.5824149250984192,0.0587728060781955,0.0537348203361034,293.1605224609375,297.1499938964844,293.1499938964844,0.0237864796072244,-1000.0543823242188,304.15069580078125,0.6082947254180908,0.0660348087549209,0.0634926036000251,293.16455078125,297.1499938964844,293.1499938964844,0.0317490212619304,-849.6546020507812,304.1512756347656,0.6365532875061035,0.0760867223143577,0.0539415404200553,293.15838623046875,297.1499938964844,293.1499938964844,0.0478632375597953,-1428.65625,304.1505126953125,0.685236394405365,0.0948129892349243,0.0907054767012596,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457270741462708,0.050000000745058,0.2289945185184478,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601446717977523,1.0,1.0,0.9882178902626038,1.0,-0.5890646576881409,0.2563147842884063,0.3327499032020569,0.086573489010334,0.0,0.0,0.1235995888710022,25.15640640258789,25.0,-0.8883700370788574,-4097.888671875,36.81912612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.091025523841381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080967336893081,0.1081009581685066,-4.223040832584957e-06,0.0,9.237933409167454e-05,0.0,0.0,4.186651706695557,0.0,0.0,0.0,0.2709693014621734,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188412591814994,-846.0231323242188,304.1501159667969,0.5823602080345154,0.058751430362463,0.0537132211029529,293.1600036621094,297.1499938964844,293.1499938964844,0.0236692335456609,-997.6640625,304.1506652832031,0.6078007221221924,0.0658744499087333,0.0633381381630897,293.1640625,297.1499938964844,293.1499938964844,0.0315223485231399,-846.6783447265625,304.1512145996094,0.6358718872070312,0.0758157670497894,0.0537503026425838,293.15771484375,297.1499938964844,293.1499938964844,0.0477975942194461,-1427.5301513671875,304.15045166015625,0.6850741505622864,0.0947375372052192,0.0906302705407142,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5457630753517151,0.050000000745058,0.2289932072162628,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.160073384642601,1.0,1.0,0.987917184829712,1.0,-0.5885320901870728,0.2560608386993408,0.3324712216854095,0.0865452960133552,0.0,0.0,0.1237974539399147,25.14619255065918,25.0,-0.7346080541610718,-4097.59716796875,36.75466537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0910092741250991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081728935241699,0.1081771180033683,-4.223136784275994e-06,0.0,9.236283949576318e-05,0.0,0.0,4.189754486083984,0.0,0.0,0.0,0.2709807157516479,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188412591814994,-846.0231323242188,304.1501159667969,0.5823602080345154,0.058751430362463,0.0537132211029529,293.1600036621094,297.1499938964844,293.1499938964844,0.0236692335456609,-997.6640625,304.1506652832031,0.6078007221221924,0.0658744499087333,0.0633381381630897,293.1640625,297.1499938964844,293.1499938964844,0.0315223485231399,-846.6783447265625,304.1512145996094,0.6358718872070312,0.0758157670497894,0.0537503026425838,293.15771484375,297.1499938964844,293.1499938964844,0.0477975942194461,-1427.5301513671875,304.15045166015625,0.6850741505622864,0.0947375372052192,0.0906302705407142,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5457630753517151,0.050000000745058,0.2289932072162628,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.160073384642601,1.0,1.0,0.987917184829712,1.0,-0.5885320901870728,0.2560608386993408,0.3324712216854095,0.0865452960133552,0.0,0.0,0.1237974539399147,25.14619255065918,25.0,-0.7346080541610718,-4097.59716796875,36.75466537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0910092741250991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081728935241699,0.1081771180033683,-4.223136784275994e-06,0.0,9.236283949576318e-05,0.0,0.0,4.189754486083984,0.0,0.0,0.0,0.2709807157516479,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188365634530782,-845.9194946289062,304.1501159667969,0.5823470950126648,0.0587443225085735,0.0537056475877761,293.1597595214844,297.1499938964844,293.1499938964844,0.0236134510487318,-996.5237426757812,304.150634765625,0.6075660586357117,0.065798170864582,0.0632646009325981,293.163818359375,297.1499938964844,293.1499938964844,0.0314120128750801,-845.2267456054688,304.1512145996094,0.6355406641960144,0.0756838619709014,0.0536571852862834,293.1573791503906,297.1499938964844,293.1499938964844,0.0477694422006607,-1427.04736328125,304.1504211425781,0.6850079894065857,0.0947054997086525,0.0905980691313743,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457814931869507,0.050000000745058,0.2289925366640091,291.1485595703125,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.1484680175781,1.0,0.1600396484136581,1.0,1.0,0.9877668619155884,1.0,-0.5882835388183594,0.2559400200843811,0.3323434889316559,0.0865378603339195,0.0,0.0,0.1239176392555236,25.14119338989257,25.0,-0.6524028778076172,-4097.6494140625,36.72437286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.0910135135054588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082206591963768,0.1082248836755752,-4.223202267894521e-06,0.0,9.236714686267078e-05,0.0,0.0,4.19170618057251,0.0,0.0,0.0,0.2709879875183105,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188332088291645,-845.845947265625,304.15008544921875,0.5823430418968201,0.0587394423782825,0.0537001080811023,293.15948486328125,297.1499938964844,293.1499938964844,0.0235594641417264,-995.4181518554688,304.150634765625,0.6073393225669861,0.0657243579626083,0.0631934031844139,293.1636047363281,297.1499938964844,293.1499938964844,0.0313035696744918,-843.798095703125,304.15118408203125,0.6352155208587646,0.075554184615612,0.0535656437277793,293.15704345703125,297.1499938964844,293.1499938964844,0.047744233161211,-1426.6151123046875,304.150390625,0.6849512457847595,0.0946770310401916,0.0905692726373672,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5458002090454102,0.050000000745058,0.2289918512105941,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600071191787719,1.0,1.0,0.9876161217689514,1.0,-0.5880461931228638,0.2558230757713318,0.332223117351532,0.0865347906947135,0.0,0.0,0.1240485683083534,25.13625717163086,25.0,-0.5703476071357727,-4097.8173828125,36.69530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,304.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0910250172019004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082734167575836,0.108277641236782,-4.223276846460067e-06,0.0,9.237882477464154e-05,0.0,0.0,4.193864345550537,0.0,0.0,0.0,0.2709960639476776,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.018830319866538,-845.78515625,304.15008544921875,0.5823608040809631,0.0587361305952072,0.0536948107182979,293.15899658203125,297.1499938964844,293.1499938964844,0.0234566777944564,-993.3078002929688,304.1506042480469,0.6069089770317078,0.0655839219689369,0.0630577951669693,293.16314697265625,297.1499938964844,293.1499938964844,0.031092096120119,-841.0066528320312,304.1511535644531,0.6345824599266052,0.0753012746572494,0.053387064486742,293.1564025878906,297.1499938964844,293.1499938964844,0.0477022379636764,-1425.8953857421875,304.1503295898437,0.6848651766777039,0.0946303531527519,0.0905213952064514,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5458386540412903,0.050000000745058,0.2289904505014419,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599455028772354,1.0,1.0,0.9873145818710328,1.0,-0.5876036286354065,0.2555999457836151,0.3320036828517914,0.0865414887666702,0.0,0.0,0.1243349760770797,25.12654685974121,25.0,-0.4170450270175934,-4098.462890625,36.64063262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,304.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910669863224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083904802799224,0.1083947047591209,-4.223449195706053e-06,0.0,9.242141095455736e-05,0.0,0.0,4.198659420013428,0.0,0.0,0.0,0.2710141241550445,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.018830319866538,-845.78515625,304.15008544921875,0.5823608040809631,0.0587361305952072,0.0536948107182979,293.15899658203125,297.1499938964844,293.1499938964844,0.0234566777944564,-993.3078002929688,304.1506042480469,0.6069089770317078,0.0655839219689369,0.0630577951669693,293.16314697265625,297.1499938964844,293.1499938964844,0.031092096120119,-841.0066528320312,304.1511535644531,0.6345824599266052,0.0753012746572494,0.053387064486742,293.1564025878906,297.1499938964844,293.1499938964844,0.0477022379636764,-1425.8953857421875,304.1503295898437,0.6848651766777039,0.0946303531527519,0.0905213952064514,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5458386540412903,0.050000000745058,0.2289904505014419,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599455028772354,1.0,1.0,0.9873145818710328,1.0,-0.5876036286354065,0.2555999457836151,0.3320036828517914,0.0865414887666702,0.0,0.0,0.1243349760770797,25.12654685974121,25.0,-0.4170450270175934,-4098.462890625,36.64063262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,304.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910669863224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083904802799224,0.1083947047591209,-4.223449195706053e-06,0.0,9.242141095455736e-05,0.0,0.0,4.198659420013428,0.0,0.0,0.0,0.2710141241550445,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188326500356197,-845.84228515625,304.1500549316406,0.5824135541915894,0.0587415546178817,0.0536973774433136,293.15850830078125,297.1499938964844,293.1499938964844,0.0233610402792692,-991.3378295898438,304.1505432128906,0.6065107583999634,0.0654534175992012,0.0629315450787544,293.1627197265625,297.1499938964844,293.1499938964844,0.0308880396187305,-838.3060302734375,304.1510925292969,0.6339728236198425,0.0750571712851524,0.0532146282494068,293.15576171875,297.1499938964844,293.1499938964844,0.0476717501878738,-1425.3736572265625,304.1502685546875,0.6848158240318298,0.0945975929498672,0.0904867053031921,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458782911300659,0.050000000745058,0.2289890050888061,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598884761333465,1.0,1.0,0.987013041973114,1.0,-0.5872048735618591,0.2553916275501251,0.3318132758140564,0.0865655988454818,0.0,0.0,0.1246460825204849,25.117090225219727,25.0,-0.2878608703613281,-4099.49462890625,36.59071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0911310762166976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108519323170185,0.1085235476493835,-4.223644282319583e-06,0.0,9.248645801562816e-05,0.0,0.0,4.203943252563477,0.0,0.0,0.0,0.2710341215133667,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188326500356197,-845.84228515625,304.1500549316406,0.5824135541915894,0.0587415546178817,0.0536973774433136,293.15850830078125,297.1499938964844,293.1499938964844,0.0233610402792692,-991.3378295898438,304.1505432128906,0.6065107583999634,0.0654534175992012,0.0629315450787544,293.1627197265625,297.1499938964844,293.1499938964844,0.0308880396187305,-838.3060302734375,304.1510925292969,0.6339728236198425,0.0750571712851524,0.0532146282494068,293.15576171875,297.1499938964844,293.1499938964844,0.0476717501878738,-1425.3736572265625,304.1502685546875,0.6848158240318298,0.0945975929498672,0.0904867053031921,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458782911300659,0.050000000745058,0.2289890050888061,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598884761333465,1.0,1.0,0.987013041973114,1.0,-0.5872048735618591,0.2553916275501251,0.3318132758140564,0.0865655988454818,0.0,0.0,0.1246460825204849,25.117090225219727,25.0,-0.2878608703613281,-4099.49462890625,36.59071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0911310762166976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108519323170185,0.1085235476493835,-4.223644282319583e-06,0.0,9.248645801562816e-05,0.0,0.0,4.203943252563477,0.0,0.0,0.0,0.2710341215133667,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188401360064744,-846.0161743164062,304.1500244140625,0.5825009942054749,0.058755550533533,0.0537076517939567,293.1580505371094,297.1499938964844,293.1499938964844,0.0232726037502288,-989.5106811523438,304.1505126953125,0.6061455011367798,0.0653329417109489,0.0628147050738334,293.16229248046875,297.1499938964844,293.1499938964844,0.0306913815438747,-835.69677734375,304.15106201171875,0.6333867311477661,0.0748218148946762,0.0530482903122901,293.1551208496094,297.1499938964844,293.1499938964844,0.0476526357233524,-1425.047607421875,304.15020751953125,0.6848030686378479,0.0945784747600555,0.0904649421572685,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459194779396057,0.050000000745058,0.2289875000715255,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598359197378158,1.0,1.0,0.9867112040519714,1.0,-0.5868494510650635,0.2551978528499603,0.3316515982151031,0.0866070464253425,0.0,0.0,0.1249729990959167,25.107812881469727,25.0,-0.1869472563266754,-4100.87353515625,36.54540252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,304.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912121832370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086559295654296,0.1086601540446281,-4.223855285090394e-06,0.0,9.256877092411742e-05,0.0,0.0,4.209550380706787,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188401360064744,-846.0161743164062,304.1500244140625,0.5825009942054749,0.058755550533533,0.0537076517939567,293.1580505371094,297.1499938964844,293.1499938964844,0.0232726037502288,-989.5106811523438,304.1505126953125,0.6061455011367798,0.0653329417109489,0.0628147050738334,293.16229248046875,297.1499938964844,293.1499938964844,0.0306913815438747,-835.69677734375,304.15106201171875,0.6333867311477661,0.0748218148946762,0.0530482903122901,293.1551208496094,297.1499938964844,293.1499938964844,0.0476526357233524,-1425.047607421875,304.15020751953125,0.6848030686378479,0.0945784747600555,0.0904649421572685,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459194779396057,0.050000000745058,0.2289875000715255,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598359197378158,1.0,1.0,0.9867112040519714,1.0,-0.5868494510650635,0.2551978528499603,0.3316515982151031,0.0866070464253425,0.0,0.0,0.1249729990959167,25.107812881469727,25.0,-0.1869472563266754,-4100.87353515625,36.54540252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,304.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912121832370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086559295654296,0.1086601540446281,-4.223855285090394e-06,0.0,9.256877092411742e-05,0.0,0.0,4.209550380706787,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
