time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188529677689075,-846.3114013671875,304.1499938964844,0.5826243162155151,0.0587783679366111,0.0537258498370647,293.1575927734375,297.1499938964844,293.1499938964844,0.0231918115168809,-987.8370361328124,304.1504821777344,0.6058158874511719,0.0652231350541114,0.0627078786492347,293.161865234375,297.1499938964844,293.1499938964844,0.0305024869740009,-833.1844482421875,304.1510314941406,0.6328255534172058,0.0745956376194953,0.0528883226215839,293.1545104980469,297.1499938964844,293.1499938964844,0.0476452931761741,-1424.9246826171875,304.150146484375,0.6848281621932983,0.0945733711123466,0.090456448495388,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459625124931335,0.050000000745058,0.228985920548439,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597879081964492,1.0,1.0,0.986409306526184,1.0,-0.5865390300750732,0.2550193965435028,0.3315196335315704,0.0866660997271537,0.0,0.0,0.125309944152832,25.09866714477539,25.0,-0.1154955476522445,-4102.5810546875,36.50481796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,304.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0913057327270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087975800037384,0.1088018044829368,-4.224077201797627e-06,0.0,9.266370761906728e-05,0.0,0.0,4.215368747711182,0.0,0.0,0.0,0.2710775136947632,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188529677689075,-846.3114013671875,304.1499938964844,0.5826243162155151,0.0587783679366111,0.0537258498370647,293.1575927734375,297.1499938964844,293.1499938964844,0.0231918115168809,-987.8370361328124,304.1504821777344,0.6058158874511719,0.0652231350541114,0.0627078786492347,293.161865234375,297.1499938964844,293.1499938964844,0.0305024869740009,-833.1844482421875,304.1510314941406,0.6328255534172058,0.0745956376194953,0.0528883226215839,293.1545104980469,297.1499938964844,293.1499938964844,0.0476452931761741,-1424.9246826171875,304.150146484375,0.6848281621932983,0.0945733711123466,0.090456448495388,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459625124931335,0.050000000745058,0.228985920548439,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597879081964492,1.0,1.0,0.986409306526184,1.0,-0.5865390300750732,0.2550193965435028,0.3315196335315704,0.0866660997271537,0.0,0.0,0.125309944152832,25.09866714477539,25.0,-0.1154955476522445,-4102.5810546875,36.50481796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,304.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0913057327270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087975800037384,0.1088018044829368,-4.224077201797627e-06,0.0,9.266370761906728e-05,0.0,0.0,4.215368747711182,0.0,0.0,0.0,0.2710775136947632,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188613831996917,-846.50439453125,304.14996337890625,0.582699716091156,0.0587930753827095,0.0537378937005996,293.1573486328125,297.1499938964844,293.1499938964844,0.0231543462723493,-987.0595092773438,304.15045166015625,0.6056652069091797,0.0651723369956016,0.0626583024859428,293.1616516113281,297.1499938964844,293.1499938964844,0.0304109919816255,-831.9653930664062,304.1510009765625,0.6325546503067017,0.0744860395789146,0.0528107546269893,293.1542053222656,297.1499938964844,293.1499938964844,0.0476460196077823,-1424.9390869140625,304.1501159667969,0.6848551034927368,0.0945760309696197,0.0904571190476417,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459850430488586,0.050000000745058,0.2289851009845733,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153381347656,291.1474914550781,1.0,0.1597655862569809,1.0,1.0,0.9862583875656128,1.0,-0.5864006876945496,0.2549358904361725,0.3314647972583771,0.0867022797465324,0.0,0.0,0.1254808604717254,25.094078063964844,25.0,-0.0901253670454025,-4103.54931640625,36.48622894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,304.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913556143641471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088696643710136,0.1088738888502121,-4.224190433887998e-06,0.0,9.271433373214676e-05,0.0,0.0,4.218330383300781,0.0,0.0,0.0,0.2710887789726257,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188712403178215,-846.7301635742188,304.14996337890625,0.5827840566635132,0.0588100962340831,0.0537520386278629,293.1571350097656,297.1499938964844,293.1499938964844,0.0231190286576747,-986.3257446289062,304.15045166015625,0.6055241227149963,0.0651245340704917,0.0626115351915359,293.1614685058594,297.1499938964844,293.1499938964844,0.0303216353058815,-830.7734375,304.1509704589844,0.6322901844978333,0.074378952383995,0.0527349412441253,293.1539306640625,297.1499938964844,293.1499938964844,0.0476498901844024,-1425.0079345703125,304.15008544921875,0.6848915219306946,0.0945823714137077,0.0904612839221954,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460076332092285,0.050000000745058,0.2289842814207077,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597444117069244,1.0,1.0,0.9861071705818176,1.0,-0.5862745642662048,0.254856675863266,0.3314179182052612,0.086742952466011,0.0,0.0,0.1256530731916427,25.089618682861328,25.0,-0.0715829655528068,-4104.595703125,36.46900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914068520069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089423969388008,0.1089466214179992,-4.224305484967772e-06,0.0,9.276633500121534e-05,0.0,0.0,4.221319675445557,0.0,0.0,0.0,0.2711001634597778,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188947059214115,-847.266845703125,304.1499328613281,0.5829783082008362,0.058850273489952,0.0537857860326767,293.1566772460937,297.1499938964844,293.1499938964844,0.0230541266500949,-984.9754638671876,304.150390625,0.6052699089050293,0.0650369822978973,0.0625255033373832,293.1610412597656,297.1499938964844,293.1499938964844,0.0301486290991306,-828.4619750976562,304.15093994140625,0.6317800283432007,0.0741715207695961,0.0525879487395286,293.1533203125,297.1499938964844,293.1499938964844,0.0476658195257186,-1425.2869873046875,304.1500244140625,0.6849911212921143,0.0946046561002731,0.0904786735773086,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460548996925354,0.050000000745058,0.2289825528860092,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597051918506622,1.0,1.0,0.985804796218872,1.0,-0.586054265499115,0.2547090351581573,0.3313452005386352,0.086836889386177,0.0,0.0,0.1260006129741668,25.08063125610352,25.0,-0.0504653491079807,-4106.884765625,36.437747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0915111601352691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090893819928169,0.1090936064720153,-4.224538315611426e-06,0.0,9.28721929085441e-05,0.0,0.0,4.227361679077148,0.0,0.0,0.0,0.2711231708526611,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188947059214115,-847.266845703125,304.1499328613281,0.5829783082008362,0.058850273489952,0.0537857860326767,293.1566772460937,297.1499938964844,293.1499938964844,0.0230541266500949,-984.9754638671876,304.150390625,0.6052699089050293,0.0650369822978973,0.0625255033373832,293.1610412597656,297.1499938964844,293.1499938964844,0.0301486290991306,-828.4619750976562,304.15093994140625,0.6317800283432007,0.0741715207695961,0.0525879487395286,293.1533203125,297.1499938964844,293.1499938964844,0.0476658195257186,-1425.2869873046875,304.1500244140625,0.6849911212921143,0.0946046561002731,0.0904786735773086,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460548996925354,0.050000000745058,0.2289825528860092,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597051918506622,1.0,1.0,0.985804796218872,1.0,-0.586054265499115,0.2547090351581573,0.3313452005386352,0.086836889386177,0.0,0.0,0.1260006129741668,25.08063125610352,25.0,-0.0504653491079807,-4106.884765625,36.437747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0915111601352691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090893819928169,0.1090936064720153,-4.224538315611426e-06,0.0,9.28721929085441e-05,0.0,0.0,4.227361679077148,0.0,0.0,0.0,0.2711231708526611,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189236458390951,-847.9277954101562,304.14990234375,0.5832089781761169,0.0588992871344089,0.0538274385035038,293.1562194824219,297.1499938964844,293.1499938964844,0.022997785359621,-983.8013916015624,304.1503601074219,0.6050571799278259,0.0649614632129669,0.0624506808817386,293.16064453125,297.1499938964844,293.1499938964844,0.0299840662628412,-826.2586669921875,304.1509094238281,0.6312974691390991,0.0739740803837776,0.0524478517472744,293.1527404785156,297.1499938964844,293.1499938964844,0.0476935878396034,-1425.7708740234375,304.1499938964844,0.6851288676261902,0.0946407690644264,0.090509109199047,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461047887802124,0.050000000745058,0.2289807200431823,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1473693847656,1.0,0.1596703827381134,1.0,1.0,0.9855024218559264,1.0,-0.5858806371688843,0.2545775771141052,0.331303060054779,0.0869484767317771,0.0,0.0,0.1263530105352401,25.07163619995117,25.0,-0.0486775785684585,-4109.443359375,36.41121673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,304.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916156023740768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385575175285,0.1092427819967269,-4.224774329486536e-06,0.0,9.297818905906752e-05,0.0,0.0,4.233495235443115,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189236458390951,-847.9277954101562,304.14990234375,0.5832089781761169,0.0588992871344089,0.0538274385035038,293.1562194824219,297.1499938964844,293.1499938964844,0.022997785359621,-983.8013916015624,304.1503601074219,0.6050571799278259,0.0649614632129669,0.0624506808817386,293.16064453125,297.1499938964844,293.1499938964844,0.0299840662628412,-826.2586669921875,304.1509094238281,0.6312974691390991,0.0739740803837776,0.0524478517472744,293.1527404785156,297.1499938964844,293.1499938964844,0.0476935878396034,-1425.7708740234375,304.1499938964844,0.6851288676261902,0.0946407690644264,0.090509109199047,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461047887802124,0.050000000745058,0.2289807200431823,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1473693847656,1.0,0.1596703827381134,1.0,1.0,0.9855024218559264,1.0,-0.5858806371688843,0.2545775771141052,0.331303060054779,0.0869484767317771,0.0,0.0,0.1263530105352401,25.07163619995117,25.0,-0.0486775785684585,-4109.443359375,36.41121673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,304.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916156023740768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385575175285,0.1092427819967269,-4.224774329486536e-06,0.0,9.297818905906752e-05,0.0,0.0,4.233495235443115,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189585518091917,-848.7239379882812,304.1498718261719,0.5834794640541077,0.0589578747749328,0.0538776442408561,293.15576171875,297.1499938964844,293.1499938964844,0.0229511633515357,-982.8289184570312,304.1503295898437,0.604892373085022,0.0648996978998184,0.0623886324465274,293.1602478027344,297.1499938964844,293.1499938964844,0.0298296082764863,-824.1791381835938,304.1508483886719,0.6308465003967285,0.0737879648804664,0.0523155219852924,293.1521301269531,297.1499938964844,293.1499938964844,0.047734148800373,-1426.4764404296875,304.1499328613281,0.6853080987930298,0.0946917533874511,0.0905535593628883,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461580753326416,0.050000000745058,0.2289787679910659,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.3160705566406,291.1473083496094,1.0,0.1596403121948242,1.0,1.0,0.9852001667022704,1.0,-0.585758626461029,0.2544645071029663,0.3312941193580627,0.0870784595608711,0.0,0.0,0.1267125308513641,25.062524795532227,25.0,-0.064166285097599,-4112.28173828125,36.38979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0917175412178039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093907281756401,0.1093949526548385,-4.225014890835155e-06,0.0,9.30816459003836e-05,0.0,0.0,4.239752292633057,0.0,0.0,0.0,0.2711703479290008,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189585518091917,-848.7239379882812,304.1498718261719,0.5834794640541077,0.0589578747749328,0.0538776442408561,293.15576171875,297.1499938964844,293.1499938964844,0.0229511633515357,-982.8289184570312,304.1503295898437,0.604892373085022,0.0648996978998184,0.0623886324465274,293.1602478027344,297.1499938964844,293.1499938964844,0.0298296082764863,-824.1791381835938,304.1508483886719,0.6308465003967285,0.0737879648804664,0.0523155219852924,293.1521301269531,297.1499938964844,293.1499938964844,0.047734148800373,-1426.4764404296875,304.1499328613281,0.6853080987930298,0.0946917533874511,0.0905535593628883,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461580753326416,0.050000000745058,0.2289787679910659,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.3160705566406,291.1473083496094,1.0,0.1596403121948242,1.0,1.0,0.9852001667022704,1.0,-0.585758626461029,0.2544645071029663,0.3312941193580627,0.0870784595608711,0.0,0.0,0.1267125308513641,25.062524795532227,25.0,-0.064166285097599,-4112.28173828125,36.38979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0917175412178039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093907281756401,0.1093949526548385,-4.225014890835155e-06,0.0,9.30816459003836e-05,0.0,0.0,4.239752292633057,0.0,0.0,0.0,0.2711703479290008,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189992375671863,-849.6505737304688,304.1498413085937,0.583787739276886,0.059025727212429,0.0539360605180263,293.1552734375,297.1499938964844,293.1499938964844,0.0229145511984825,-982.0650634765624,304.1502685546875,0.6047765016555786,0.0648522898554802,0.0623397566378116,293.1598205566406,297.1499938964844,293.1499938964844,0.029692156240344,-822.2232666015625,304.1508178710937,0.6304275393486023,0.0736136361956596,0.0521911829710006,293.15155029296875,297.1499938964844,293.1499938964844,0.047786895185709,-1427.3934326171875,304.1498718261719,0.6855263710021973,0.0947569087147712,0.090611308813095,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.54621422290802,0.050000000745058,0.2289767265319824,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596147119998932,1.0,1.0,0.9848979115486144,1.0,-0.5856876969337463,0.2543696463108063,0.33131805062294,0.087226465344429,0.0,0.0,0.1270821094512939,25.05339431762696,25.0,-0.0932619273662567,-4115.37890625,36.37351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918157026171684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095469892024993,0.1095512136816978,-4.225261363899335e-06,0.0,9.318126103607938e-05,0.0,0.0,4.246178150177002,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189992375671863,-849.6505737304688,304.1498413085937,0.583787739276886,0.059025727212429,0.0539360605180263,293.1552734375,297.1499938964844,293.1499938964844,0.0229145511984825,-982.0650634765624,304.1502685546875,0.6047765016555786,0.0648522898554802,0.0623397566378116,293.1598205566406,297.1499938964844,293.1499938964844,0.029692156240344,-822.2232666015625,304.1508178710937,0.6304275393486023,0.0736136361956596,0.0521911829710006,293.15155029296875,297.1499938964844,293.1499938964844,0.047786895185709,-1427.3934326171875,304.1498718261719,0.6855263710021973,0.0947569087147712,0.090611308813095,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.54621422290802,0.050000000745058,0.2289767265319824,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596147119998932,1.0,1.0,0.9848979115486144,1.0,-0.5856876969337463,0.2543696463108063,0.33131805062294,0.087226465344429,0.0,0.0,0.1270821094512939,25.05339431762696,25.0,-0.0932619273662567,-4115.37890625,36.37351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918157026171684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095469892024993,0.1095512136816978,-4.225261363899335e-06,0.0,9.318126103607938e-05,0.0,0.0,4.246178150177002,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190218593925237,-850.165283203125,304.1498413085937,0.5839577317237854,0.0590633191168308,0.0539684928953647,293.155029296875,297.1499938964844,293.1499938964844,0.022900415584445,-981.7703857421876,304.1502380371094,0.6047401428222656,0.0648346170783042,0.0623208209872245,293.1596069335937,297.1499938964844,293.1499938964844,0.0296282060444355,-821.2991943359375,304.1507873535156,0.6302323937416077,0.0735314115881919,0.0521323382854461,293.1512756347656,297.1499938964844,293.1499938964844,0.0478179939091205,-1427.93408203125,304.1498413085937,0.6856518387794495,0.0947950035333633,0.0906453281641006,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462445020675659,0.050000000745058,0.228975623846054,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.147216796875,1.0,0.1596036702394485,1.0,1.0,0.984746754169464,1.0,-0.5856727957725525,0.2543297111988067,0.3313430845737457,0.0873074457049369,0.0,0.0,0.1272719651460647,25.04861259460449,25.0,-0.1124647930264473,-4117.02685546875,36.36724472045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0918632075190544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096271872520446,0.1096314117312431,-4.225387328915531e-06,0.0,9.322947880718856e-05,0.0,0.0,4.249475955963135,0.0,0.0,0.0,0.2712073624134063,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190460849553346,-850.7159423828125,304.1498413085937,0.5841378569602966,0.0591034181416034,0.0540031753480434,293.15478515625,297.1499938964844,293.1499938964844,0.0228893496096134,-981.5401000976562,304.1502380371094,0.6047186851501465,0.0648213401436805,0.0623059347271919,293.1593933105469,297.1499938964844,293.1499938964844,0.0295663382858037,-820.413818359375,304.1507568359375,0.6300468444824219,0.073452778160572,0.052075944840908,293.1509704589844,297.1499938964844,293.1499938964844,0.0478523708879947,-1428.5316162109375,304.1498107910156,0.6857876181602478,0.0948368832468986,0.0906829163432121,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462753772735596,0.050000000745058,0.2289744913578033,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595938205718994,1.0,1.0,0.9845955967903136,1.0,-0.5856726169586182,0.2542952001094818,0.3313774168491363,0.0873932763934135,0.0,0.0,0.1274661570787429,25.043853759765625,25.0,-0.1346633285284042,-4118.74462890625,36.36248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0919096693396568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097091436386108,0.1097133681178093,-4.225515567668481e-06,0.0,9.327662701252848e-05,0.0,0.0,4.2528462409973145,0.0,0.0,0.0,0.2712201774120331,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190992411226034,-851.9227294921875,304.1498107910156,0.5845295190811157,0.0591910891234874,0.054079134017229,293.1542358398437,297.1499938964844,293.1499938964844,0.0228765960782766,-981.2763671875,304.1501770019531,0.6047230362892151,0.0648082718253135,0.0622885636985302,293.158935546875,297.1499938964844,293.1499938964844,0.0294464919716119,-818.762939453125,304.15069580078125,0.629706859588623,0.0733065009117126,0.051970612257719,293.150390625,297.1499938964844,293.1499938964844,0.0479306578636169,-1429.8924560546875,304.1497497558594,0.6860910058021545,0.0949317067861557,0.0907684341073036,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.546340823173523,0.050000000745058,0.2289720922708511,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14703369140625,1.0,0.1595776528120041,1.0,1.0,0.9842932820320128,1.0,-0.5857163071632385,0.2542424499988556,0.3314738273620605,0.0875792205333709,0.0,0.0,0.127869501709938,25.034076690673828,25.0,-0.1853352487087249,-4122.3857421875,36.35713958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919999778270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098791807889938,0.1098834052681922,-4.225780685374048e-06,0.0,9.336828225059436e-05,0.0,0.0,4.259839057922363,0.0,0.0,0.0,0.2712467610836029,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190992411226034,-851.9227294921875,304.1498107910156,0.5845295190811157,0.0591910891234874,0.054079134017229,293.1542358398437,297.1499938964844,293.1499938964844,0.0228765960782766,-981.2763671875,304.1501770019531,0.6047230362892151,0.0648082718253135,0.0622885636985302,293.158935546875,297.1499938964844,293.1499938964844,0.0294464919716119,-818.762939453125,304.15069580078125,0.629706859588623,0.0733065009117126,0.051970612257719,293.150390625,297.1499938964844,293.1499938964844,0.0479306578636169,-1429.8924560546875,304.1497497558594,0.6860910058021545,0.0949317067861557,0.0907684341073036,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.546340823173523,0.050000000745058,0.2289720922708511,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14703369140625,1.0,0.1595776528120041,1.0,1.0,0.9842932820320128,1.0,-0.5857163071632385,0.2542424499988556,0.3314738273620605,0.0875792205333709,0.0,0.0,0.127869501709938,25.034076690673828,25.0,-0.1853352487087249,-4122.3857421875,36.35713958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919999778270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098791807889938,0.1098834052681922,-4.225780685374048e-06,0.0,9.336828225059436e-05,0.0,0.0,4.259839057922363,0.0,0.0,0.0,0.2712467610836029,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191589780151844,-853.2762451171875,304.1497802734375,0.5849670171737671,0.0592891052365303,0.0541642606258392,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774845600128,-981.2991943359376,304.1501159667969,0.6047983765602112,0.064814768731594,0.0622892342507839,293.1584777832031,297.1499938964844,293.1499938964844,0.0293280910700559,-817.2886962890625,304.1506652832031,0.6294140815734863,0.0731761679053306,0.0518761426210403,293.1498107910156,297.1499938964844,293.1499938964844,0.0480221025645732,-1431.482177734375,304.1496887207031,0.6864409446716309,0.0950418040156364,0.0908682495355606,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464135408401489,0.050000000745058,0.2289694398641586,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.159566581249237,1.0,1.0,0.9839909672737122,1.0,-0.5858224630355835,0.2542131245136261,0.3316093683242798,0.0877849161624908,0.0,0.0,0.1282973289489746,25.02350616455078,25.0,-0.2398273795843124,-4126.3193359375,36.35732269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920876413583755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110059343278408,0.1100635677576065,-4.226060354994843e-06,0.0,9.345724538434295e-05,0.0,0.0,4.267248153686523,0.0,0.0,0.0,0.2712748944759369,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191589780151844,-853.2762451171875,304.1497802734375,0.5849670171737671,0.0592891052365303,0.0541642606258392,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774845600128,-981.2991943359376,304.1501159667969,0.6047983765602112,0.064814768731594,0.0622892342507839,293.1584777832031,297.1499938964844,293.1499938964844,0.0293280910700559,-817.2886962890625,304.1506652832031,0.6294140815734863,0.0731761679053306,0.0518761426210403,293.1498107910156,297.1499938964844,293.1499938964844,0.0480221025645732,-1431.482177734375,304.1496887207031,0.6864409446716309,0.0950418040156364,0.0908682495355606,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464135408401489,0.050000000745058,0.2289694398641586,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.159566581249237,1.0,1.0,0.9839909672737122,1.0,-0.5858224630355835,0.2542131245136261,0.3316093683242798,0.0877849161624908,0.0,0.0,0.1282973289489746,25.02350616455078,25.0,-0.2398273795843124,-4126.3193359375,36.35732269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920876413583755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110059343278408,0.1100635677576065,-4.226060354994843e-06,0.0,9.345724538434295e-05,0.0,0.0,4.267248153686523,0.0,0.0,0.0,0.2712748944759369,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192256718873977,-854.7838745117188,304.14971923828125,0.585448145866394,0.0593979433178901,0.0542590245604515,293.1531066894531,297.1499938964844,293.1499938964844,0.0228934213519096,-981.6381225585938,304.1500549316406,0.604947566986084,0.0648427158594131,0.0623098239302635,293.1579895019531,297.1499938964844,293.1499938964844,0.0291990023106336,-816.008056640625,304.1506652832031,0.6291695833206177,0.0730633586645126,0.0517936721444129,293.14923095703125,297.1499938964844,293.1499938964844,0.0481272526085376,-1433.3106689453125,304.14959716796875,0.686834990978241,0.0951677709817886,0.0909829810261726,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464898943901062,0.050000000745058,0.2289666533470153,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595606952905655,1.0,1.0,0.983690083026886,1.0,-0.5859962701797485,0.2542094588279724,0.3317868411540985,0.0880110785365104,0.0,0.0,0.1287550330162048,25.01289367675781,25.0,-0.2922578155994415,-4130.568359375,36.364288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921742096543312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102520748972892,0.1102562993764877,-4.226358669257024e-06,0.0,9.354510984849183e-05,0.0,0.0,4.275175094604492,0.0,0.0,0.0,0.2713049650192261,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192256718873977,-854.7838745117188,304.14971923828125,0.585448145866394,0.0593979433178901,0.0542590245604515,293.1531066894531,297.1499938964844,293.1499938964844,0.0228934213519096,-981.6381225585938,304.1500549316406,0.604947566986084,0.0648427158594131,0.0623098239302635,293.1579895019531,297.1499938964844,293.1499938964844,0.0291990023106336,-816.008056640625,304.1506652832031,0.6291695833206177,0.0730633586645126,0.0517936721444129,293.14923095703125,297.1499938964844,293.1499938964844,0.0481272526085376,-1433.3106689453125,304.14959716796875,0.686834990978241,0.0951677709817886,0.0909829810261726,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464898943901062,0.050000000745058,0.2289666533470153,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595606952905655,1.0,1.0,0.983690083026886,1.0,-0.5859962701797485,0.2542094588279724,0.3317868411540985,0.0880110785365104,0.0,0.0,0.1287550330162048,25.01289367675781,25.0,-0.2922578155994415,-4130.568359375,36.364288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921742096543312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102520748972892,0.1102562993764877,-4.226358669257024e-06,0.0,9.354510984849183e-05,0.0,0.0,4.275175094604492,0.0,0.0,0.0,0.2713049650192261,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192992743104696,-856.4432373046875,304.1496887207031,0.5859770178794861,0.0595174841582775,0.0543632954359054,293.1524658203125,297.1499938964844,293.1499938964844,0.0229248069226741,-982.3009033203124,304.1499938964844,0.6051768660545349,0.0648926421999931,0.062350858002901,293.157470703125,297.1499938964844,293.1499938964844,0.028988741338253,-814.998046875,304.1507873535156,0.6289788484573364,0.0729684084653854,0.0517234876751899,293.14862060546875,297.1499938964844,293.1499938964844,0.0482458248734474,-1435.373046875,304.1495361328125,0.6872774362564087,0.0953093394637107,0.0911123529076576,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465744733810425,0.050000000745058,0.2289635688066482,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595603227615356,1.0,1.0,0.9833891987800598,1.0,-0.5862380266189575,0.2542316317558288,0.3320063650608063,0.0882577821612358,0.0,0.0,0.1292456537485122,25.001344680786133,25.0,-0.337145060300827,-4135.13427734375,36.37718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922615453600883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104588285088539,0.1104630604386329,-4.226677901897347e-06,0.0,9.363373828819022e-05,0.0,0.0,4.283679962158203,0.0,0.0,0.0,0.2713372409343719,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192992743104696,-856.4432373046875,304.1496887207031,0.5859770178794861,0.0595174841582775,0.0543632954359054,293.1524658203125,297.1499938964844,293.1499938964844,0.0229248069226741,-982.3009033203124,304.1499938964844,0.6051768660545349,0.0648926421999931,0.062350858002901,293.157470703125,297.1499938964844,293.1499938964844,0.028988741338253,-814.998046875,304.1507873535156,0.6289788484573364,0.0729684084653854,0.0517234876751899,293.14862060546875,297.1499938964844,293.1499938964844,0.0482458248734474,-1435.373046875,304.1495361328125,0.6872774362564087,0.0953093394637107,0.0911123529076576,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465744733810425,0.050000000745058,0.2289635688066482,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595603227615356,1.0,1.0,0.9833891987800598,1.0,-0.5862380266189575,0.2542316317558288,0.3320063650608063,0.0882577821612358,0.0,0.0,0.1292456537485122,25.001344680786133,25.0,-0.337145060300827,-4135.13427734375,36.37718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922615453600883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104588285088539,0.1104630604386329,-4.226677901897347e-06,0.0,9.363373828819022e-05,0.0,0.0,4.283679962158203,0.0,0.0,0.0,0.2713372409343719,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193387698382139,-857.3317260742188,304.1496887207031,0.5862575769424438,0.0595813989639282,0.0544191338121891,293.1521301269531,297.1499938964844,293.1499938964844,0.022946672514081,-982.7614135742188,304.14996337890625,0.6053210496902466,0.064926341176033,0.0623795352876186,293.1571960449219,297.1499938964844,293.1499938964844,0.0287862792611122,-814.3931274414062,304.1510009765625,0.6289026141166687,0.0729278922080993,0.0516932420432567,293.1483154296875,297.1499938964844,293.1499938964844,0.048310287296772,-1436.494384765625,304.1495056152344,0.6875149011611938,0.0953861400485038,0.0911827087402343,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466177463531494,0.050000000745058,0.2289620041847229,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595621854066848,1.0,1.0,0.9832387566566468,1.0,-0.5863856673240662,0.254253089427948,0.3321325778961181,0.088388904929161,0.0,0.0,0.1295043677091598,24.99564743041992,25.0,-0.3544774949550628,-4137.5419921875,36.386417388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923061221837997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105680242180824,0.1105722486972808,-4.226846158417175e-06,0.0,9.36789801926352e-05,0.0,0.0,4.288172721862793,0.0,0.0,0.0,0.2713542878627777,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193801783025264,-858.26171875,304.149658203125,0.5865516066551208,0.0596482343971729,0.0544775873422622,293.1517944335937,297.1499938964844,293.1499938964844,0.0229730140417814,-983.3153076171876,304.14990234375,0.6054887175559998,0.0649663582444191,0.0624141283333301,293.1568908691406,297.1499938964844,293.1499938964844,0.0287401750683784,-814.05517578125,304.1509094238281,0.6288425922393799,0.0728928446769714,0.0516666173934936,293.14801025390625,297.1499938964844,293.1499938964844,0.0483783967792987,-1437.679443359375,304.14947509765625,0.6877661347389221,0.0954672023653984,0.0912570729851722,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.546663761138916,0.050000000745058,0.228960320353508,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595656722784042,1.0,1.0,0.9830890893936156,1.0,-0.586552619934082,0.2542819678783417,0.3322706520557403,0.0885256007313728,0.0,0.0,0.1297728717327118,24.989595413208008,25.0,-0.3692104816436767,-4140.03857421875,36.397247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923517420887947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106814816594123,0.1106857061386108,-4.227021236147266e-06,0.0,9.372527711093426e-05,0.0,0.0,4.29284143447876,0.0,0.0,0.0,0.271371990442276,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194684024900198,-860.2380981445312,304.1496276855469,0.5871732831001282,0.0597901381552219,0.0546018444001674,293.1510925292969,297.1499938964844,293.1499938964844,0.0230385269969701,-984.6898803710938,304.1498413085937,0.6058866381645203,0.0650644227862358,0.0625002160668373,293.15631103515625,297.1499938964844,293.1499938964844,0.028618536889553,-813.3134155273438,304.1508178710937,0.6287664175033569,0.0728380680084228,0.0516240075230598,293.1474304199219,297.1499938964844,293.1499938964844,0.0485248267650604,-1440.2276611328125,304.1494140625,0.6883028745651245,0.0956412553787231,0.09141705930233,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467596054077148,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595770567655563,1.0,1.0,0.9827898144721984,1.0,-0.5869417190551758,0.2543611228466034,0.3325805962085724,0.0888148993253707,0.0,0.0,0.1303379982709884,24.9772891998291,25.0,-0.3898155689239502,-4145.283203125,36.42429733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.092446930706501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109207570552825,0.1109249889850616,-4.227390945743537e-06,0.0,9.38218872761354e-05,0.0,0.0,4.302690029144287,0.0,0.0,0.0,0.2714093327522278,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194684024900198,-860.2380981445312,304.1496276855469,0.5871732831001282,0.0597901381552219,0.0546018444001674,293.1510925292969,297.1499938964844,293.1499938964844,0.0230385269969701,-984.6898803710938,304.1498413085937,0.6058866381645203,0.0650644227862358,0.0625002160668373,293.15631103515625,297.1499938964844,293.1499938964844,0.028618536889553,-813.3134155273438,304.1508178710937,0.6287664175033569,0.0728380680084228,0.0516240075230598,293.1474304199219,297.1499938964844,293.1499938964844,0.0485248267650604,-1440.2276611328125,304.1494140625,0.6883028745651245,0.0956412553787231,0.09141705930233,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467596054077148,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595770567655563,1.0,1.0,0.9827898144721984,1.0,-0.5869417190551758,0.2543611228466034,0.3325805962085724,0.0888148993253707,0.0,0.0,0.1303379982709884,24.9772891998291,25.0,-0.3898155689239502,-4145.283203125,36.42429733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.092446930706501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109207570552825,0.1109249889850616,-4.227390945743537e-06,0.0,9.38218872761354e-05,0.0,0.0,4.302690029144287,0.0,0.0,0.0,0.2714093327522278,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641051977872,-862.3742065429688,304.14959716796875,0.5878423452377319,0.0599433630704879,0.0547362267971038,293.1503601074219,297.1499938964844,293.1499938964844,0.0231220964342355,-986.43798828125,304.1497497558594,0.6063730716705322,0.0651877373456955,0.0626100227236747,293.1557006835937,297.1499938964844,293.1499938964844,0.0285505503416061,-812.960205078125,304.1506652832031,0.6287529468536377,0.0728048458695411,0.0515963472425937,293.14678955078125,297.1499938964844,293.1499938964844,0.0486852191388607,-1443.0196533203125,304.1493530273437,0.6888881325721741,0.0958316996693611,0.0915924981236457,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468621253967285,0.050000000745058,0.2289531081914901,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595947742462158,1.0,1.0,0.9824904799461364,1.0,-0.587407648563385,0.2544701993465423,0.332937479019165,0.0891260653734207,0.0,0.0,0.1309416145086288,24.964445114135746,25.0,-0.3945908844470978,-4150.87255859375,36.45859909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.092549167573452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111772507429122,0.1111814752221107,-4.227788394928211e-06,0.0,9.392563515575604e-05,0.0,0.0,4.313251972198486,0.0,0.0,0.0,0.2714494168758392,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641051977872,-862.3742065429688,304.14959716796875,0.5878423452377319,0.0599433630704879,0.0547362267971038,293.1503601074219,297.1499938964844,293.1499938964844,0.0231220964342355,-986.43798828125,304.1497497558594,0.6063730716705322,0.0651877373456955,0.0626100227236747,293.1557006835937,297.1499938964844,293.1499938964844,0.0285505503416061,-812.960205078125,304.1506652832031,0.6287529468536377,0.0728048458695411,0.0515963472425937,293.14678955078125,297.1499938964844,293.1499938964844,0.0486852191388607,-1443.0196533203125,304.1493530273437,0.6888881325721741,0.0958316996693611,0.0915924981236457,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468621253967285,0.050000000745058,0.2289531081914901,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595947742462158,1.0,1.0,0.9824904799461364,1.0,-0.587407648563385,0.2544701993465423,0.332937479019165,0.0891260653734207,0.0,0.0,0.1309416145086288,24.964445114135746,25.0,-0.3945908844470978,-4150.87255859375,36.45859909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.092549167573452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111772507429122,0.1111814752221107,-4.227788394928211e-06,0.0,9.392563515575604e-05,0.0,0.0,4.313251972198486,0.0,0.0,0.0,0.2714494168758392,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0196671318262815,-864.6646118164062,304.1495666503906,0.5885563492774963,0.0601075515151023,0.0548804402351379,293.14959716796875,297.1499938964844,293.1499938964844,0.0232236739248037,-988.5559692382812,304.149658203125,0.6069458723068237,0.0653360486030578,0.0627433657646179,293.155029296875,297.1499938964844,293.1499938964844,0.0285475589334964,-812.9237060546875,304.15045166015625,0.6288014650344849,0.0727930814027786,0.0515835732221603,293.14617919921875,297.1499938964844,293.1499938964844,0.0488590858876705,-1446.0472412109375,304.1492614746094,0.6895198225975037,0.0960380211472511,0.0917829498648643,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970546245575,0.050000000745058,0.2289491593837738,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.1452941894531,1.0,0.1596188694238662,1.0,1.0,0.9821934700012208,1.0,-0.587949275970459,0.2546086311340332,0.3333406150341034,0.0894587635993957,0.0,0.0,0.1315814554691314,24.951187133789062,25.0,-0.3840843141078949,-4156.78955078125,36.50017166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.092659942805767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114502176642417,0.1114544495940208,-4.228213128953939e-06,0.0,9.40380632528104e-05,0.0,0.0,4.324497222900391,0.0,0.0,0.0,0.2714921236038208,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0196671318262815,-864.6646118164062,304.1495666503906,0.5885563492774963,0.0601075515151023,0.0548804402351379,293.14959716796875,297.1499938964844,293.1499938964844,0.0232236739248037,-988.5559692382812,304.149658203125,0.6069458723068237,0.0653360486030578,0.0627433657646179,293.155029296875,297.1499938964844,293.1499938964844,0.0285475589334964,-812.9237060546875,304.15045166015625,0.6288014650344849,0.0727930814027786,0.0515835732221603,293.14617919921875,297.1499938964844,293.1499938964844,0.0488590858876705,-1446.0472412109375,304.1492614746094,0.6895198225975037,0.0960380211472511,0.0917829498648643,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970546245575,0.050000000745058,0.2289491593837738,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.1452941894531,1.0,0.1596188694238662,1.0,1.0,0.9821934700012208,1.0,-0.587949275970459,0.2546086311340332,0.3333406150341034,0.0894587635993957,0.0,0.0,0.1315814554691314,24.951187133789062,25.0,-0.3840843141078949,-4156.78955078125,36.50017166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.092659942805767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114502176642417,0.1114544495940208,-4.228213128953939e-06,0.0,9.40380632528104e-05,0.0,0.0,4.324497222900391,0.0,0.0,0.0,0.2714921236038208,4.0,0.0,1.0
