time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197774227708578,-867.1060180664062,304.1495361328125,0.5893136262893677,0.0602825097739696,0.0550343282520771,293.1487731933594,297.1499938964844,293.1499938964844,0.0233434252440929,-991.0438232421876,304.1495666503906,0.6076037883758545,0.0655093640089035,0.0629002898931503,293.15435791015625,297.1499938964844,293.1499938964844,0.0285574868321418,-812.9173583984375,304.1502990722656,0.628912091255188,0.0728028565645217,0.0515858046710491,293.14556884765625,297.1499938964844,293.1499938964844,0.0490461327135562,-1449.3052978515625,304.1492004394531,0.6901965737342834,0.0962599664926529,0.0919881835579872,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470844507217407,0.050000000745058,0.2289450317621231,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596494317054748,1.0,1.0,0.9818964600563048,1.0,-0.5885663032531738,0.2547764778137207,0.3337898254394531,0.0898129343986511,0.0,0.0,0.1322543919086456,24.93760681152344,25.0,-0.3568094074726105,-4163.0185546875,36.54910659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927804633975029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117386370897293,0.1117428690195083,-4.228663783578668e-06,0.0,9.41603721003048e-05,0.0,0.0,4.336385250091553,0.0,0.0,0.0,0.2715372741222381,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197774227708578,-867.1060180664062,304.1495361328125,0.5893136262893677,0.0602825097739696,0.0550343282520771,293.1487731933594,297.1499938964844,293.1499938964844,0.0233434252440929,-991.0438232421876,304.1495666503906,0.6076037883758545,0.0655093640089035,0.0629002898931503,293.15435791015625,297.1499938964844,293.1499938964844,0.0285574868321418,-812.9173583984375,304.1502990722656,0.628912091255188,0.0728028565645217,0.0515858046710491,293.14556884765625,297.1499938964844,293.1499938964844,0.0490461327135562,-1449.3052978515625,304.1492004394531,0.6901965737342834,0.0962599664926529,0.0919881835579872,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470844507217407,0.050000000745058,0.2289450317621231,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596494317054748,1.0,1.0,0.9818964600563048,1.0,-0.5885663032531738,0.2547764778137207,0.3337898254394531,0.0898129343986511,0.0,0.0,0.1322543919086456,24.93760681152344,25.0,-0.3568094074726105,-4163.0185546875,36.54910659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927804633975029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117386370897293,0.1117428690195083,-4.228663783578668e-06,0.0,9.41603721003048e-05,0.0,0.0,4.336385250091553,0.0,0.0,0.0,0.2715372741222381,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198354572057724,-868.3863525390625,304.1495056152344,0.5897094011306763,0.0603742562234401,0.0551151037216186,293.1483764648437,297.1499938964844,293.1499938964844,0.0234106425195932,-992.4361572265624,304.1495361328125,0.6079667210578918,0.0656060576438903,0.0629882365465164,293.1540222167969,297.1499938964844,293.1499938964844,0.0285502485930919,-812.977783203125,304.1502685546875,0.6289921402931213,0.072816327214241,0.0515929013490676,293.145263671875,297.1499938964844,293.1499938964844,0.0491448529064655,-1451.025390625,304.149169921875,0.6905528903007507,0.0963771268725395,0.0920966565608978,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471436381340027,0.050000000745058,0.2289428859949112,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.159667357802391,1.0,1.0,0.9817479848861694,1.0,-0.5889049172401428,0.25487220287323,0.3340327143669128,0.0899984687566757,0.0,0.0,0.1326027661561966,24.93068122863769,25.0,-0.3384647667407989,-4166.25244140625,36.576507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928449183702468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118885055184364,0.1118927374482154,-4.228898887959076e-06,0.0,9.422578295925632e-05,0.0,0.0,4.342565536499023,0.0,0.0,0.0,0.2715607583522796,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.019895339384675,-869.7044067382812,304.14947509765625,0.5901153683662415,0.0604686774313449,0.0551983080804348,293.14794921875,297.1499938964844,293.1499938964844,0.0234826039522886,-993.9237060546876,304.14947509765625,0.6083506941795349,0.0657091736793518,0.0630822628736496,293.1536560058594,297.1499938964844,293.1499938964844,0.0286102388054132,-813.1460571289062,304.1501159667969,0.629088282585144,0.0728355422616005,0.0516039654612541,293.1449584960937,297.1499938964844,293.1499938964844,0.0492468699812889,-1452.8033447265625,304.1491394042969,0.6909200549125671,0.0964982062578201,0.0922088623046875,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472038388252258,0.050000000745058,0.2289407104253769,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596869677305221,1.0,1.0,0.9816008806228638,1.0,-0.5892629027366638,0.2549754679203033,0.3342874348163605,0.090189442038536,0.0,0.0,0.1329580694437027,24.923748016357425,25.0,-0.3188436925411224,-4169.55859375,36.60588836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929121747612953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120417118072509,0.11204594373703,-4.229139449307695e-06,0.0,9.42940459935926e-05,0.0,0.0,4.3488850593566895,0.0,0.0,0.0,0.2715847790241241,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200205259025096,-872.4498291015625,304.1494445800781,0.5909580588340759,0.0606653690338134,0.055371768772602,293.1470947265625,297.1499938964844,293.1499938964844,0.0236406028270721,-997.1787109375,304.1493835449219,0.6091810464859009,0.0659342929720878,0.0632882192730903,293.1529541015625,297.1499938964844,293.1499938964844,0.0286932773888111,-813.7398071289062,304.14990234375,0.6293278932571411,0.072890393435955,0.0516375750303268,293.14434814453125,297.1499938964844,293.1499938964844,0.049460481852293,-1456.52734375,304.1490783691406,0.6916872262954712,0.0967518165707588,0.0924441218376159,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473282337188721,0.050000000745058,0.2289361953735351,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.159731388092041,1.0,1.0,0.9813067317008972,1.0,-0.5900354981422424,0.2552040219306946,0.3348314762115478,0.0905876457691192,0.0,0.0,0.1336869597434997,24.9096736907959,25.0,-0.2733327150344848,-4176.3740234375,36.67024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930550619959831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123571321368217,0.1123613566160202,-4.229637397656916e-06,0.0,9.443905582884328e-05,0.0,0.0,4.361900806427002,0.0,0.0,0.0,0.2716343104839325,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200205259025096,-872.4498291015625,304.1494445800781,0.5909580588340759,0.0606653690338134,0.055371768772602,293.1470947265625,297.1499938964844,293.1499938964844,0.0236406028270721,-997.1787109375,304.1493835449219,0.6091810464859009,0.0659342929720878,0.0632882192730903,293.1529541015625,297.1499938964844,293.1499938964844,0.0286932773888111,-813.7398071289062,304.14990234375,0.6293278932571411,0.072890393435955,0.0516375750303268,293.14434814453125,297.1499938964844,293.1499938964844,0.049460481852293,-1456.52734375,304.1490783691406,0.6916872262954712,0.0967518165707588,0.0924441218376159,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473282337188721,0.050000000745058,0.2289361953735351,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.159731388092041,1.0,1.0,0.9813067317008972,1.0,-0.5900354981422424,0.2552040219306946,0.3348314762115478,0.0905876457691192,0.0,0.0,0.1336869597434997,24.9096736907959,25.0,-0.2733327150344848,-4176.3740234375,36.67024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930550619959831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123571321368217,0.1123613566160202,-4.229637397656916e-06,0.0,9.443905582884328e-05,0.0,0.0,4.361900806427002,0.0,0.0,0.0,0.2716343104839325,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201527699828147,-875.3355102539062,304.1494140625,0.5918387770652771,0.0608721151947975,0.055554311722517,293.146240234375,297.1499938964844,293.1499938964844,0.0238170977681875,-1000.7974243164062,304.1492919921875,0.610090434551239,0.0661839693784713,0.0635174661874771,293.1521911621094,297.1499938964844,293.1499938964844,0.0289087519049644,-814.6195678710938,304.1495361328125,0.6296300292015076,0.07296734303236,0.0516865588724613,293.14373779296875,297.1499938964844,293.1499938964844,0.0496863834559917,-1460.4676513671875,304.1490173339844,0.6924957633018494,0.09702018648386,0.0926934033632278,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474570989608765,0.050000000745058,0.2289315462112426,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444396972656,1.0,0.1597825586795807,1.0,1.0,0.9810125827789308,1.0,-0.5908820629119873,0.2554613053798675,0.3354207575321197,0.0910073071718216,0.0,0.0,0.1344352662563324,24.895492553710938,25.0,-0.2162469774484634,-4183.43359375,36.742095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.09320879727602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126826405525207,0.1126868650317192,-4.230153990647523e-06,0.0,9.459508146392182e-05,0.0,0.0,4.375341892242432,0.0,0.0,0.0,0.2716854512691498,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201527699828147,-875.3355102539062,304.1494140625,0.5918387770652771,0.0608721151947975,0.055554311722517,293.146240234375,297.1499938964844,293.1499938964844,0.0238170977681875,-1000.7974243164062,304.1492919921875,0.610090434551239,0.0661839693784713,0.0635174661874771,293.1521911621094,297.1499938964844,293.1499938964844,0.0289087519049644,-814.6195678710938,304.1495361328125,0.6296300292015076,0.07296734303236,0.0516865588724613,293.14373779296875,297.1499938964844,293.1499938964844,0.0496863834559917,-1460.4676513671875,304.1490173339844,0.6924957633018494,0.09702018648386,0.0926934033632278,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474570989608765,0.050000000745058,0.2289315462112426,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444396972656,1.0,0.1597825586795807,1.0,1.0,0.9810125827789308,1.0,-0.5908820629119873,0.2554613053798675,0.3354207575321197,0.0910073071718216,0.0,0.0,0.1344352662563324,24.895492553710938,25.0,-0.2162469774484634,-4183.43359375,36.742095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.09320879727602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126826405525207,0.1126868650317192,-4.230153990647523e-06,0.0,9.459508146392182e-05,0.0,0.0,4.375341892242432,0.0,0.0,0.0,0.2716854512691498,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202920176088809,-878.35791015625,304.1493835449219,0.5927563905715942,0.0610887594521045,0.0557458251714706,293.1453552246094,297.1499938964844,293.1499938964844,0.0240123216062784,-1004.779296875,304.1492004394531,0.6110774278640747,0.0664582327008247,0.0637701153755188,293.15142822265625,297.1499938964844,293.1499938964844,0.0290416609495878,-815.38330078125,304.1494445800781,0.6299949884414673,0.0730661824345588,0.0517510324716568,293.14312744140625,297.1499938964844,293.1499938964844,0.0499243177473545,-1464.6197509765625,304.14892578125,0.6933450698852539,0.0973031744360923,0.0929566174745559,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475902557373047,0.050000000745058,0.228926733136177,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598407477140426,1.0,1.0,0.980721950531006,1.0,-0.5918025970458984,0.2557473182678222,0.3360553085803985,0.0914482921361923,0.0,0.0,0.1351944357156753,24.881221771240234,25.0,-0.0901280045509338,-4190.630859375,36.82150650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933730080723762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130152344703674,0.1130194664001464,-4.230685590300709e-06,0.0,9.476172999711709e-05,0.0,0.0,4.389084815979004,0.0,0.0,0.0,0.2717378139495849,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202920176088809,-878.35791015625,304.1493835449219,0.5927563905715942,0.0610887594521045,0.0557458251714706,293.1453552246094,297.1499938964844,293.1499938964844,0.0240123216062784,-1004.779296875,304.1492004394531,0.6110774278640747,0.0664582327008247,0.0637701153755188,293.15142822265625,297.1499938964844,293.1499938964844,0.0290416609495878,-815.38330078125,304.1494445800781,0.6299949884414673,0.0730661824345588,0.0517510324716568,293.14312744140625,297.1499938964844,293.1499938964844,0.0499243177473545,-1464.6197509765625,304.14892578125,0.6933450698852539,0.0973031744360923,0.0929566174745559,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475902557373047,0.050000000745058,0.228926733136177,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598407477140426,1.0,1.0,0.980721950531006,1.0,-0.5918025970458984,0.2557473182678222,0.3360553085803985,0.0914482921361923,0.0,0.0,0.1351944357156753,24.881221771240234,25.0,-0.0901280045509338,-4190.630859375,36.82150650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933730080723762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130152344703674,0.1130194664001464,-4.230685590300709e-06,0.0,9.476172999711709e-05,0.0,0.0,4.389084815979004,0.0,0.0,0.0,0.2717378139495849,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.020437641069293,-881.4994506835938,304.1493530273437,0.5937067866325378,0.0613145157694816,0.0559457242488861,293.1444702148437,297.1499938964844,293.1499938964844,0.0242255497723817,-1009.1021728515624,304.14910888671875,0.6121317744255066,0.0667560547590255,0.0640453547239303,293.1506652832031,297.1499938964844,293.1499938964844,0.0292570460587739,-816.63330078125,304.1492919921875,0.6304206848144531,0.0731866061687469,0.0518307127058506,293.1425170898437,297.1499938964844,293.1499938964844,0.0501729287207126,-1468.9586181640625,304.1488952636719,0.6942317485809326,0.0975998789072036,0.0932330563664436,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477266907691956,0.050000000745058,0.2289218157529831,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599058806896209,1.0,1.0,0.980431318283081,1.0,-0.5927942991256714,0.2560610175132751,0.3367333114147186,0.0919098705053329,0.0,0.0,0.1359325349330902,24.86705017089844,25.0,0.1883532702922821,-4197.7529296875,36.90840911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0935461148619651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113344058394432,0.1133482903242111,-4.231221737427404e-06,0.0,9.493741526966916e-05,0.0,0.0,4.402688503265381,0.0,0.0,0.0,0.2717897593975067,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.020437641069293,-881.4994506835938,304.1493530273437,0.5937067866325378,0.0613145157694816,0.0559457242488861,293.1444702148437,297.1499938964844,293.1499938964844,0.0242255497723817,-1009.1021728515624,304.14910888671875,0.6121317744255066,0.0667560547590255,0.0640453547239303,293.1506652832031,297.1499938964844,293.1499938964844,0.0292570460587739,-816.63330078125,304.1492919921875,0.6304206848144531,0.0731866061687469,0.0518307127058506,293.1425170898437,297.1499938964844,293.1499938964844,0.0501729287207126,-1468.9586181640625,304.1488952636719,0.6942317485809326,0.0975998789072036,0.0932330563664436,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477266907691956,0.050000000745058,0.2289218157529831,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599058806896209,1.0,1.0,0.980431318283081,1.0,-0.5927942991256714,0.2560610175132751,0.3367333114147186,0.0919098705053329,0.0,0.0,0.1359325349330902,24.86705017089844,25.0,0.1883532702922821,-4197.7529296875,36.90840911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0935461148619651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113344058394432,0.1133482903242111,-4.231221737427404e-06,0.0,9.493741526966916e-05,0.0,0.0,4.402688503265381,0.0,0.0,0.0,0.2717897593975067,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205125752836465,-883.1082763671875,304.1493225097656,0.5941925644874573,0.0614303946495056,0.0560484528541564,293.14404296875,297.1499938964844,293.1499938964844,0.0243384558707475,-1011.3804931640624,304.1490783691406,0.6126792430877686,0.0669130980968475,0.0641908049583435,293.1502990722656,297.1499938964844,293.1499938964844,0.0293280072510242,-817.3614501953125,304.1492919921875,0.6306542158126831,0.0732540562748909,0.051875714212656,293.1422119140625,297.1499938964844,293.1499938964844,0.0503007397055625,-1471.1893310546875,304.1488647460937,0.6946876645088196,0.0977528393268585,0.0933757424354553,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477960705757141,0.050000000745058,0.2289193123579025,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599409878253936,1.0,1.0,0.9802860021591188,1.0,-0.5933144092559814,0.2562272250652313,0.3370871841907501,0.0921478942036628,0.0,0.0,0.1362825483083725,24.859996795654297,25.0,0.3364914655685425,-4201.21240234375,36.95442581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,304.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936350971460342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135018318891525,0.1135060638189315,-4.231484126648866e-06,0.0,9.50277244555764e-05,0.0,0.0,4.409223556518555,0.0,0.0,0.0,0.2718147933483124,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205889865756034,-884.7437133789062,304.1493225097656,0.5946848392486572,0.0615482963621616,0.0561530701816082,293.1435852050781,297.1499938964844,293.1499938964844,0.0244558844715356,-1013.7423706054688,304.1490173339844,0.6132404208183289,0.0670758783817291,0.0643417835235595,293.14990234375,297.1499938964844,293.1499938964844,0.0293907988816499,-818.1160278320312,304.1492919921875,0.6309018731117249,0.0733267366886138,0.0519244112074375,293.1419372558594,297.1499938964844,293.1499938964844,0.0504310093820095,-1473.463134765625,304.1488342285156,0.6951515078544617,0.0979089885950088,0.0935215353965759,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478655695915222,0.050000000745058,0.2289168238639831,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.14483642578125,1.0,0.1599778980016708,1.0,1.0,0.9801426529884338,1.0,-0.5938515663146973,0.2564000189304352,0.3374515771865845,0.0923909395933151,0.0,0.0,0.1366142928600311,24.853090286254883,25.0,0.4684857428073883,-4204.572265625,37.00238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.093725174665451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136523857712745,0.113656610250473,-4.23173787567066e-06,0.0,9.511913231108338e-05,0.0,0.0,4.415463924407959,0.0,0.0,0.0,0.2718387544155121,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206823069602251,-886.7344970703125,304.1492919921875,0.5952824354171753,0.0616919361054897,0.056280605494976,293.14306640625,297.1499938964844,293.1499938964844,0.0246018283069133,-1016.6679077148438,304.14898681640625,0.6139277815818787,0.0672774538397789,0.0645289942622184,293.1494445800781,297.1499938964844,293.1499938964844,0.0294655859470367,-819.0863647460938,304.1493225097656,0.6312151551246643,0.0734197348356247,0.0519869364798069,293.1416015625,297.1499938964844,293.1499938964844,0.050590019673109,-1476.2393798828125,304.1488037109375,0.6957170963287354,0.0980997681617736,0.0936997905373573,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479496717453003,0.050000000745058,0.2289137989282608,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600242704153061,1.0,1.0,0.979970633983612,1.0,-0.5945146083831787,0.2566144168376922,0.3379002213478088,0.0926882922649383,0.0,0.0,0.136990025639534,24.844871520996094,25.0,0.5930562019348145,-4208.47216796875,37.06195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938338264822959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138237714767456,0.1138280034065246,-4.232029823469929e-06,0.0,9.522940672468394e-05,0.0,0.0,4.422572135925293,0.0,0.0,0.0,0.2718660831451416,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207454562187194,-888.0777587890625,304.1492919921875,0.5956839919090271,0.0617888644337654,0.0563667230308055,293.1427307128906,297.1499938964844,293.1499938964844,0.0247020293027162,-1018.6702880859376,304.1489562988281,0.6143931150436401,0.0674153417348861,0.0646571889519691,293.1491394042969,297.1499938964844,293.1499938964844,0.0295157972723245,-819.7697143554688,304.1493225097656,0.6314327716827393,0.0734850242733955,0.0520309507846832,293.141357421875,297.1499938964844,293.1499938964844,0.0506975427269935,-1478.1170654296875,304.1487731933594,0.6960985660552979,0.0982288494706153,0.0938204675912857,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480056405067444,0.050000000745058,0.2289117872714996,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.1452941894531,1.0,0.1600563526153564,1.0,1.0,0.9798559546470642,1.0,-0.5949670672416687,0.2567612528800964,0.3382058143615722,0.0928898975253105,0.0,0.0,0.1372270435094833,24.839529037475582,25.0,0.6607381701469421,-4210.9921875,37.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0939062088727951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139323264360427,0.1139365583658218,-4.232215815136442e-06,0.0,9.530286479275674e-05,0.0,0.0,4.427076816558838,0.0,0.0,0.0,0.2718834280967712,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209068283438682,-891.4962768554688,304.1492614746094,0.5967004895210266,0.0620355010032653,0.056586030870676,293.1418762207031,297.1499938964844,293.1499938964844,0.0249636471271514,-1023.8751220703124,304.1488647460937,0.615584671497345,0.0677733272314071,0.0649905055761337,293.1483764648437,297.1499938964844,293.1499938964844,0.0296458639204502,-821.6131591796875,304.1493225097656,0.6320112943649292,0.0736608728766441,0.0521499551832675,293.14080810546875,297.1499938964844,293.1499938964844,0.0509721301496028,-1482.9149169921875,304.1487121582031,0.6970694661140442,0.098558597266674,0.0941290184855461,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.54814612865448,0.050000000745058,0.2289067357778549,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601410955190658,1.0,1.0,0.9795692563056946,1.0,-0.5961373448371887,0.2571432292461395,0.3389940857887268,0.0934062823653221,0.0,0.0,0.1377650797367096,24.826488494873047,25.0,0.7485125064849854,-4216.98681640625,37.20978164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.09408500790596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141800880432128,0.1141843199729919,-4.232645096635679e-06,0.0,9.548432717565448e-05,0.0,0.0,4.4373650550842285,0.0,0.0,0.0,0.2719231247901916,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209068283438682,-891.4962768554688,304.1492614746094,0.5967004895210266,0.0620355010032653,0.056586030870676,293.1418762207031,297.1499938964844,293.1499938964844,0.0249636471271514,-1023.8751220703124,304.1488647460937,0.615584671497345,0.0677733272314071,0.0649905055761337,293.1483764648437,297.1499938964844,293.1499938964844,0.0296458639204502,-821.6131591796875,304.1493225097656,0.6320112943649292,0.0736608728766441,0.0521499551832675,293.14080810546875,297.1499938964844,293.1499938964844,0.0509721301496028,-1482.9149169921875,304.1487121582031,0.6970694661140442,0.098558597266674,0.0941290184855461,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.54814612865448,0.050000000745058,0.2289067357778549,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601410955190658,1.0,1.0,0.9795692563056946,1.0,-0.5961373448371887,0.2571432292461395,0.3389940857887268,0.0934062823653221,0.0,0.0,0.1377650797367096,24.826488494873047,25.0,0.7485125064849854,-4216.98681640625,37.20978164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.09408500790596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141800880432128,0.1141843199729919,-4.232645096635679e-06,0.0,9.548432717565448e-05,0.0,0.0,4.4373650550842285,0.0,0.0,0.0,0.2719231247901916,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210728924721479,-894.9946899414062,304.14923095703125,0.5977314114570618,0.0622875802218914,0.0568103976547718,293.1410522460937,297.1499938964844,293.1499938964844,0.0252402946352958,-1029.3448486328125,304.1487731933594,0.6168108582496643,0.068148672580719,0.0653406232595443,293.14764404296875,297.1499938964844,293.1499938964844,0.0297872703522443,-823.643798828125,304.1493225097656,0.6326355934143066,0.0738535895943641,0.0522809475660324,293.1402893066406,297.1499938964844,293.1499938964844,0.0512544400990009,-1487.85205078125,304.148681640625,0.6980617642402649,0.0988973975181579,0.094446375966072,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482869148254395,0.050000000745058,0.2289016842842102,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602320671081543,1.0,1.0,0.9792863130569458,1.0,-0.5973588228225708,0.2575444281101227,0.3398143649101257,0.09393922239542,0.0,0.0,0.1382316201925277,24.813962936401367,25.0,0.7300297617912292,-4222.57958984375,37.32268142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942573100328445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143956705927848,0.1143999025225639,-4.233022082189564e-06,0.0,9.565918298903851e-05,0.0,0.0,4.446322917938232,0.0,0.0,0.0,0.2719577550888061,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210728924721479,-894.9946899414062,304.14923095703125,0.5977314114570618,0.0622875802218914,0.0568103976547718,293.1410522460937,297.1499938964844,293.1499938964844,0.0252402946352958,-1029.3448486328125,304.1487731933594,0.6168108582496643,0.068148672580719,0.0653406232595443,293.14764404296875,297.1499938964844,293.1499938964844,0.0297872703522443,-823.643798828125,304.1493225097656,0.6326355934143066,0.0738535895943641,0.0522809475660324,293.1402893066406,297.1499938964844,293.1499938964844,0.0512544400990009,-1487.85205078125,304.148681640625,0.6980617642402649,0.0988973975181579,0.094446375966072,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482869148254395,0.050000000745058,0.2289016842842102,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602320671081543,1.0,1.0,0.9792863130569458,1.0,-0.5973588228225708,0.2575444281101227,0.3398143649101257,0.09393922239542,0.0,0.0,0.1382316201925277,24.813962936401367,25.0,0.7300297617912292,-4222.57958984375,37.32268142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942573100328445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143956705927848,0.1143999025225639,-4.233022082189564e-06,0.0,9.565918298903851e-05,0.0,0.0,4.446322917938232,0.0,0.0,0.0,0.2719577550888061,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212432797998189,-898.5647583007812,304.1492004394531,0.598772406578064,0.0625443011522293,0.0570390783250331,293.1402282714844,297.1499938964844,293.1499938964844,0.0255308467894792,-1035.0537109375,304.1487121582031,0.6180647611618042,0.0685393959283828,0.06570565700531,293.1469116210937,297.1499938964844,293.1499938964844,0.0299489870667457,-825.8480224609375,304.1492614746094,0.6333006024360657,0.0740616396069526,0.0524228513240814,293.1398010253906,297.1499938964844,293.1499938964844,0.0515437461435794,-1492.9169921875,304.1486511230469,0.6990712881088257,0.0992441326379776,0.0947714522480964,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484269857406616,0.050000000745058,0.228896677494049,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603287309408188,1.0,1.0,0.9790033102035522,1.0,-0.5986257791519165,0.2579624950885772,0.3406632542610168,0.0944876596331596,0.0,0.0,0.1386393308639526,24.80209350585937,25.0,0.6503451466560364,-4227.8486328125,37.441192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944196507334709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145841181278228,0.1145883500576019,-4.2333513192716055e-06,0.0,9.58239397732541e-05,0.0,0.0,4.454155921936035,0.0,0.0,0.0,0.2719880044460296,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212432797998189,-898.5647583007812,304.1492004394531,0.598772406578064,0.0625443011522293,0.0570390783250331,293.1402282714844,297.1499938964844,293.1499938964844,0.0255308467894792,-1035.0537109375,304.1487121582031,0.6180647611618042,0.0685393959283828,0.06570565700531,293.1469116210937,297.1499938964844,293.1499938964844,0.0299489870667457,-825.8480224609375,304.1492614746094,0.6333006024360657,0.0740616396069526,0.0524228513240814,293.1398010253906,297.1499938964844,293.1499938964844,0.0515437461435794,-1492.9169921875,304.1486511230469,0.6990712881088257,0.0992441326379776,0.0947714522480964,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484269857406616,0.050000000745058,0.228896677494049,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603287309408188,1.0,1.0,0.9790033102035522,1.0,-0.5986257791519165,0.2579624950885772,0.3406632542610168,0.0944876596331596,0.0,0.0,0.1386393308639526,24.80209350585937,25.0,0.6503451466560364,-4227.8486328125,37.441192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944196507334709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145841181278228,0.1145883500576019,-4.2333513192716055e-06,0.0,9.58239397732541e-05,0.0,0.0,4.454155921936035,0.0,0.0,0.0,0.2719880044460296,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213300604373216,-900.3756103515625,304.1492004394531,0.5992966294288635,0.0626742988824844,0.0571549460291862,293.13983154296875,297.1499938964844,293.1499938964844,0.0256812758743762,-1037.99560546875,304.148681640625,0.6187020540237427,0.0687403157353401,0.0658935904502868,293.14654541015625,297.1499938964844,293.1499938964844,0.0300360899418592,-827.0149536132812,304.1492614746094,0.6336486339569092,0.0741713196039199,0.0524978414177894,293.1395568847656,297.1499938964844,293.1499938964844,0.0516909509897232,-1495.496337890625,304.14862060546875,0.699582576751709,0.099420353770256,0.0949367731809616,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.548497200012207,0.050000000745058,0.2288941591978073,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,293.31854248046875,291.14697265625,1.0,0.1603792309761047,1.0,1.0,0.9788618087768556,1.0,-0.5992757081985474,0.2581776082515716,0.3410980999469757,0.0947675928473472,0.0,0.0,0.1388235539197921,24.796321868896484,25.0,0.5972869396209717,-4230.38037109375,37.502418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0944960489869117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146691814064979,0.114673413336277,-4.233500021655345e-06,0.0,9.590147237759084e-05,0.0,0.0,4.457691669464111,0.0,0.0,0.0,0.2720016837120056,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214178580790758,-902.2028198242188,304.149169921875,0.599821925163269,0.0628053098917007,0.0572717562317848,293.13946533203125,297.1499938964844,293.1499938964844,0.0258350074291229,-1040.9923095703125,304.14862060546875,0.6193445324897766,0.0689447224140167,0.066084899008274,293.1462097167969,297.1499938964844,293.1499938964844,0.0301264226436615,-828.223876953125,304.14923095703125,0.6340054869651794,0.0742846056818962,0.0525754019618034,293.13934326171875,297.1499938964844,293.1499938964844,0.0518397763371467,-1498.105712890625,304.1485900878906,0.700096607208252,0.0995983853936195,0.0951038300991058,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485664010047913,0.050000000745058,0.2288916856050491,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604310870170593,1.0,1.0,0.9787226319313048,1.0,-0.5999361276626587,0.2583965063095093,0.341539591550827,0.0950511395931243,0.0,0.0,0.1389967799186706,24.79086303710937,25.0,0.5387059450149536,-4232.8544921875,37.56511688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945688784122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147490218281745,0.1147532537579536,-4.233638719597366e-06,0.0,9.597539610695094e-05,0.0,0.0,4.461010456085205,0.0,0.0,0.0,0.2720144987106323,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215963311493396,-905.9019165039062,304.1491394042969,0.600877046585083,0.0630700588226318,0.0575079172849655,293.13873291015625,297.1499938964844,293.1499938964844,0.0261517781764268,-1047.1376953125,304.1485595703125,0.6206457018852234,0.0693630501627922,0.0664768069982528,293.1455078125,297.1499938964844,293.1499938964844,0.0303161107003688,-830.7589111328125,304.149169921875,0.634746253490448,0.0745211914181709,0.0527376942336559,293.1388854980469,297.1499938964844,293.1499938964844,0.0521419309079647,-1503.407958984375,304.1485595703125,0.701134979724884,0.0999594032764434,0.0954427793622016,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487045645713806,0.050000000745058,0.2288867533206939,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605387330055236,1.0,1.0,0.9784443378448486,1.0,-0.6012855172157288,0.258844643831253,0.3424409031867981,0.0956287905573844,0.0,0.0,0.1393173635005951,24.780349731445312,25.0,0.4187858998775482,-4237.6669921875,37.694129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947034433484077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148962154984474,0.1149004474282264,-4.23389246861916e-06,0.0,9.611195855541156e-05,0.0,0.0,4.467127799987793,0.0,0.0,0.0,0.272038072347641,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215963311493396,-905.9019165039062,304.1491394042969,0.600877046585083,0.0630700588226318,0.0575079172849655,293.13873291015625,297.1499938964844,293.1499938964844,0.0261517781764268,-1047.1376953125,304.1485595703125,0.6206457018852234,0.0693630501627922,0.0664768069982528,293.1455078125,297.1499938964844,293.1499938964844,0.0303161107003688,-830.7589111328125,304.149169921875,0.634746253490448,0.0745211914181709,0.0527376942336559,293.1388854980469,297.1499938964844,293.1499938964844,0.0521419309079647,-1503.407958984375,304.1485595703125,0.701134979724884,0.0999594032764434,0.0954427793622016,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487045645713806,0.050000000745058,0.2288867533206939,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605387330055236,1.0,1.0,0.9784443378448486,1.0,-0.6012855172157288,0.258844643831253,0.3424409031867981,0.0956287905573844,0.0,0.0,0.1393173635005951,24.780349731445312,25.0,0.4187858998775482,-4237.6669921875,37.694129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947034433484077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148962154984474,0.1149004474282264,-4.23389246861916e-06,0.0,9.611195855541156e-05,0.0,0.0,4.467127799987793,0.0,0.0,0.0,0.272038072347641,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.021778279915452,-909.65234375,304.1491394042969,0.6019355058670044,0.0633379444479942,0.0577470026910305,293.1380310058594,297.1499938964844,293.1499938964844,0.0264801662415266,-1053.4642333984375,304.14849853515625,0.6219635605812073,0.0697923377156257,0.066879466176033,293.1448669433594,297.1499938964844,293.1499938964844,0.0305165499448776,-833.43212890625,304.14910888671875,0.6355183720588684,0.0747695565223693,0.0529084615409374,293.13848876953125,297.1499938964844,293.1499938964844,0.0524493120610713,-1508.8087158203125,304.1485290527344,0.7021840214729309,0.1003262475132942,0.095787413418293,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488415956497192,0.050000000745058,0.2288818657398224,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606511622667312,1.0,1.0,0.9781660437583924,1.0,-0.6026684045791626,0.2593045532703399,0.3433638513088226,0.0962195396423339,0.0,0.0,0.1396126598119735,24.770479202270508,25.0,0.3112269937992096,-4242.341796875,37.82760238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948238149285316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150311678647995,0.1150353997945785,-4.23412302552606e-06,0.0,9.623412188375367e-05,0.0,0.0,4.472734928131104,0.0,0.0,0.0,0.272059679031372,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.021778279915452,-909.65234375,304.1491394042969,0.6019355058670044,0.0633379444479942,0.0577470026910305,293.1380310058594,297.1499938964844,293.1499938964844,0.0264801662415266,-1053.4642333984375,304.14849853515625,0.6219635605812073,0.0697923377156257,0.066879466176033,293.1448669433594,297.1499938964844,293.1499938964844,0.0305165499448776,-833.43212890625,304.14910888671875,0.6355183720588684,0.0747695565223693,0.0529084615409374,293.13848876953125,297.1499938964844,293.1499938964844,0.0524493120610713,-1508.8087158203125,304.1485290527344,0.7021840214729309,0.1003262475132942,0.095787413418293,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488415956497192,0.050000000745058,0.2288818657398224,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606511622667312,1.0,1.0,0.9781660437583924,1.0,-0.6026684045791626,0.2593045532703399,0.3433638513088226,0.0962195396423339,0.0,0.0,0.1396126598119735,24.770479202270508,25.0,0.3112269937992096,-4242.341796875,37.82760238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948238149285316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150311678647995,0.1150353997945785,-4.23412302552606e-06,0.0,9.623412188375367e-05,0.0,0.0,4.472734928131104,0.0,0.0,0.0,0.272059679031372,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219634100794792,-913.447265625,304.14910888671875,0.6029950976371765,0.0636085271835327,0.0579886361956596,293.1373596191406,297.1499938964844,293.1499938964844,0.0268338434398174,-1059.91015625,304.1484069824219,0.6232947707176208,0.070231132209301,0.0672914907336235,293.14422607421875,297.1499938964844,293.1499938964844,0.0307267345488071,-836.2291870117188,304.1490478515625,0.636318027973175,0.0750284194946289,0.0530868172645568,293.1380920410156,297.1499938964844,293.1499938964844,0.0527613647282123,-1514.298095703125,304.14849853515625,0.7032414674758911,0.1006983444094657,0.0961371660232544,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489769577980042,0.050000000745058,0.2288770526647567,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607680320739746,1.0,1.0,0.9778915643692015,1.0,-0.604080855846405,0.2597745954990387,0.3443062901496887,0.0968223959207534,0.0,0.0,0.1398905664682388,24.76132774353028,25.0,0.2153911143541336,-4246.91259765625,37.96524429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949307456612587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151575222611427,0.1151617541909217,-4.234335847286275e-06,0.0,9.634263551561162e-05,0.0,0.0,4.477982997894287,0.0,0.0,0.0,0.2720798254013061,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219634100794792,-913.447265625,304.14910888671875,0.6029950976371765,0.0636085271835327,0.0579886361956596,293.1373596191406,297.1499938964844,293.1499938964844,0.0268338434398174,-1059.91015625,304.1484069824219,0.6232947707176208,0.070231132209301,0.0672914907336235,293.14422607421875,297.1499938964844,293.1499938964844,0.0307267345488071,-836.2291870117188,304.1490478515625,0.636318027973175,0.0750284194946289,0.0530868172645568,293.1380920410156,297.1499938964844,293.1499938964844,0.0527613647282123,-1514.298095703125,304.14849853515625,0.7032414674758911,0.1006983444094657,0.0961371660232544,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489769577980042,0.050000000745058,0.2288770526647567,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607680320739746,1.0,1.0,0.9778915643692015,1.0,-0.604080855846405,0.2597745954990387,0.3443062901496887,0.0968223959207534,0.0,0.0,0.1398905664682388,24.76132774353028,25.0,0.2153911143541336,-4246.91259765625,37.96524429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949307456612587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151575222611427,0.1151617541909217,-4.234335847286275e-06,0.0,9.634263551561162e-05,0.0,0.0,4.477982997894287,0.0,0.0,0.0,0.2720798254013061,4.0,0.0,1.0
