time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221514292061328,-917.2799072265624,304.14910888671875,0.6040534973144531,0.0638813376426696,0.058232381939888,293.1367492675781,297.1499938964844,293.1499938964844,0.0271514151245355,-1066.519775390625,304.1484069824219,0.6246353983879089,0.0706775784492492,0.0677112191915512,293.1436462402344,297.1499938964844,293.1499938964844,0.0309453979134559,-839.1324462890625,304.1490173339844,0.6371407508850098,0.0752961486577987,0.0532716587185859,293.1377258300781,297.1499938964844,293.1499938964844,0.0530774593353271,-1519.8656005859375,304.1484680175781,0.7043049335479736,0.1010750234127044,0.0964914187788963,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491101741790771,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608888953924179,1.0,1.0,0.977617084980011,1.0,-0.6055184006690979,0.2602528631687164,0.3452655673027038,0.0974366888403892,0.0,0.0,0.1401589959859848,24.75293731689453,25.0,0.1290036886930465,-4251.41162109375,38.10665512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0950259715318679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115278847515583,0.115283079445362,-4.234538209857419e-06,0.0,9.643928206060082e-05,0.0,0.0,4.483020305633545,0.0,0.0,0.0,0.2720991671085357,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221514292061328,-917.2799072265624,304.14910888671875,0.6040534973144531,0.0638813376426696,0.058232381939888,293.1367492675781,297.1499938964844,293.1499938964844,0.0271514151245355,-1066.519775390625,304.1484069824219,0.6246353983879089,0.0706775784492492,0.0677112191915512,293.1436462402344,297.1499938964844,293.1499938964844,0.0309453979134559,-839.1324462890625,304.1490173339844,0.6371407508850098,0.0752961486577987,0.0532716587185859,293.1377258300781,297.1499938964844,293.1499938964844,0.0530774593353271,-1519.8656005859375,304.1484680175781,0.7043049335479736,0.1010750234127044,0.0964914187788963,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491101741790771,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608888953924179,1.0,1.0,0.977617084980011,1.0,-0.6055184006690979,0.2602528631687164,0.3452655673027038,0.0974366888403892,0.0,0.0,0.1401589959859848,24.75293731689453,25.0,0.1290036886930465,-4251.41162109375,38.10665512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0950259715318679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115278847515583,0.115283079445362,-4.234538209857419e-06,0.0,9.643928206060082e-05,0.0,0.0,4.483020305633545,0.0,0.0,0.0,0.2720991671085357,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222464427351951,-919.2086181640624,304.1490783691406,0.6045818328857422,0.0640184581279754,0.0583549439907074,293.1364440917969,297.1499938964844,293.1499938964844,0.0272937733680009,-1069.8778076171875,304.1484375,0.6253083348274231,0.0709031447768211,0.0679234862327575,293.1433410644531,297.1499938964844,293.1499938964844,0.0310575794428586,-840.6193237304688,304.14898681640625,0.6375597715377808,0.0754329115152359,0.0533662214875221,293.1375427246094,297.1499938964844,293.1499938964844,0.0532369017601013,-1522.676513671875,304.1484680175781,0.7048386335372925,0.1012649312615394,0.0966700986027717,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.549176037311554,0.050000000745058,0.2288699597120285,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609507650136947,1.0,1.0,0.977479875087738,1.0,-0.6062453389167786,0.2604945600032806,0.3457507789134979,0.0977478250861167,0.0,0.0,0.1402919143438339,24.74901008605957,25.0,0.0875502005219459,-4253.6435546875,38.17863845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950697436928749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153386309742927,0.1153428703546524,-4.234636435285211e-06,0.0,9.64837017818354e-05,0.0,0.0,4.485501766204834,0.0,0.0,0.0,0.272108644247055,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223420727998018,-921.1444702148438,304.1490783691406,0.6051095724105835,0.0641559958457946,0.0584778971970081,293.1361694335937,297.1499938964844,293.1499938964844,0.0274307783693075,-1073.24462890625,304.1484680175781,0.6259825825691223,0.0711300000548362,0.0681370496749877,293.1430969238281,297.1499938964844,293.1499938964844,0.0311714112758636,-842.1263427734375,304.1489562988281,0.6379833221435547,0.0755713135004043,0.0534620024263858,293.13739013671875,297.1499938964844,293.1499938964844,0.0533971711993217,-1525.5037841796875,304.1484375,0.7053734660148621,0.1014558151364326,0.0968497097492218,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492416024208069,0.050000000745058,0.2288676351308822,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.1479797363281,1.0,0.1610135287046432,1.0,1.0,0.9773446917533876,1.0,-0.6069769263267517,0.2607375979423523,0.346239298582077,0.0980614274740219,0.0,0.0,0.1404252499341964,24.745216369628903,25.0,0.0470737852156162,-4255.86962890625,38.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0951113775372505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153983995318412,0.1154026314616203,-4.234734205965651e-06,0.0,9.652596054365858e-05,0.0,0.0,4.487981796264648,0.0,0.0,0.0,0.2721181511878967,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225350968539714,-925.0353393554688,304.1490783691406,0.6061607599258423,0.0644320696592331,0.0587248057126998,293.1356506347656,297.1499938964844,293.1499938964844,0.0277012661099433,-1080.0350341796875,304.1485290527344,0.6273320317268372,0.0715866312384605,0.0685673132538795,293.142578125,297.1499938964844,293.1499938964844,0.0314033664762973,-845.1917114257812,304.14892578125,0.6388400793075562,0.0758521035313606,0.0536566227674484,293.1370544433594,297.1499938964844,293.1499938964844,0.0537199936807155,-1531.2044677734375,304.1484375,0.7064443230628967,0.1018401607871055,0.097211517393589,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5493701696395874,0.050000000745058,0.2288630753755569,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611415147781372,1.0,1.0,0.9770743250846864,1.0,-0.6084519624710083,0.2612268924713135,0.3472250401973724,0.0986958891153335,0.0,0.0,0.1406969726085662,24.738330841064453,25.0,-0.0309130847454071,-4260.32373046875,38.39902877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0951895117759704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155196353793144,0.115523874759674,-4.234930656821234e-06,0.0,9.660525392973796e-05,0.0,0.0,4.493010997772217,0.0,0.0,0.0,0.2721373438835144,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225350968539714,-925.0353393554688,304.1490783691406,0.6061607599258423,0.0644320696592331,0.0587248057126998,293.1356506347656,297.1499938964844,293.1499938964844,0.0277012661099433,-1080.0350341796875,304.1485290527344,0.6273320317268372,0.0715866312384605,0.0685673132538795,293.142578125,297.1499938964844,293.1499938964844,0.0314033664762973,-845.1917114257812,304.14892578125,0.6388400793075562,0.0758521035313606,0.0536566227674484,293.1370544433594,297.1499938964844,293.1499938964844,0.0537199936807155,-1531.2044677734375,304.1484375,0.7064443230628967,0.1018401607871055,0.097211517393589,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5493701696395874,0.050000000745058,0.2288630753755569,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611415147781372,1.0,1.0,0.9770743250846864,1.0,-0.6084519624710083,0.2612268924713135,0.3472250401973724,0.0986958891153335,0.0,0.0,0.1406969726085662,24.738330841064453,25.0,-0.0309130847454071,-4260.32373046875,38.39902877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0951895117759704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155196353793144,0.115523874759674,-4.234930656821234e-06,0.0,9.660525392973796e-05,0.0,0.0,4.493010997772217,0.0,0.0,0.0,0.2721373438835144,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227301754057407,-928.9459838867188,304.1490478515625,0.6072055101394653,0.0647091418504715,0.0589727312326431,293.1351928710937,297.1499938964844,293.1499938964844,0.0279797501862049,-1086.859375,304.1485595703125,0.6286799907684326,0.0720455721020698,0.069000244140625,293.14208984375,297.1499938964844,293.1499938964844,0.0316395983099937,-848.3064575195312,304.1488952636719,0.6397058963775635,0.076136477291584,0.0538541302084922,293.13677978515625,297.1499938964844,293.1499938964844,0.0540454238653183,-1536.9586181640625,304.1484069824219,0.7075158953666687,0.1022274941205978,0.097576305270195,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494957566261292,0.050000000745058,0.2288586199283599,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612724512815475,1.0,1.0,0.9768039584159852,1.0,-0.6099385023117065,0.2617187201976776,0.3482198119163513,0.0993389263749122,0.0,0.0,0.1409812569618225,24.73225212097168,25.0,-0.1042914241552352,-4264.8125,38.5491828918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952631756663322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156458184123039,0.1156500503420829,-4.235132109897677e-06,0.0,9.668001439422368e-05,0.0,0.0,4.49824333190918,0.0,0.0,0.0,0.2721572816371918,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227301754057407,-928.9459838867188,304.1490478515625,0.6072055101394653,0.0647091418504715,0.0589727312326431,293.1351928710937,297.1499938964844,293.1499938964844,0.0279797501862049,-1086.859375,304.1485595703125,0.6286799907684326,0.0720455721020698,0.069000244140625,293.14208984375,297.1499938964844,293.1499938964844,0.0316395983099937,-848.3064575195312,304.1488952636719,0.6397058963775635,0.076136477291584,0.0538541302084922,293.13677978515625,297.1499938964844,293.1499938964844,0.0540454238653183,-1536.9586181640625,304.1484069824219,0.7075158953666687,0.1022274941205978,0.097576305270195,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494957566261292,0.050000000745058,0.2288586199283599,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612724512815475,1.0,1.0,0.9768039584159852,1.0,-0.6099385023117065,0.2617187201976776,0.3482198119163513,0.0993389263749122,0.0,0.0,0.1409812569618225,24.73225212097168,25.0,-0.1042914241552352,-4264.8125,38.5491828918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952631756663322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156458184123039,0.1156500503420829,-4.235132109897677e-06,0.0,9.668001439422368e-05,0.0,0.0,4.49824333190918,0.0,0.0,0.0,0.2721572816371918,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.022927051410079,-932.8709106445312,304.1490478515625,0.6082420945167542,0.0649868696928024,0.0592213310301303,293.1347961425781,297.1499938964844,293.1499938964844,0.0282623842358589,-1093.7115478515625,304.1485595703125,0.6300223469734192,0.0725049525499343,0.0694340467453002,293.1416931152344,297.1499938964844,293.1499938964844,0.0318784154951572,-851.4479370117188,304.1488647460937,0.6405750513076782,0.0764224678277969,0.054053109139204,293.1365051269531,297.1499938964844,293.1499938964844,0.0543729625642299,-1542.7576904296875,304.1484069824219,0.7085859179496765,0.1026173010468483,0.0979435592889785,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496179461479187,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614058911800384,1.0,1.0,0.9765378832817078,1.0,-0.6114318370819092,0.2622109055519104,0.3492209315299988,0.0999895483255386,0.0,0.0,0.1412841081619262,24.72700881958008,25.0,-0.1710639297962188,-4269.375,38.70135116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953351780772209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157797574996948,0.1157839968800544,-4.23534402216319e-06,0.0,9.675308683654292e-05,0.0,0.0,4.503796100616455,0.0,0.0,0.0,0.2721784114837646,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.022927051410079,-932.8709106445312,304.1490478515625,0.6082420945167542,0.0649868696928024,0.0592213310301303,293.1347961425781,297.1499938964844,293.1499938964844,0.0282623842358589,-1093.7115478515625,304.1485595703125,0.6300223469734192,0.0725049525499343,0.0694340467453002,293.1416931152344,297.1499938964844,293.1499938964844,0.0318784154951572,-851.4479370117188,304.1488647460937,0.6405750513076782,0.0764224678277969,0.054053109139204,293.1365051269531,297.1499938964844,293.1499938964844,0.0543729625642299,-1542.7576904296875,304.1484069824219,0.7085859179496765,0.1026173010468483,0.0979435592889785,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496179461479187,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614058911800384,1.0,1.0,0.9765378832817078,1.0,-0.6114318370819092,0.2622109055519104,0.3492209315299988,0.0999895483255386,0.0,0.0,0.1412841081619262,24.72700881958008,25.0,-0.1710639297962188,-4269.375,38.70135116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953351780772209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157797574996948,0.1157839968800544,-4.23534402216319e-06,0.0,9.675308683654292e-05,0.0,0.0,4.503796100616455,0.0,0.0,0.0,0.2721784114837646,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231256671249866,-936.808837890625,304.1490173339844,0.6092706918716431,0.0652652904391288,0.0594705455005168,293.1344299316406,297.1499938964844,293.1499938964844,0.0285628568381071,-1100.8319091796875,304.1485290527344,0.6313578486442566,0.0729640945792198,0.069867730140686,293.1413269042969,297.1499938964844,293.1499938964844,0.0321188904345035,-854.6041259765625,304.1488342285156,0.6414450407028198,0.076709359884262,0.0542528107762336,293.1362609863281,297.1499938964844,293.1499938964844,0.0547024235129356,-1548.5987548828125,304.1483764648437,0.7096458673477173,0.1030095443129539,0.0983131304383277,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497372150421143,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.16154146194458,1.0,1.0,0.9762718677520752,1.0,-0.6129295825958252,0.2627025842666626,0.3502269685268402,0.100647285580635,0.0,0.0,0.1416111588478088,24.722522735595703,25.0,-0.2345706522464752,-4274.0556640625,38.85520553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954081639647483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159240752458572,0.1159283146262168,-4.235570486343931e-06,0.0,9.682716336101294e-05,0.0,0.0,4.509778499603272,0.0,0.0,0.0,0.2722011208534241,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231256671249866,-936.808837890625,304.1490173339844,0.6092706918716431,0.0652652904391288,0.0594705455005168,293.1344299316406,297.1499938964844,293.1499938964844,0.0285628568381071,-1100.8319091796875,304.1485290527344,0.6313578486442566,0.0729640945792198,0.069867730140686,293.1413269042969,297.1499938964844,293.1499938964844,0.0321188904345035,-854.6041259765625,304.1488342285156,0.6414450407028198,0.076709359884262,0.0542528107762336,293.1362609863281,297.1499938964844,293.1499938964844,0.0547024235129356,-1548.5987548828125,304.1483764648437,0.7096458673477173,0.1030095443129539,0.0983131304383277,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497372150421143,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.16154146194458,1.0,1.0,0.9762718677520752,1.0,-0.6129295825958252,0.2627025842666626,0.3502269685268402,0.100647285580635,0.0,0.0,0.1416111588478088,24.722522735595703,25.0,-0.2345706522464752,-4274.0556640625,38.85520553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954081639647483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159240752458572,0.1159283146262168,-4.235570486343931e-06,0.0,9.682716336101294e-05,0.0,0.0,4.509778499603272,0.0,0.0,0.0,0.2722011208534241,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232256595045328,-938.7833862304688,304.1490173339844,0.6097824573516846,0.065404824912548,0.0595954358577728,293.13427734375,297.1499938964844,293.1499938964844,0.028847724199295,-1103.6744384765625,304.1482849121094,0.6320239305496216,0.0731938406825065,0.0700846165418624,293.1411437988281,297.1499938964844,293.1499938964844,0.0322397090494632,-856.1873779296875,304.1488342285156,0.6418806314468384,0.0768531560897827,0.0543529130518436,293.1361389160156,297.1499938964844,293.1499938964844,0.0548678711056709,-1551.534912109375,304.1483764648437,0.7101713418960571,0.1032065823674202,0.0984987765550613,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497960448265076,0.050000000745058,0.2288479954004287,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616099327802658,1.0,1.0,0.9761388301849364,1.0,-0.6136801838874817,0.2629483044147491,0.3507318496704101,0.1009787917137146,0.0,0.0,0.1417850106954574,24.72049331665039,25.0,-0.268357366323471,-4276.45556640625,38.93271255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954457223415374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160006746649742,0.1160049140453338,-4.235690084897215e-06,0.0,9.686527482699604e-05,0.0,0.0,4.512953758239746,0.0,0.0,0.0,0.2722131907939911,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233261492103338,-940.7623901367188,304.1490173339844,0.6102928519248962,0.0655446499586105,0.0597205460071563,293.13409423828125,297.1499938964844,293.1499938964844,0.0288851540535688,-1105.856689453125,304.1485900878906,0.6326900720596313,0.0734237059950828,0.0703018307685852,293.1409912109375,297.1499938964844,293.1499938964844,0.0323609448969364,-857.7744140625,304.1488342285156,0.6423168778419495,0.0769972875714302,0.0544531978666782,293.13604736328125,297.1499938964844,293.1499938964844,0.0550338216125965,-1554.4822998046875,304.1483764648437,0.7106941938400269,0.1034043133258819,0.0986850336194038,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498544573783875,0.050000000745058,0.2288459241390228,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616788059473037,1.0,1.0,0.9760066270828248,1.0,-0.6144323945045471,0.2631941437721252,0.3512382805347442,0.1013121306896209,0.0,0.0,0.1419668346643448,24.71858596801757,25.0,-0.306294322013855,-4278.90625,39.0106315612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954843312501907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160806939005851,0.1160849258303642,-4.235814685671357e-06,0.0,9.69044558587484e-05,0.0,0.0,4.516270637512207,0.0,0.0,0.0,0.2722257673740387,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.023528978228569,-944.740966796875,304.1490173339844,0.6113112568855286,0.0658255815505981,0.0599718317389488,293.1338195800781,297.1499938964844,293.1499938964844,0.0297388546168804,-1114.2415771484375,304.1477966308594,0.6340223550796509,0.0738847851753234,0.0707368925213813,293.14068603515625,297.1499938964844,293.1499938964844,0.0326051600277423,-860.966552734375,304.1488037109375,0.6431931853294373,0.0772869661450386,0.054654698818922,293.13580322265625,297.1499938964844,293.1499938964844,0.0553678795695304,-1560.421630859375,304.1483459472656,0.7117347717285156,0.1038024798035621,0.0990599989891052,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499708652496338,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618179529905319,1.0,1.0,0.9757422208786012,1.0,-0.6159430742263794,0.2636867463588714,0.3522562980651855,0.1019845306873321,0.0,0.0,0.1423637717962265,24.715028762817383,25.0,-0.3880584239959717,-4284.02587890625,39.167728424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955666080117225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162550151348114,0.116259254515171,-4.236084805597784e-06,0.0,9.698795474832878e-05,0.0,0.0,4.523495674133301,0.0,0.0,0.0,0.2722531855106354,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.023528978228569,-944.740966796875,304.1490173339844,0.6113112568855286,0.0658255815505981,0.0599718317389488,293.1338195800781,297.1499938964844,293.1499938964844,0.0297388546168804,-1114.2415771484375,304.1477966308594,0.6340223550796509,0.0738847851753234,0.0707368925213813,293.14068603515625,297.1499938964844,293.1499938964844,0.0326051600277423,-860.966552734375,304.1488037109375,0.6431931853294373,0.0772869661450386,0.054654698818922,293.13580322265625,297.1499938964844,293.1499938964844,0.0553678795695304,-1560.421630859375,304.1483459472656,0.7117347717285156,0.1038024798035621,0.0990599989891052,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499708652496338,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618179529905319,1.0,1.0,0.9757422208786012,1.0,-0.6159430742263794,0.2636867463588714,0.3522562980651855,0.1019845306873321,0.0,0.0,0.1423637717962265,24.715028762817383,25.0,-0.3880584239959717,-4284.02587890625,39.167728424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955666080117225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162550151348114,0.116259254515171,-4.236084805597784e-06,0.0,9.698795474832878e-05,0.0,0.0,4.523495674133301,0.0,0.0,0.0,0.2722531855106354,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237344913184642,-948.7509765625,304.14898681640625,0.6123214960098267,0.0661085322499275,0.0602248348295688,293.1335754394531,297.1499938964844,293.1499938964844,0.0301100965589284,-1121.1202392578125,304.1478881835937,0.6353543996810913,0.0743461027741432,0.0711724013090133,293.1404113769531,297.1499938964844,293.1499938964844,0.0328519530594348,-864.1862182617188,304.1488037109375,0.6440756916999817,0.0775788873434066,0.0548576861619949,293.1356201171875,297.1499938964844,293.1499938964844,0.0557049438357353,-1566.4234619140625,304.1483459472656,0.7127698063850403,0.1042044982314109,0.0994384810328483,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500867366790771,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619586795568466,1.0,1.0,0.9754777550697328,1.0,-0.6174623370170593,0.264180839061737,0.3532814979553222,0.1026645228266716,0.0,0.0,0.1428089588880539,24.7117977142334,25.0,-0.4722541868686676,-4289.49267578125,39.32655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956572517752647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164504960179328,0.1164547353982925,-4.236386303091422e-06,0.0,9.707995195640252e-05,0.0,0.0,4.531598567962647,0.0,0.0,0.0,0.2722838819026947,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237344913184642,-948.7509765625,304.14898681640625,0.6123214960098267,0.0661085322499275,0.0602248348295688,293.1335754394531,297.1499938964844,293.1499938964844,0.0301100965589284,-1121.1202392578125,304.1478881835937,0.6353543996810913,0.0743461027741432,0.0711724013090133,293.1404113769531,297.1499938964844,293.1499938964844,0.0328519530594348,-864.1862182617188,304.1488037109375,0.6440756916999817,0.0775788873434066,0.0548576861619949,293.1356201171875,297.1499938964844,293.1499938964844,0.0557049438357353,-1566.4234619140625,304.1483459472656,0.7127698063850403,0.1042044982314109,0.0994384810328483,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500867366790771,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619586795568466,1.0,1.0,0.9754777550697328,1.0,-0.6174623370170593,0.264180839061737,0.3532814979553222,0.1026645228266716,0.0,0.0,0.1428089588880539,24.7117977142334,25.0,-0.4722541868686676,-4289.49267578125,39.32655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956572517752647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164504960179328,0.1164547353982925,-4.236386303091422e-06,0.0,9.707995195640252e-05,0.0,0.0,4.531598567962647,0.0,0.0,0.0,0.2722838819026947,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239430535584688,-952.7993774414062,304.14898681640625,0.6133241653442383,0.066394031047821,0.0604799948632717,293.1333312988281,297.1499938964844,293.1499938964844,0.030492590740323,-1128.0416259765625,304.14794921875,0.6366907358169556,0.0748091712594032,0.0716092959046363,293.1401672363281,297.1499938964844,293.1499938964844,0.0331016965210437,-867.4383544921875,304.1487731933594,0.6449669599533081,0.077873520553112,0.0550624765455722,293.1354064941406,297.1499938964844,293.1499938964844,0.0560454875230789,-1572.496337890625,304.1483154296875,0.713802695274353,0.1046109348535537,0.099821001291275,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502033233642578,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621009409427642,1.0,1.0,0.9752184748649596,1.0,-0.618992805480957,0.2646775841712951,0.3543152213096618,0.1033522337675094,0.0,0.0,0.1433108747005462,24.70865821838379,25.0,-0.5585408806800842,-4295.39404296875,39.48714447021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957585275173187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11667101085186,0.1166752427816391,-4.236725544615183e-06,0.0,9.718273213366048e-05,0.0,0.0,4.540740013122559,0.0,0.0,0.0,0.2723185122013092,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239430535584688,-952.7993774414062,304.14898681640625,0.6133241653442383,0.066394031047821,0.0604799948632717,293.1333312988281,297.1499938964844,293.1499938964844,0.030492590740323,-1128.0416259765625,304.14794921875,0.6366907358169556,0.0748091712594032,0.0716092959046363,293.1401672363281,297.1499938964844,293.1499938964844,0.0331016965210437,-867.4383544921875,304.1487731933594,0.6449669599533081,0.077873520553112,0.0550624765455722,293.1354064941406,297.1499938964844,293.1499938964844,0.0560454875230789,-1572.496337890625,304.1483154296875,0.713802695274353,0.1046109348535537,0.099821001291275,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502033233642578,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621009409427642,1.0,1.0,0.9752184748649596,1.0,-0.618992805480957,0.2646775841712951,0.3543152213096618,0.1033522337675094,0.0,0.0,0.1433108747005462,24.70865821838379,25.0,-0.5585408806800842,-4295.39404296875,39.48714447021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957585275173187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11667101085186,0.1166752427816391,-4.236725544615183e-06,0.0,9.718273213366048e-05,0.0,0.0,4.540740013122559,0.0,0.0,0.0,0.2723185122013092,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241548921912908,-956.8900756835938,304.1489562988281,0.6143215298652649,0.0666823461651802,0.0607375688850879,293.13311767578125,297.1499938964844,293.1499938964844,0.0308787133544683,-1134.9986572265625,304.1479797363281,0.6380341053009033,0.075274534523487,0.0720481947064399,293.1399230957031,297.1499938964844,293.1499938964844,0.0333545096218586,-870.7247314453125,304.1487731933594,0.6458678841590881,0.078170970082283,0.0552691780030727,293.1351928710937,297.1499938964844,293.1499938964844,0.0563896559178829,-1578.643310546875,304.1483154296875,0.7148348689079285,0.1050219982862472,0.1002077460289001,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503210425376892,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622446179389953,1.0,1.0,0.974959135055542,1.0,-0.6205358505249023,0.2651776969432831,0.3553581535816192,0.1040479019284248,0.0,0.0,0.1438733637332916,24.705547332763672,25.0,-0.654792070388794,-4301.79052734375,39.649600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958715379238128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169183999300003,0.1169226393103599,-4.237105713400524e-06,0.0,9.729742305353284e-05,0.0,0.0,4.550998687744141,0.0,0.0,0.0,0.2723573744297027,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241548921912908,-956.8900756835938,304.1489562988281,0.6143215298652649,0.0666823461651802,0.0607375688850879,293.13311767578125,297.1499938964844,293.1499938964844,0.0308787133544683,-1134.9986572265625,304.1479797363281,0.6380341053009033,0.075274534523487,0.0720481947064399,293.1399230957031,297.1499938964844,293.1499938964844,0.0333545096218586,-870.7247314453125,304.1487731933594,0.6458678841590881,0.078170970082283,0.0552691780030727,293.1351928710937,297.1499938964844,293.1499938964844,0.0563896559178829,-1578.643310546875,304.1483154296875,0.7148348689079285,0.1050219982862472,0.1002077460289001,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503210425376892,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622446179389953,1.0,1.0,0.974959135055542,1.0,-0.6205358505249023,0.2651776969432831,0.3553581535816192,0.1040479019284248,0.0,0.0,0.1438733637332916,24.705547332763672,25.0,-0.654792070388794,-4301.79052734375,39.649600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958715379238128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169183999300003,0.1169226393103599,-4.237105713400524e-06,0.0,9.729742305353284e-05,0.0,0.0,4.550998687744141,0.0,0.0,0.0,0.2723573744297027,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242623072117567,-958.956298828125,304.1489562988281,0.6148214936256409,0.0668278783559799,0.0608675219118595,293.1330261230469,297.1499938964844,293.1499938964844,0.0310734119266271,-1138.4957275390625,304.14801025390625,0.6387113928794861,0.0755083784461021,0.0722686648368835,293.1398010253906,297.1499938964844,293.1499938964844,0.0334823057055473,-872.3838500976562,304.1487731933594,0.6463246941566467,0.0783209949731826,0.0553734041750431,293.135009765625,297.1499938964844,293.1499938964844,0.0565688088536262,-1581.847900390625,304.1482849121094,0.7153685092926025,0.1052446588873863,0.1004092991352081,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503826141357422,0.050000000745058,0.2288273274898529,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623171716928482,1.0,1.0,0.9748294949531556,1.0,-0.6213207840919495,0.2654328644275665,0.3558879494667053,0.1044003143906593,0.0,0.0,0.1441839635372162,24.70366668701172,25.0,-0.7137772440910339,-4305.24267578125,39.73211288452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244812011719,304.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0959336683154106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170550286769867,0.1170592680573463,-4.237315351929283e-06,0.0,9.736047650221737e-05,0.0,0.0,4.556665420532227,0.0,0.0,0.0,0.2723788321018219,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243707578629255,-961.0374145507812,304.1489562988281,0.6153361797332764,0.0669744908809661,0.0609982311725616,293.1329345703125,297.1499938964844,293.1499938964844,0.0312692262232303,-1142.0062255859375,304.14801025390625,0.6394062042236328,0.0757431089878082,0.072489783167839,293.13970947265625,297.1499938964844,293.1499938964844,0.0336110368371009,-874.0540161132812,304.14874267578125,0.6467999219894409,0.0784719884395599,0.0554781556129455,293.1343688964844,297.1499938964844,293.1499938964844,0.0567931346595287,-1585.871337890625,304.148193359375,0.7160376310348511,0.1055615693330764,0.100663237273693,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504608750343323,0.050000000745058,0.2288245856761932,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623910963535308,1.0,1.0,0.9747008085250854,1.0,-0.6221701502799988,0.2657157480716705,0.3564544320106506,0.1047657802700996,0.0,0.0,0.1445175558328628,24.69922637939453,25.0,-0.8443819880485535,-4309.02001953125,39.818992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0959997996687889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172012984752655,0.1172055378556251,-4.237538632878568e-06,0.0,9.742758993525058e-05,0.0,0.0,4.562732696533203,0.0,0.0,0.0,0.2724018096923828,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245921406894922,-965.274169921875,304.14892578125,0.6164296865463257,0.0672720745205879,0.0612625554203987,293.1327209472656,297.1499938964844,293.1499938964844,0.0316656418144702,-1149.09716796875,304.14801025390625,0.6408685445785522,0.076215922832489,0.0729343071579933,293.13946533203125,297.1499938964844,293.1499938964844,0.033872939646244,-877.4513549804688,304.14874267578125,0.6478263735771179,0.0787778124213218,0.0556896179914474,293.1319885253906,297.1499938964844,293.1499938964844,0.057453628629446,-1597.758544921875,304.1476745605469,0.7179867029190063,0.1064414754509925,0.1014141961932182,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.550687313079834,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625467240810394,1.0,1.0,0.97444349527359,1.0,-0.6241663694381714,0.2664100229740143,0.3577563166618347,0.1055561453104019,0.0,0.0,0.1453011035919189,24.679969787597656,25.0,-1.6336876153945925,-4318.01513671875,40.01437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0961455032229423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175367087125778,0.1175409480929374,-4.23803703597514e-06,0.0,9.757545922184364e-05,0.0,0.0,4.576632976531982,0.0,0.0,0.0,0.2724542915821075,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245921406894922,-965.274169921875,304.14892578125,0.6164296865463257,0.0672720745205879,0.0612625554203987,293.1327209472656,297.1499938964844,293.1499938964844,0.0316656418144702,-1149.09716796875,304.14801025390625,0.6408685445785522,0.076215922832489,0.0729343071579933,293.13946533203125,297.1499938964844,293.1499938964844,0.033872939646244,-877.4513549804688,304.14874267578125,0.6478263735771179,0.0787778124213218,0.0556896179914474,293.1319885253906,297.1499938964844,293.1499938964844,0.057453628629446,-1597.758544921875,304.1476745605469,0.7179867029190063,0.1064414754509925,0.1014141961932182,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.550687313079834,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625467240810394,1.0,1.0,0.97444349527359,1.0,-0.6241663694381714,0.2664100229740143,0.3577563166618347,0.1055561453104019,0.0,0.0,0.1453011035919189,24.679969787597656,25.0,-1.6336876153945925,-4318.01513671875,40.01437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0961455032229423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175367087125778,0.1175409480929374,-4.23803703597514e-06,0.0,9.757545922184364e-05,0.0,0.0,4.576632976531982,0.0,0.0,0.0,0.2724542915821075,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248233657330274,-969.687255859375,304.1488952636719,0.6175824403762817,0.0675788894295692,0.0615340545773506,293.13250732421875,297.1499938964844,293.1499938964844,0.0320722870528698,-1156.3546142578125,304.14801025390625,0.6424008011817932,0.07669597864151,0.0733846276998519,293.1392517089844,297.1499938964844,293.1499938964844,0.0341450609266757,-880.9835815429688,304.1487121582031,0.6489262580871582,0.0790918618440628,0.0559060014784336,293.12896728515625,297.1499938964844,293.1499938964844,0.0583115555346012,-1613.2523193359375,304.14703369140625,0.7204549908638,0.1075086891651153,0.1023882403969764,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509676933288574,0.050000000745058,0.2288069278001785,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627158671617508,1.0,1.0,0.9741861820220948,1.0,-0.6264495253562927,0.2672277390956878,0.3592217862606048,0.1064057871699333,0.0,0.0,0.1463805139064788,24.6533317565918,25.0,-2.648669958114624,-4329.59716796875,40.23380661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.0963180661201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117991030216217,0.1179952695965766,-4.238677320245188e-06,0.0,9.775059152161704e-05,0.0,0.0,4.595433712005615,0.0,0.0,0.0,0.2725248038768768,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248233657330274,-969.687255859375,304.1488952636719,0.6175824403762817,0.0675788894295692,0.0615340545773506,293.13250732421875,297.1499938964844,293.1499938964844,0.0320722870528698,-1156.3546142578125,304.14801025390625,0.6424008011817932,0.07669597864151,0.0733846276998519,293.1392517089844,297.1499938964844,293.1499938964844,0.0341450609266757,-880.9835815429688,304.1487121582031,0.6489262580871582,0.0790918618440628,0.0559060014784336,293.12896728515625,297.1499938964844,293.1499938964844,0.0583115555346012,-1613.2523193359375,304.14703369140625,0.7204549908638,0.1075086891651153,0.1023882403969764,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509676933288574,0.050000000745058,0.2288069278001785,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627158671617508,1.0,1.0,0.9741861820220948,1.0,-0.6264495253562927,0.2672277390956878,0.3592217862606048,0.1064057871699333,0.0,0.0,0.1463805139064788,24.6533317565918,25.0,-2.648669958114624,-4329.59716796875,40.23380661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.0963180661201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117991030216217,0.1179952695965766,-4.238677320245188e-06,0.0,9.775059152161704e-05,0.0,0.0,4.595433712005615,0.0,0.0,0.0,0.2725248038768768,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250647775828838,-974.273681640625,304.1488647460937,0.6187619566917419,0.0678962171077728,0.0618147477507591,293.1322937011719,297.1499938964844,293.1499938964844,0.0324889793992042,-1163.76806640625,304.1479797363281,0.643969714641571,0.0771844908595085,0.0738426744937896,293.1390075683594,297.1499938964844,293.1499938964844,0.0344270579516887,-884.640869140625,304.1486511230469,0.6500642895698547,0.0794151052832603,0.0561286881566047,293.1259155273437,297.1499938964844,293.1499938964844,0.0592547357082366,-1630.3402099609375,304.1464538574219,0.7231054306030273,0.1086629703640937,0.1034596785902977,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512593984603882,0.050000000745058,0.2287968099117279,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628982573747635,1.0,1.0,0.973939061164856,1.0,-0.6288771033287048,0.2681066989898681,0.3607704043388366,0.107287622988224,0.0,0.0,0.1477870941162109,24.62607955932617,25.0,-3.0641772747039795,-4343.90966796875,40.4692497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.096528060734272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185982301831245,0.1186024695634841,-4.23954543293803e-06,0.0,9.796371159609409e-05,0.0,0.0,4.620590686798096,0.0,0.0,0.0,0.2726190984249115,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250647775828838,-974.273681640625,304.1488647460937,0.6187619566917419,0.0678962171077728,0.0618147477507591,293.1322937011719,297.1499938964844,293.1499938964844,0.0324889793992042,-1163.76806640625,304.1479797363281,0.643969714641571,0.0771844908595085,0.0738426744937896,293.1390075683594,297.1499938964844,293.1499938964844,0.0344270579516887,-884.640869140625,304.1486511230469,0.6500642895698547,0.0794151052832603,0.0561286881566047,293.1259155273437,297.1499938964844,293.1499938964844,0.0592547357082366,-1630.3402099609375,304.1464538574219,0.7231054306030273,0.1086629703640937,0.1034596785902977,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512593984603882,0.050000000745058,0.2287968099117279,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628982573747635,1.0,1.0,0.973939061164856,1.0,-0.6288771033287048,0.2681066989898681,0.3607704043388366,0.107287622988224,0.0,0.0,0.1477870941162109,24.62607955932617,25.0,-3.0641772747039795,-4343.90966796875,40.4692497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.096528060734272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185982301831245,0.1186024695634841,-4.23954543293803e-06,0.0,9.796371159609409e-05,0.0,0.0,4.620590686798096,0.0,0.0,0.0,0.2726190984249115,4.0,0.0,1.0
