time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253153182566165,-979.0037231445312,304.1488342285156,0.619960367679596,0.0682242214679718,0.0621051043272018,293.1320495605469,297.1499938964844,293.1499938964844,0.0329138077795505,-1171.2962646484375,304.14794921875,0.645565927028656,0.0776810422539711,0.0743086338043212,293.13873291015625,297.1499938964844,293.1499938964844,0.0347164086997509,-888.3849487304688,304.14862060546875,0.6512288451194763,0.0797463729977607,0.056357380002737,293.1229248046875,297.1499938964844,293.1499938964844,0.060249239206314,-1648.4158935546875,304.14599609375,0.7258527874946594,0.1098784059286117,0.1045937091112136,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515514612197876,0.050000000745058,0.2287867069244384,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630935817956924,1.0,1.0,0.9736918807029724,1.0,-0.6314080953598022,0.2690293192863464,0.3623787462711334,0.1081940904259681,0.0,0.0,0.1494756340980529,24.599931716918945,25.0,-2.881019592285156,-4360.642578125,40.71826553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967873930931091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193469911813736,0.1193512305617332,-4.240660018695053e-06,0.0,9.822690481087192e-05,0.0,0.0,4.651687145233154,0.0,0.0,0.0,0.2727362513542175,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253153182566165,-979.0037231445312,304.1488342285156,0.619960367679596,0.0682242214679718,0.0621051043272018,293.1320495605469,297.1499938964844,293.1499938964844,0.0329138077795505,-1171.2962646484375,304.14794921875,0.645565927028656,0.0776810422539711,0.0743086338043212,293.13873291015625,297.1499938964844,293.1499938964844,0.0347164086997509,-888.3849487304688,304.14862060546875,0.6512288451194763,0.0797463729977607,0.056357380002737,293.1229248046875,297.1499938964844,293.1499938964844,0.060249239206314,-1648.4158935546875,304.14599609375,0.7258527874946594,0.1098784059286117,0.1045937091112136,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515514612197876,0.050000000745058,0.2287867069244384,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630935817956924,1.0,1.0,0.9736918807029724,1.0,-0.6314080953598022,0.2690293192863464,0.3623787462711334,0.1081940904259681,0.0,0.0,0.1494756340980529,24.599931716918945,25.0,-2.881019592285156,-4360.642578125,40.71826553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967873930931091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193469911813736,0.1193512305617332,-4.240660018695053e-06,0.0,9.822690481087192e-05,0.0,0.0,4.651687145233154,0.0,0.0,0.0,0.2727362513542175,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254437327384948,-981.4156494140624,304.1488037109375,0.6205653548240662,0.0683920830488205,0.0622538179159164,293.1319274902344,297.1499938964844,293.1499938964844,0.0331285148859024,-1175.089111328125,304.1479187011719,0.6463717222213745,0.0779317468404769,0.0745440945029258,293.1386108398437,297.1499938964844,293.1499938964844,0.0348627753555774,-890.2750854492188,304.14862060546875,0.6518174409866333,0.0799141004681587,0.0564733743667602,293.1214904785156,297.1499938964844,293.1499938964844,0.0607614330947399,-1657.7491455078125,304.1457824707031,0.7272544503211975,0.1105058640241622,0.1051800772547721,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516963005065918,0.050000000745058,0.2287817150354385,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631958782672882,1.0,1.0,0.973568320274353,1.0,-0.6327060461044312,0.2695043087005615,0.3632017374038696,0.1086553558707237,0.0,0.0,0.1504064500331878,24.587459564208984,25.0,-2.670743227005005,-4369.77490234375,40.84742736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,304.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969387218356132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197662279009819,0.1197704672813415,-4.241301212459803e-06,0.0,9.83804784482345e-05,0.0,0.0,4.669129371643066,0.0,0.0,0.0,0.2728022038936615,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255740564316511,-983.8550415039062,304.1487731933594,0.6211736798286438,0.068562276661396,0.062404666095972,293.1318054199219,297.1499938964844,293.1499938964844,0.033344592899084,-1178.8984375,304.1479187011719,0.647182285785675,0.0781842470169067,0.074781060218811,293.13848876953125,297.1499938964844,293.1499938964844,0.0350100919604301,-892.1749267578125,304.1485900878906,0.6524097919464111,0.080083467066288,0.056590337306261,293.1200866699219,297.1499938964844,293.1499938964844,0.0612820126116275,-1667.25244140625,304.1455993652344,0.728672444820404,0.11114501953125,0.1057777106761932,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518403053283691,0.050000000745058,0.228776752948761,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633009612560272,1.0,1.0,0.9734505414962769,1.0,-0.634023129940033,0.2699871957302093,0.3640359044075012,0.1091213524341583,0.0,0.0,0.1513832956552505,24.57537269592285,25.0,-2.433426141738892,-4379.33740234375,40.97941207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,304.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971046388149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202099397778511,0.1202141791582107,-4.241988335706992e-06,0.0,9.854886593529956e-05,0.0,0.0,4.687609672546387,0.0,0.0,0.0,0.2728721797466278,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405972272157,-988.8189086914062,304.14874267578125,0.6224026083946228,0.0689098015427589,0.0627128407359123,293.1315612792969,297.1499938964844,293.1499938964844,0.0337835028767585,-1186.6141357421875,304.1478881835937,0.648827850818634,0.0786986351013183,0.0752624496817588,293.13818359375,297.1499938964844,293.1499938964844,0.0353110246360302,-896.0487060546875,304.1485595703125,0.6536182165145874,0.0804323628544807,0.0568299777805805,293.1173400878906,297.1499938964844,293.1499938964844,0.062348049134016,-1686.7691650390625,304.1452941894531,0.7315627336502075,0.1124583855271339,0.1070067137479782,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521276593208313,0.050000000745058,0.2287668585777282,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635196059942245,1.0,1.0,0.9732149243354796,1.0,-0.6367213726043701,0.2709800601005554,0.3657413125038147,0.1100691333413124,0.0,0.0,0.1534622311592102,24.552074432373047,25.0,-1.9929269552230835,-4399.70654296875,41.25239562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.0974838808178901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211646944284439,0.1211689338088035,-4.243489911459619e-06,0.0,9.893374954117462e-05,0.0,0.0,4.72743558883667,0.0,0.0,0.0,0.273023396730423,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405972272157,-988.8189086914062,304.14874267578125,0.6224026083946228,0.0689098015427589,0.0627128407359123,293.1315612792969,297.1499938964844,293.1499938964844,0.0337835028767585,-1186.6141357421875,304.1478881835937,0.648827850818634,0.0786986351013183,0.0752624496817588,293.13818359375,297.1499938964844,293.1499938964844,0.0353110246360302,-896.0487060546875,304.1485595703125,0.6536182165145874,0.0804323628544807,0.0568299777805805,293.1173400878906,297.1499938964844,293.1499938964844,0.062348049134016,-1686.7691650390625,304.1452941894531,0.7315627336502075,0.1124583855271339,0.1070067137479782,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521276593208313,0.050000000745058,0.2287668585777282,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635196059942245,1.0,1.0,0.9732149243354796,1.0,-0.6367213726043701,0.2709800601005554,0.3657413125038147,0.1100691333413124,0.0,0.0,0.1534622311592102,24.552074432373047,25.0,-1.9929269552230835,-4399.70654296875,41.25239562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.0974838808178901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211646944284439,0.1211689338088035,-4.243489911459619e-06,0.0,9.893374954117462e-05,0.0,0.0,4.72743558883667,0.0,0.0,0.0,0.273023396730423,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261152666062116,-993.9014892578124,304.1487121582031,0.6236523389816284,0.0692667588591575,0.0630294680595398,293.1312255859375,297.1499938964844,293.1499938964844,0.034237802028656,-1194.5731201171875,304.1478271484375,0.6505296230316162,0.0792326182126998,0.0757604539394378,293.1378479003906,297.1499938964844,293.1499938964844,0.0356284826993942,-900.1267700195312,304.14849853515625,0.654887318611145,0.0808036103844642,0.0570834949612617,293.11474609375,297.1499938964844,293.1499938964844,0.0634452849626541,-1706.9388427734375,304.1450500488281,0.7345306873321533,0.1138161197304725,0.1082782223820686,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524188876152039,0.050000000745058,0.2287568897008896,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637494266033172,1.0,1.0,0.9729793667793274,1.0,-0.6395172476768494,0.2720141112804413,0.3675031661987304,0.1110409721732139,0.0,0.0,0.1556930392980575,24.529203414916992,25.0,-1.7173665761947632,-4421.708984375,41.538082122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.0979271605610847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222008988261222,0.1222051456570625,-4.245141099090688e-06,0.0,9.938362200045958e-05,0.0,0.0,4.7707390785217285,0.0,0.0,0.0,0.2731881737709045,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261152666062116,-993.9014892578124,304.1487121582031,0.6236523389816284,0.0692667588591575,0.0630294680595398,293.1312255859375,297.1499938964844,293.1499938964844,0.034237802028656,-1194.5731201171875,304.1478271484375,0.6505296230316162,0.0792326182126998,0.0757604539394378,293.1378479003906,297.1499938964844,293.1499938964844,0.0356284826993942,-900.1267700195312,304.14849853515625,0.654887318611145,0.0808036103844642,0.0570834949612617,293.11474609375,297.1499938964844,293.1499938964844,0.0634452849626541,-1706.9388427734375,304.1450500488281,0.7345306873321533,0.1138161197304725,0.1082782223820686,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524188876152039,0.050000000745058,0.2287568897008896,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637494266033172,1.0,1.0,0.9729793667793274,1.0,-0.6395172476768494,0.2720141112804413,0.3675031661987304,0.1110409721732139,0.0,0.0,0.1556930392980575,24.529203414916992,25.0,-1.7173665761947632,-4421.708984375,41.538082122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.0979271605610847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222008988261222,0.1222051456570625,-4.245141099090688e-06,0.0,9.938362200045958e-05,0.0,0.0,4.7707390785217285,0.0,0.0,0.0,0.2731881737709045,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263981353491544,-999.103759765625,304.148681640625,0.624943196773529,0.0696329474449157,0.0633542314171791,293.1308288574219,297.1499938964844,293.1499938964844,0.0347113162279129,-1202.843017578125,304.14776611328125,0.6523215174674988,0.0797886103391647,0.0762788727879524,293.1374206542969,297.1499938964844,293.1499938964844,0.0359668396413326,-904.4653930664062,304.1484375,0.6562528610229492,0.0811996161937713,0.0573541037738323,293.1119079589844,297.1499938964844,293.1499938964844,0.0645984858274459,-1728.234375,304.144775390625,0.7376689314842224,0.1152829602360725,0.1096221804618835,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527370572090149,0.050000000745058,0.228746011853218,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.1325988769531,1.0,0.163990780711174,1.0,1.0,0.9727532267570496,1.0,-0.6424537897109985,0.2730571925640106,0.3693966269493103,0.1121603175997734,0.0,0.0,0.1580657660961151,24.50481033325196,25.0,-1.4596538543701172,-4445.265625,41.839317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984324291348457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151704072952,0.1233194172382354,-4.246930529916426e-06,0.0,9.989640238927676e-05,0.0,0.0,4.817386627197266,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263981353491544,-999.103759765625,304.148681640625,0.624943196773529,0.0696329474449157,0.0633542314171791,293.1308288574219,297.1499938964844,293.1499938964844,0.0347113162279129,-1202.843017578125,304.14776611328125,0.6523215174674988,0.0797886103391647,0.0762788727879524,293.1374206542969,297.1499938964844,293.1499938964844,0.0359668396413326,-904.4653930664062,304.1484375,0.6562528610229492,0.0811996161937713,0.0573541037738323,293.1119079589844,297.1499938964844,293.1499938964844,0.0645984858274459,-1728.234375,304.144775390625,0.7376689314842224,0.1152829602360725,0.1096221804618835,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527370572090149,0.050000000745058,0.228746011853218,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.1325988769531,1.0,0.163990780711174,1.0,1.0,0.9727532267570496,1.0,-0.6424537897109985,0.2730571925640106,0.3693966269493103,0.1121603175997734,0.0,0.0,0.1580657660961151,24.50481033325196,25.0,-1.4596538543701172,-4445.265625,41.839317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984324291348457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151704072952,0.1233194172382354,-4.246930529916426e-06,0.0,9.989640238927676e-05,0.0,0.0,4.817386627197266,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267023108899593,-1004.4202880859376,304.1485900878906,0.6263414621353149,0.0700105428695678,0.0636878311634063,293.13037109375,297.1499938964844,293.1499938964844,0.0352038294076919,-1211.4173583984375,304.1476745605469,0.6542763710021973,0.08036769926548,0.0768181234598159,293.13690185546875,297.1499938964844,293.1499938964844,0.0363257490098476,-909.0578002929688,304.1483764648437,0.657788097858429,0.0816214457154274,0.0576419718563556,293.10772705078125,297.1499938964844,293.1499938964844,0.065968744456768,-1753.6846923828125,304.14422607421875,0.7414665818214417,0.1170918494462966,0.1112342476844787,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531536340713501,0.050000000745058,0.2287318408489227,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642489284276962,1.0,1.0,0.9725270867347716,1.0,-0.6457644701004028,0.274161159992218,0.3716032803058624,0.1135872974991798,0.0,0.0,0.1605408936738968,24.46988677978516,25.0,-1.193328857421875,-4470.5986328125,42.172733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.098998486995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244951859116554,0.1244994327425956,-4.24885092797922e-06,0.0,0.0001004708828986,0.0,0.0,4.86689043045044,0.0,0.0,0.0,0.2735547125339508,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267023108899593,-1004.4202880859376,304.1485900878906,0.6263414621353149,0.0700105428695678,0.0636878311634063,293.13037109375,297.1499938964844,293.1499938964844,0.0352038294076919,-1211.4173583984375,304.1476745605469,0.6542763710021973,0.08036769926548,0.0768181234598159,293.13690185546875,297.1499938964844,293.1499938964844,0.0363257490098476,-909.0578002929688,304.1483764648437,0.657788097858429,0.0816214457154274,0.0576419718563556,293.10772705078125,297.1499938964844,293.1499938964844,0.065968744456768,-1753.6846923828125,304.14422607421875,0.7414665818214417,0.1170918494462966,0.1112342476844787,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531536340713501,0.050000000745058,0.2287318408489227,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642489284276962,1.0,1.0,0.9725270867347716,1.0,-0.6457644701004028,0.274161159992218,0.3716032803058624,0.1135872974991798,0.0,0.0,0.1605408936738968,24.46988677978516,25.0,-1.193328857421875,-4470.5986328125,42.172733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.098998486995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244951859116554,0.1244994327425956,-4.24885092797922e-06,0.0,0.0001004708828986,0.0,0.0,4.86689043045044,0.0,0.0,0.0,0.2735547125339508,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268574561923742,-1007.15673828125,304.1485900878906,0.6270976066589355,0.0702053233981132,0.0638591721653938,293.1300964355469,297.1499938964844,293.1499938964844,0.0354583822190761,-1215.84033203125,304.14764404296875,0.6553322076797485,0.0806670486927032,0.0770963206887245,293.1366271972656,297.1499938964844,293.1499938964844,0.0365142151713371,-911.4667358398438,304.1483154296875,0.6586369872093201,0.0818433463573455,0.0577930212020874,293.10498046875,297.1499938964844,293.1499938964844,0.0667790919542312,-1768.8092041015625,304.143798828125,0.7437407374382019,0.1181674301624298,0.112193614244461,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534131526947021,0.050000000745058,0.2287230491638183,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643869429826736,1.0,1.0,0.9724140167236328,1.0,-0.6476259827613831,0.2747663855552673,0.3728595972061157,0.1144256368279457,0.0,0.0,0.1618209183216095,24.44649887084961,25.0,-1.2660894393920898,-4484.08203125,42.35696029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.0993037149310112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251076906919479,0.1251119375228881,-4.249852281645872e-06,0.0,0.0001007806422421,0.0,0.0,4.892622947692871,0.0,0.0,0.0,0.2736530303955078,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269987396895885,-1009.9579467773438,304.1485900878906,0.62789386510849,0.0704047232866287,0.0640341416001319,293.1298217773437,297.1499938964844,293.1499938964844,0.0357191152870655,-1220.3665771484375,304.1476135253906,0.6564416885375977,0.0809732303023338,0.0773804783821106,293.1363220214844,297.1499938964844,293.1499938964844,0.0367093794047832,-913.9605712890624,304.1482849121094,0.6595414280891418,0.0820728838443756,0.0579490289092063,293.1018371582031,297.1499938964844,293.1499938964844,0.0676760822534561,-1785.6109619140625,304.143310546875,0.7462763786315918,0.1193583235144615,0.1132592409849166,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537068843841553,0.050000000745058,0.2287131398916244,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.1307373046875,1.0,0.1645318269729614,1.0,1.0,0.9723055362701416,1.0,-0.6496312022209167,0.2754106223583221,0.3742205798625946,0.1153466552495956,0.0,0.0,0.163143441081047,24.419265747070312,25.0,-1.4803507328033447,-4498.2177734375,42.553836822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.150390625,18000.0,0.0,0.0,0.0996225625276565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125740498304367,0.1257447451353073,-4.2508827391429804e-06,0.0,0.000101104240457,0.0,0.0,4.919225215911865,0.0,0.0,0.0,0.2737546265125274,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.027261558920145,-1015.8139038085938,304.14862060546875,0.6296195387840271,0.070820577442646,0.0643978118896484,293.12921142578125,297.1499938964844,293.1499938964844,0.0362621657550334,-1229.782470703125,304.1474914550781,0.6588348150253296,0.0816089138388633,0.0779694095253944,293.1356201171875,297.1499938964844,293.1499938964844,0.0371231138706207,-919.2454833984376,304.1481628417969,0.6615304350852966,0.0825579613447189,0.0582780987024307,293.09423828125,297.1499938964844,293.1499938964844,0.0697515532374382,-1824.7156982421875,304.1420593261719,0.7522057294845581,0.1221120506525039,0.1157376915216445,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5544002652168274,0.050000000745058,0.2286898493766784,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648467928171157,1.0,1.0,0.9720885753631592,1.0,-0.6541157960891724,0.2768384516239166,0.3772773444652557,0.1174393221735954,0.0,0.0,0.1659696847200393,24.35319900512696,25.0,-2.1597564220428467,-4529.0146484375,42.99095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1003033518791198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270953714847564,0.1270996332168579,-4.253070073900744e-06,0.0,0.0001017951508401,0.0,0.0,4.976237773895264,0.0,0.0,0.0,0.2739720940589905,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.027261558920145,-1015.8139038085938,304.14862060546875,0.6296195387840271,0.070820577442646,0.0643978118896484,293.12921142578125,297.1499938964844,293.1499938964844,0.0362621657550334,-1229.782470703125,304.1474914550781,0.6588348150253296,0.0816089138388633,0.0779694095253944,293.1356201171875,297.1499938964844,293.1499938964844,0.0371231138706207,-919.2454833984376,304.1481628417969,0.6615304350852966,0.0825579613447189,0.0582780987024307,293.09423828125,297.1499938964844,293.1499938964844,0.0697515532374382,-1824.7156982421875,304.1420593261719,0.7522057294845581,0.1221120506525039,0.1157376915216445,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5544002652168274,0.050000000745058,0.2286898493766784,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648467928171157,1.0,1.0,0.9720885753631592,1.0,-0.6541157960891724,0.2768384516239166,0.3772773444652557,0.1174393221735954,0.0,0.0,0.1659696847200393,24.35319900512696,25.0,-2.1597564220428467,-4529.0146484375,42.99095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1003033518791198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270953714847564,0.1270996332168579,-4.253070073900744e-06,0.0,0.0001017951508401,0.0,0.0,4.976237773895264,0.0,0.0,0.0,0.2739720940589905,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275220833718776,-1022.056884765625,304.1486511230469,0.6315324902534485,0.0712631493806839,0.0647836029529571,293.1285095214844,297.1499938964844,293.1499938964844,0.0368369184434413,-1239.7330322265625,304.1473693847656,0.6614674925804138,0.0822787433862686,0.0785889402031898,293.1348571777344,297.1499938964844,293.1499938964844,0.037571158260107,-924.9658813476562,304.14801025390625,0.6637669205665588,0.0830808877944946,0.0586323402822017,293.0851745605469,297.1499938964844,293.1499938964844,0.0722051635384559,-1871.3245849609373,304.140625,0.7593124508857727,0.1253664642572403,0.118688978254795,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552300214767456,0.050000000745058,0.228662222623825,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652010828256607,1.0,1.0,0.9718716144561768,1.0,-0.6592562198638916,0.2784692943096161,0.3807869255542755,0.1198578551411628,0.0,0.0,0.169102281332016,24.27310562133789,25.0,-2.88822078704834,-4563.8447265625,43.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010457053780555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286077946424484,0.1286120563745498,-4.255496151017724e-06,0.0,0.0001025485471473,0.0,0.0,5.039985656738281,0.0,0.0,0.0,0.2742150127887726,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275220833718776,-1022.056884765625,304.1486511230469,0.6315324902534485,0.0712631493806839,0.0647836029529571,293.1285095214844,297.1499938964844,293.1499938964844,0.0368369184434413,-1239.7330322265625,304.1473693847656,0.6614674925804138,0.0822787433862686,0.0785889402031898,293.1348571777344,297.1499938964844,293.1499938964844,0.037571158260107,-924.9658813476562,304.14801025390625,0.6637669205665588,0.0830808877944946,0.0586323402822017,293.0851745605469,297.1499938964844,293.1499938964844,0.0722051635384559,-1871.3245849609373,304.140625,0.7593124508857727,0.1253664642572403,0.118688978254795,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552300214767456,0.050000000745058,0.228662222623825,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652010828256607,1.0,1.0,0.9718716144561768,1.0,-0.6592562198638916,0.2784692943096161,0.3807869255542755,0.1198578551411628,0.0,0.0,0.169102281332016,24.27310562133789,25.0,-2.88822078704834,-4563.8447265625,43.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010457053780555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286077946424484,0.1286120563745498,-4.255496151017724e-06,0.0,0.0001025485471473,0.0,0.0,5.039985656738281,0.0,0.0,0.0,0.2742150127887726,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.027801202610135,-1028.7252197265625,304.14862060546875,0.6336356997489929,0.0717353150248527,0.0651945620775222,293.1277160644531,297.1499938964844,293.1499938964844,0.0374447628855705,-1250.23974609375,304.1472473144531,0.6643375158309937,0.0829845368862152,0.0792412236332893,293.13397216796875,297.1499938964844,293.1499938964844,0.0380548723042011,-931.1365356445312,304.1478881835937,0.6662479639053345,0.0836433544754982,0.0590132884681224,293.0747985839844,297.1499938964844,293.1499938964844,0.0750196576118469,-1925.2451171875,304.1390686035156,0.7675687074661255,0.1291066855192184,0.1221010982990264,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561843514442444,0.050000000745058,0.2286307364702224,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1655999422073364,1.0,1.0,0.9716737270355223,1.0,-0.6650466322898865,0.2803109586238861,0.384735643863678,0.1225795969367027,0.0,0.0,0.1725852489471435,24.1814022064209,25.0,-3.4356908798217773,-4603.1796875,44.05876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018566414713859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303096860647201,0.1303139328956604,-4.258230092091253e-06,0.0,0.0001033715452649,0.0,0.0,5.111879348754883,0.0,0.0,0.0,0.2744889855384826,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.027801202610135,-1028.7252197265625,304.14862060546875,0.6336356997489929,0.0717353150248527,0.0651945620775222,293.1277160644531,297.1499938964844,293.1499938964844,0.0374447628855705,-1250.23974609375,304.1472473144531,0.6643375158309937,0.0829845368862152,0.0792412236332893,293.13397216796875,297.1499938964844,293.1499938964844,0.0380548723042011,-931.1365356445312,304.1478881835937,0.6662479639053345,0.0836433544754982,0.0590132884681224,293.0747985839844,297.1499938964844,293.1499938964844,0.0750196576118469,-1925.2451171875,304.1390686035156,0.7675687074661255,0.1291066855192184,0.1221010982990264,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561843514442444,0.050000000745058,0.2286307364702224,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1655999422073364,1.0,1.0,0.9716737270355223,1.0,-0.6650466322898865,0.2803109586238861,0.384735643863678,0.1225795969367027,0.0,0.0,0.1725852489471435,24.1814022064209,25.0,-3.4356908798217773,-4603.1796875,44.05876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018566414713859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303096860647201,0.1303139328956604,-4.258230092091253e-06,0.0,0.0001033715452649,0.0,0.0,5.111879348754883,0.0,0.0,0.0,0.2744889855384826,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.028106216341257,-1035.8507080078125,304.1485900878906,0.635931134223938,0.0722392201423645,0.0656330212950706,293.1268310546875,297.1499938964844,293.1499938964844,0.0380865037441253,-1261.314697265625,304.1470947265625,0.6674405932426453,0.0837276801466941,0.0799279361963272,293.13299560546875,297.1499938964844,293.1499938964844,0.0385749749839305,-937.7645874023438,304.147705078125,0.6689685583114624,0.0842465534806251,0.059422094374895,293.0634460449219,297.1499938964844,293.1499938964844,0.078178584575653,-1986.2723388671875,304.137451171875,0.7769184708595276,0.133315235376358,0.1259616911411285,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572514533996582,0.050000000745058,0.2285958975553512,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660481244325637,1.0,1.0,0.9714758396148682,1.0,-0.6714789867401123,0.2823749184608459,0.3891040384769439,0.1255740672349929,0.0,0.0,0.1764412969350814,24.08033943176269,25.0,-3.7470991611480713,-4647.3486328125,44.69679641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027471721172332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322229653596878,0.1322272270917892,-4.261325557308737e-06,0.0,0.000104275321064,0.0,0.0,5.192929744720459,0.0,0.0,0.0,0.2747981548309326,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.028106216341257,-1035.8507080078125,304.1485900878906,0.635931134223938,0.0722392201423645,0.0656330212950706,293.1268310546875,297.1499938964844,293.1499938964844,0.0380865037441253,-1261.314697265625,304.1470947265625,0.6674405932426453,0.0837276801466941,0.0799279361963272,293.13299560546875,297.1499938964844,293.1499938964844,0.0385749749839305,-937.7645874023438,304.147705078125,0.6689685583114624,0.0842465534806251,0.059422094374895,293.0634460449219,297.1499938964844,293.1499938964844,0.078178584575653,-1986.2723388671875,304.137451171875,0.7769184708595276,0.133315235376358,0.1259616911411285,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572514533996582,0.050000000745058,0.2285958975553512,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660481244325637,1.0,1.0,0.9714758396148682,1.0,-0.6714789867401123,0.2823749184608459,0.3891040384769439,0.1255740672349929,0.0,0.0,0.1764412969350814,24.08033943176269,25.0,-3.7470991611480713,-4647.3486328125,44.69679641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027471721172332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322229653596878,0.1322272270917892,-4.261325557308737e-06,0.0,0.000104275321064,0.0,0.0,5.192929744720459,0.0,0.0,0.0,0.2747981548309326,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282678958028554,-1039.5858154296875,304.1485290527344,0.6371483206748962,0.0725033357739448,0.0658629238605499,293.1263732910156,297.1499938964844,293.1499938964844,0.038420021533966,-1267.063720703125,304.1470031738281,0.6690739393234253,0.0841132923960685,0.0802843794226646,293.1324768066406,297.1499938964844,293.1499938964844,0.0388485416769981,-941.2479248046876,304.14764404296875,0.6704128980636597,0.0845633521676063,0.0596369989216327,293.0574645996094,297.1499938964844,293.1499938964844,0.0798788294196128,-2019.3106689453125,304.1366271972656,0.7819622159004211,0.135584756731987,0.1280514448881149,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578210353851318,0.050000000745058,0.2285774499177932,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662916392087936,1.0,1.0,0.971376895904541,1.0,-0.6749264001846313,0.283491849899292,0.3914345502853393,0.127159833908081,0.0,0.0,0.178510844707489,24.02734375,25.0,-3.820765972137451,-4671.2958984375,45.04307174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032258942723274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332630217075348,0.1332672834396362,-4.263020855432842e-06,0.0,0.0001047611658577,0.0,0.0,5.237092971801758,0.0,0.0,0.0,0.2749668061733246,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284379962831735,-1043.4425048828125,304.14849853515625,0.6384103894233704,0.0727755725383758,0.0661000534892082,293.1258850097656,297.1499938964844,293.1499938964844,0.0387618504464626,-1272.951904296875,304.1469421386719,0.6707586646080017,0.0845081582665443,0.0806495398283004,293.1319274902344,297.1499938964844,293.1499938964844,0.0391309522092342,-944.841796875,304.1475524902344,0.6719099283218384,0.0848900973796844,0.059858851134777,293.0513610839844,297.1499938964844,293.1499938964844,0.0816540047526359,-2053.9267578125,304.1358337402344,0.7872207760810852,0.1379566639661789,0.1302409023046493,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584113597869873,0.050000000745058,0.2285584509372711,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665486544370651,1.0,1.0,0.97129088640213,1.0,-0.6785203218460083,0.2846654653549194,0.3938548564910888,0.1287950724363327,0.0,0.0,0.1806741058826446,23.9731674194336,25.0,-3.84834098815918,-4696.4990234375,45.40753555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1037291437387466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343602687120437,0.1343645304441452,-4.264819381205598e-06,0.0,0.0001052718944265,0.0,0.0,5.28376579284668,0.0,0.0,0.0,0.2751452028751373,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293890070170164,-1051.9530029296875,304.1474304199219,0.6410626769065857,0.0733457058668136,0.0665966644883155,293.1248779296875,297.1499938964844,293.1499938964844,0.039469376206398,-1285.127685546875,304.14678955078125,0.6742656230926514,0.085324615240097,0.0814051702618599,293.1308288574219,297.1499938964844,293.1499938964844,0.0397210046648979,-952.3449096679688,304.1473999023437,0.6750449538230896,0.0855720564723014,0.0603225529193878,293.0389404296875,297.1499938964844,293.1499938964844,0.0854075029492378,-2127.443603515625,304.1343078613281,0.7982546091079712,0.142976313829422,0.1348906457424163,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596413016319275,0.050000000745058,0.2285192161798477,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671029776334762,1.0,1.0,0.9711189270019532,1.0,-0.6861129403114319,0.2871807813644409,0.3989321589469909,0.1321810334920883,0.0,0.0,0.185272142291069,23.86301612854004,25.0,-3.797588586807251,-4750.64697265625,46.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.104814238846302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367268413305282,0.1367311179637909,-4.26873475589673e-06,0.0,0.0001063731251633,0.0,0.0,5.384720802307129,0.0,0.0,0.0,0.2755316495895386,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293890070170164,-1051.9530029296875,304.1474304199219,0.6410626769065857,0.0733457058668136,0.0665966644883155,293.1248779296875,297.1499938964844,293.1499938964844,0.039469376206398,-1285.127685546875,304.14678955078125,0.6742656230926514,0.085324615240097,0.0814051702618599,293.1308288574219,297.1499938964844,293.1499938964844,0.0397210046648979,-952.3449096679688,304.1473999023437,0.6750449538230896,0.0855720564723014,0.0603225529193878,293.0389404296875,297.1499938964844,293.1499938964844,0.0854075029492378,-2127.443603515625,304.1343078613281,0.7982546091079712,0.142976313829422,0.1348906457424163,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596413016319275,0.050000000745058,0.2285192161798477,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671029776334762,1.0,1.0,0.9711189270019532,1.0,-0.6861129403114319,0.2871807813644409,0.3989321589469909,0.1321810334920883,0.0,0.0,0.185272142291069,23.86301612854004,25.0,-3.797588586807251,-4750.64697265625,46.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.104814238846302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367268413305282,0.1367311179637909,-4.26873475589673e-06,0.0,0.0001063731251633,0.0,0.0,5.384720802307129,0.0,0.0,0.0,0.2755316495895386,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298065580427646,-1059.889404296875,304.1475830078125,0.643862783908844,0.0739448443055152,0.0671207830309867,293.1238098144531,297.1499938964844,293.1499938964844,0.0402072630822658,-1297.8131103515625,304.1466064453125,0.6779265403747559,0.0861750468611717,0.082193374633789,293.12969970703125,297.1499938964844,293.1499938964844,0.0403428636491298,-960.2454833984376,304.147216796875,0.6783379316329956,0.0862897560000419,0.0608116760849952,293.0265197753906,297.1499938964844,293.1499938964844,0.089398093521595,-2205.907470703125,304.1329040527344,0.8096781373023987,0.1483083367347717,0.1398529112339019,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609140992164612,0.050000000745058,0.2284791320562362,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677113622426986,1.0,1.0,0.9709469079971312,1.0,-0.6941823363304138,0.2899163961410522,0.4042659103870392,0.1356568932533264,0.0,0.0,0.1902211159467697,23.75325393676757,25.0,-3.653489828109741,-4809.7880859375,47.04224395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060138493776321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393262892961502,0.1393305659294128,-4.2730916902655736e-06,0.0,0.0001075905820471,0.0,0.0,5.49606990814209,0.0,0.0,0.0,0.2759587466716766,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298065580427646,-1059.889404296875,304.1475830078125,0.643862783908844,0.0739448443055152,0.0671207830309867,293.1238098144531,297.1499938964844,293.1499938964844,0.0402072630822658,-1297.8131103515625,304.1466064453125,0.6779265403747559,0.0861750468611717,0.082193374633789,293.12969970703125,297.1499938964844,293.1499938964844,0.0403428636491298,-960.2454833984376,304.147216796875,0.6783379316329956,0.0862897560000419,0.0608116760849952,293.0265197753906,297.1499938964844,293.1499938964844,0.089398093521595,-2205.907470703125,304.1329040527344,0.8096781373023987,0.1483083367347717,0.1398529112339019,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609140992164612,0.050000000745058,0.2284791320562362,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677113622426986,1.0,1.0,0.9709469079971312,1.0,-0.6941823363304138,0.2899163961410522,0.4042659103870392,0.1356568932533264,0.0,0.0,0.1902211159467697,23.75325393676757,25.0,-3.653489828109741,-4809.7880859375,47.04224395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060138493776321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393262892961502,0.1393305659294128,-4.2730916902655736e-06,0.0,0.0001075905820471,0.0,0.0,5.49606990814209,0.0,0.0,0.0,0.2759587466716766,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303195994347333,-1068.7584228515625,304.14752197265625,0.6467756032943726,0.0745711252093315,0.0676694586873054,293.12274169921875,297.1499938964844,293.1499938964844,0.0409725084900856,-1310.9599609375,304.146484375,0.6816944479942322,0.0870561450719833,0.0830114409327507,293.1285400390625,297.1499938964844,293.1499938964844,0.0409929417073726,-968.4991455078124,304.1470642089844,0.6817407011985779,0.087039053440094,0.0613236613571643,293.0145568847656,297.1499938964844,293.1499938964844,0.0935747548937797,-2288.09814453125,304.13165283203125,0.8206786513328552,0.1538672596216201,0.1450504213571548,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621963739395142,0.050000000745058,0.2284392267465591,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683713346719741,1.0,1.0,0.970805048942566,1.0,-0.7026269435882568,0.2928576171398163,0.4097693562507629,0.1391338407993316,0.0,0.0,0.1954961568117141,23.6475830078125,25.0,-3.427884340286255,-4873.80810546875,47.95818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073359251022338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421574354171753,0.1421617120504379,-4.2779015529959e-06,0.0,0.0001089323122869,0.0,0.0,5.617898464202881,0.0,0.0,0.0,0.2764271199703216,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303195994347333,-1068.7584228515625,304.14752197265625,0.6467756032943726,0.0745711252093315,0.0676694586873054,293.12274169921875,297.1499938964844,293.1499938964844,0.0409725084900856,-1310.9599609375,304.146484375,0.6816944479942322,0.0870561450719833,0.0830114409327507,293.1285400390625,297.1499938964844,293.1499938964844,0.0409929417073726,-968.4991455078124,304.1470642089844,0.6817407011985779,0.087039053440094,0.0613236613571643,293.0145568847656,297.1499938964844,293.1499938964844,0.0935747548937797,-2288.09814453125,304.13165283203125,0.8206786513328552,0.1538672596216201,0.1450504213571548,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621963739395142,0.050000000745058,0.2284392267465591,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683713346719741,1.0,1.0,0.970805048942566,1.0,-0.7026269435882568,0.2928576171398163,0.4097693562507629,0.1391338407993316,0.0,0.0,0.1954961568117141,23.6475830078125,25.0,-3.427884340286255,-4873.80810546875,47.95818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073359251022338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421574354171753,0.1421617120504379,-4.2779015529959e-06,0.0,0.0001089323122869,0.0,0.0,5.617898464202881,0.0,0.0,0.0,0.2764271199703216,4.0,0.0,1.0
