time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308551993221044,-1077.9613037109375,304.1474609375,0.6497641205787659,0.0752215534448623,0.0682408958673477,293.1216735839844,297.1499938964844,293.1499938964844,0.0417614728212356,-1324.5098876953125,304.1463317871094,0.6855155825614929,0.0879639759659767,0.0838560387492179,293.1273803710937,297.1499938964844,293.1499938964844,0.0416669286787509,-977.0528564453124,304.1469116210937,0.6851985454559326,0.087815061211586,0.0618554130196571,293.00341796875,297.1499938964844,293.1499938964844,0.0978827625513076,-2372.623779296875,304.1305847167969,0.8314122557640076,0.1595571339130401,0.1503951996564865,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634519457817078,0.050000000745058,0.228400632739067,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690790653228759,1.0,1.0,0.9706631302833556,1.0,-0.7113328576087952,0.2959854900836944,0.4153473377227783,0.1425205618143081,0.0,0.0,0.2010653764009475,23.549692153930664,25.0,-3.1251373291015625,-4942.525390625,48.930511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087859869003295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14521524310112,0.1452195346355438,-4.283172984287376e-06,0.0,0.0001104039474739,0.0,0.0,5.750144481658936,0.0,0.0,0.0,0.2769367694854736,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308551993221044,-1077.9613037109375,304.1474609375,0.6497641205787659,0.0752215534448623,0.0682408958673477,293.1216735839844,297.1499938964844,293.1499938964844,0.0417614728212356,-1324.5098876953125,304.1463317871094,0.6855155825614929,0.0879639759659767,0.0838560387492179,293.1273803710937,297.1499938964844,293.1499938964844,0.0416669286787509,-977.0528564453124,304.1469116210937,0.6851985454559326,0.087815061211586,0.0618554130196571,293.00341796875,297.1499938964844,293.1499938964844,0.0978827625513076,-2372.623779296875,304.1305847167969,0.8314122557640076,0.1595571339130401,0.1503951996564865,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634519457817078,0.050000000745058,0.228400632739067,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690790653228759,1.0,1.0,0.9706631302833556,1.0,-0.7113328576087952,0.2959854900836944,0.4153473377227783,0.1425205618143081,0.0,0.0,0.2010653764009475,23.549692153930664,25.0,-3.1251373291015625,-4942.525390625,48.930511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087859869003295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14521524310112,0.1452195346355438,-4.283172984287376e-06,0.0,0.0001104039474739,0.0,0.0,5.750144481658936,0.0,0.0,0.0,0.2769367694854736,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311309192329645,-1082.67529296875,304.1474304199219,0.6512731313705444,0.0755546540021896,0.0685342326760292,293.12115478515625,297.1499938964844,293.1499938964844,0.0421636551618576,-1331.4168701171875,304.1462707519531,0.6874287128448486,0.0884266570210456,0.0842872262001037,293.1268310546875,297.1499938964844,293.1499938964844,0.0420114770531654,-981.4248657226562,304.1468505859375,0.6869304180145264,0.0882115438580513,0.0621277056634426,292.998291015625,297.1499938964844,293.1499938964844,0.1000693142414093,-2415.31494140625,304.1301574707031,0.8367418646812439,0.1624211072921753,0.1530946046113968,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640583634376526,0.050000000745058,0.2283821552991867,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694492995738983,1.0,1.0,0.970592200756073,1.0,-0.7157467007637024,0.2976114451885223,0.4181352257728576,0.1441535651683807,0.0,0.0,0.2039494812488556,23.504758834838867,25.0,-2.9346160888671875,-4978.57177734375,49.435089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095604449510574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468271762132644,0.1468314677476883,-4.285983777663205e-06,0.0,0.0001111899255192,0.0,0.0,5.8201398849487305,0.0,0.0,0.0,0.2772070467472076,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314112827181816,-1087.452880859375,304.1473693847656,0.6527836918830872,0.0758921802043914,0.068832017481327,293.1206359863281,297.1499938964844,293.1499938964844,0.0425700917840004,-1338.3974609375,304.1462097167969,0.6893333196640015,0.0888941138982772,0.0847235545516014,293.12628173828125,297.1499938964844,293.1499938964844,0.0423599891364574,-985.8469848632812,304.14678955078125,0.6886535286903381,0.0886122062802314,0.062403529882431,292.9935302734375,297.1499938964844,293.1499938964844,0.1022676527500152,-2458.0361328125,304.1297607421875,0.8420487642288208,0.1652812361717224,0.155796006321907,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646441578865051,0.050000000745058,0.2283643931150436,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698295176029205,1.0,1.0,0.9705399870872498,1.0,-0.720179557800293,0.2992719113826751,0.4209076464176178,0.1457340717315673,0.0,0.0,0.206891268491745,23.463123321533203,25.0,-2.704019784927368,-5015.671875,49.95022201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139343261719,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.640625,18000.0,0.0,0.0,0.1103682070970535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484920233488083,0.1484963148832321,-4.288911441108212e-06,0.0,0.0001120097003877,0.0,0.0,5.892642498016357,0.0,0.0,0.0,0.2774873971939087,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319830775260925,-1097.1495361328125,304.1473083496094,0.6557873487472534,0.0765775367617607,0.0694381892681121,293.11962890625,297.1499938964844,293.1499938964844,0.0433914028108119,-1352.5069580078125,304.1461181640625,0.6930888891220093,0.0898393094539642,0.0856075212359428,293.125244140625,297.1499938964844,293.1499938964844,0.0430635139346122,-994.773681640625,304.1466979980469,0.6920427083969116,0.0894211456179618,0.0629618093371391,292.9851379394531,297.1499938964844,293.1499938964844,0.106667123734951,-2542.92431640625,304.1291809082031,0.8525589108467102,0.1709512174129486,0.1611648052930832,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657421946525574,0.050000000745058,0.228331372141838,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706149727106094,1.0,1.0,0.9704355597496032,1.0,-0.7290418148040771,0.3026730120182037,0.426368772983551,0.1487211734056472,0.0,0.0,0.2129053622484207,23.390655517578125,25.0,-2.102964162826538,-5092.6416015625,51.00602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120786890387535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519626528024673,0.1519669443368911,-4.29509736932232e-06,0.0,0.0001137456201831,0.0,0.0,6.044480800628662,0.0,0.0,0.0,0.2780758142471313,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319830775260925,-1097.1495361328125,304.1473083496094,0.6557873487472534,0.0765775367617607,0.0694381892681121,293.11962890625,297.1499938964844,293.1499938964844,0.0433914028108119,-1352.5069580078125,304.1461181640625,0.6930888891220093,0.0898393094539642,0.0856075212359428,293.125244140625,297.1499938964844,293.1499938964844,0.0430635139346122,-994.773681640625,304.1466979980469,0.6920427083969116,0.0894211456179618,0.0629618093371391,292.9851379394531,297.1499938964844,293.1499938964844,0.106667123734951,-2542.92431640625,304.1291809082031,0.8525589108467102,0.1709512174129486,0.1611648052930832,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657421946525574,0.050000000745058,0.228331372141838,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706149727106094,1.0,1.0,0.9704355597496032,1.0,-0.7290418148040771,0.3026730120182037,0.426368772983551,0.1487211734056472,0.0,0.0,0.2129053622484207,23.390655517578125,25.0,-2.102964162826538,-5092.6416015625,51.00602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120786890387535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519626528024673,0.1519669443368911,-4.29509736932232e-06,0.0,0.0001137456201831,0.0,0.0,6.044480800628662,0.0,0.0,0.0,0.2780758142471313,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325653813779354,-1106.9619140625,304.147216796875,0.6587491035461426,0.0772719979286193,0.070054642856121,293.1186828613281,297.1499938964844,293.1499938964844,0.0442235060036182,-1366.8095703125,304.1460266113281,0.6967666745185852,0.0908022224903106,0.0865072831511497,293.124267578125,297.1499938964844,293.1499938964844,0.0437778532505035,-1003.839111328125,304.1466064453125,0.69535893201828,0.090249590575695,0.0635315254330635,292.978271484375,297.1499938964844,293.1499938964844,0.1110323965549469,-2626.375,304.1288452148437,0.8628666996955872,0.1765204966068267,0.1664460599422454,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566739559173584,0.050000000745058,0.2283016443252563,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.171428769826889,1.0,1.0,0.970331072807312,1.0,-0.7378479242324829,0.306142508983612,0.4317054152488708,0.1515013128519058,0.0,0.0,0.219025507569313,23.332660675048828,25.0,-1.2790513038635254,-5172.6650390625,52.08989334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139124631881713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555913537740707,0.1555956602096557,-4.301694843888981e-06,0.0,0.0001156066718976,0.0,0.0,6.204274654388428,0.0,0.0,0.0,0.2786971032619476,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325653813779354,-1106.9619140625,304.147216796875,0.6587491035461426,0.0772719979286193,0.070054642856121,293.1186828613281,297.1499938964844,293.1499938964844,0.0442235060036182,-1366.8095703125,304.1460266113281,0.6967666745185852,0.0908022224903106,0.0865072831511497,293.124267578125,297.1499938964844,293.1499938964844,0.0437778532505035,-1003.839111328125,304.1466064453125,0.69535893201828,0.090249590575695,0.0635315254330635,292.978271484375,297.1499938964844,293.1499938964844,0.1110323965549469,-2626.375,304.1288452148437,0.8628666996955872,0.1765204966068267,0.1664460599422454,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566739559173584,0.050000000745058,0.2283016443252563,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.171428769826889,1.0,1.0,0.970331072807312,1.0,-0.7378479242324829,0.306142508983612,0.4317054152488708,0.1515013128519058,0.0,0.0,0.219025507569313,23.332660675048828,25.0,-1.2790513038635254,-5172.6650390625,52.08989334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139124631881713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555913537740707,0.1555956602096557,-4.301694843888981e-06,0.0,0.0001156066718976,0.0,0.0,6.204274654388428,0.0,0.0,0.0,0.2786971032619476,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331519395112991,-1116.785888671875,304.1471862792969,0.6616801619529724,0.0779696479439735,0.0706756636500358,293.1177062988281,297.1499938964844,293.1499938964844,0.045073676854372,-1381.434814453125,304.1459350585937,0.7004258632659912,0.091794453561306,0.0874323323369026,293.1231994628906,297.1499938964844,293.1499938964844,0.044519055634737,-1013.249755859375,304.146484375,0.6986898183822632,0.0911197215318679,0.0641267448663711,292.97265625,297.1499938964844,293.1499938964844,0.1153586953878402,-2708.35400390625,304.1286926269531,0.8729856610298157,0.1820099502801895,0.1716410964727401,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.567670464515686,0.050000000745058,0.2282741367816925,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.172265350818634,1.0,1.0,0.970252513885498,1.0,-0.746619701385498,0.3096421062946319,0.4369775652885437,0.1541869491338729,0.0,0.0,0.2251435667276382,23.28535842895508,25.0,-0.2518002092838287,-5254.75390625,53.20045852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158565878868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593222916126251,0.1593265980482101,-4.308628831495298e-06,0.0,0.0001175797078758,0.0,0.0,6.36972188949585,0.0,0.0,0.0,0.2793426811695099,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331519395112991,-1116.785888671875,304.1471862792969,0.6616801619529724,0.0779696479439735,0.0706756636500358,293.1177062988281,297.1499938964844,293.1499938964844,0.045073676854372,-1381.434814453125,304.1459350585937,0.7004258632659912,0.091794453561306,0.0874323323369026,293.1231994628906,297.1499938964844,293.1499938964844,0.044519055634737,-1013.249755859375,304.146484375,0.6986898183822632,0.0911197215318679,0.0641267448663711,292.97265625,297.1499938964844,293.1499938964844,0.1153586953878402,-2708.35400390625,304.1286926269531,0.8729856610298157,0.1820099502801895,0.1716410964727401,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.567670464515686,0.050000000745058,0.2282741367816925,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.172265350818634,1.0,1.0,0.970252513885498,1.0,-0.746619701385498,0.3096421062946319,0.4369775652885437,0.1541869491338729,0.0,0.0,0.2251435667276382,23.28535842895508,25.0,-0.2518002092838287,-5254.75390625,53.20045852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158565878868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593222916126251,0.1593265980482101,-4.308628831495298e-06,0.0,0.0001175797078758,0.0,0.0,6.36972188949585,0.0,0.0,0.0,0.2793426811695099,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337387956678867,-1126.5599365234375,304.1471252441406,0.6646077036857605,0.0786673054099083,0.0712973475456237,293.1166687011719,297.1499938964844,293.1499938964844,0.0459471978247165,-1396.4803466796875,304.1458435058594,0.7041254043579102,0.0928195714950561,0.0883888974785804,293.1220092773437,297.1499938964844,293.1499938964844,0.045297298580408,-1023.1392211914062,304.1463623046875,0.7021098732948303,0.0920378863811492,0.0647559612989425,292.9678649902344,297.1499938964844,293.1499938964844,0.1196844577789306,-2789.6455078125,304.12860107421875,0.8830118179321289,0.1874760240316391,0.1768016666173935,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685780644416809,0.050000000745058,0.2282475382089615,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.173122301697731,1.0,1.0,0.970173954963684,1.0,-0.7554306387901306,0.3131792545318603,0.4422513842582702,0.1568534076213836,0.0,0.0,0.2311578392982483,23.24354362487793,25.0,0.6478790640830994,-5338.076171875,54.3415641784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178934052586555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630901396274566,0.1630944460630417,-4.31579110227176e-06,0.0,0.0001196468219859,0.0,0.0,6.538025379180908,0.0,0.0,0.0,0.2800019085407257,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337387956678867,-1126.5599365234375,304.1471252441406,0.6646077036857605,0.0786673054099083,0.0712973475456237,293.1166687011719,297.1499938964844,293.1499938964844,0.0459471978247165,-1396.4803466796875,304.1458435058594,0.7041254043579102,0.0928195714950561,0.0883888974785804,293.1220092773437,297.1499938964844,293.1499938964844,0.045297298580408,-1023.1392211914062,304.1463623046875,0.7021098732948303,0.0920378863811492,0.0647559612989425,292.9678649902344,297.1499938964844,293.1499938964844,0.1196844577789306,-2789.6455078125,304.12860107421875,0.8830118179321289,0.1874760240316391,0.1768016666173935,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685780644416809,0.050000000745058,0.2282475382089615,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.173122301697731,1.0,1.0,0.970173954963684,1.0,-0.7554306387901306,0.3131792545318603,0.4422513842582702,0.1568534076213836,0.0,0.0,0.2311578392982483,23.24354362487793,25.0,0.6478790640830994,-5338.076171875,54.3415641784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178934052586555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630901396274566,0.1630944460630417,-4.31579110227176e-06,0.0,0.0001196468219859,0.0,0.0,6.538025379180908,0.0,0.0,0.0,0.2800019085407257,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340322814881801,-1131.4302978515625,304.1471252441406,0.6660726070404053,0.0790158584713935,0.0716080144047737,293.1161499023437,297.1499938964844,293.1499938964844,0.0463922284543514,-1404.155517578125,304.1457824707031,0.7059904336929321,0.0933428257703781,0.0888779684901237,293.12139892578125,297.1499938964844,293.1499938964844,0.0456992536783218,-1028.252197265625,304.14630126953125,0.7038516402244568,0.0925123542547226,0.0650820657610893,292.9657287597656,297.1499938964844,293.1499938964844,0.1218549981713295,-2830.192626953125,304.1285400390625,0.8879955410957336,0.1902058273553848,0.1793781071901321,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690276622772217,0.050000000745058,0.2282344400882721,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,293.2980041503906,291.1052551269531,1.0,0.1735579371452331,1.0,1.0,0.9701346755027772,1.0,-0.759858250617981,0.3149647414684295,0.4448935091495514,0.1581820845603943,0.0,0.0,0.2341138124465942,23.22405815124512,25.0,0.9361668229103088,-5380.06494140625,54.92400741577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189401224255561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649751365184784,0.1649794578552246,-4.319427262089448e-06,0.0,0.0001207091045216,0.0,0.0,6.622684001922607,0.0,0.0,0.0,0.2803343832492828,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343259312212467,-1136.2933349609375,304.1471252441406,0.6675371527671814,0.0793640911579132,0.0719185099005699,293.1156616210937,297.1499938964844,293.1499938964844,0.0468419194221496,-1411.91943359375,304.1457214355469,0.7078609466552734,0.0938719362020492,0.0893730297684669,293.12078857421875,297.1499938964844,293.1499938964844,0.0461083799600601,-1033.4608154296875,304.146240234375,0.705608069896698,0.0929952412843704,0.065414510667324,292.9637451171875,297.1499938964844,293.1499938964844,0.1240311115980148,-2870.68701171875,304.12847900390625,0.8929508328437805,0.1929325014352798,0.1819521188735962,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694739818572998,0.050000000745058,0.2282214909791946,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739979982376098,1.0,1.0,0.9701125025749208,1.0,-0.7642977237701416,0.3167596459388733,0.4475380480289459,0.1595069915056228,0.0,0.0,0.2370361238718032,23.205551147460938,25.0,1.134076714515686,-5422.26318359375,55.51414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200013756752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668595671653747,0.1668638885021209,-4.323090706748189e-06,0.0,0.0001217861426994,0.0,0.0,6.707615852355957,0.0,0.0,0.0,0.2806683778762817,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349134020507335,-1145.9947509765625,304.1470947265625,0.6704607009887695,0.0800593495368957,0.0725385546684265,293.1146545410156,297.1499938964844,293.1499938964844,0.0477522425353527,-1427.6634521484375,304.1456298828125,0.7115492224693298,0.0949442461133003,0.0903776437044143,293.1195678710937,297.1499938964844,293.1499938964844,0.0469440594315528,-1044.115478515625,304.1460876464844,0.7091434597969055,0.0939817875623703,0.0660949945449829,292.960205078125,297.1499938964844,293.1499938964844,0.1283945441246032,-2951.421875,304.1283874511719,0.902738392353058,0.1983680725097656,0.1870860457420349,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703550577163696,0.050000000745058,0.2281960695981979,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748900711536407,1.0,1.0,0.970068097114563,1.0,-0.7731953859329224,0.3203714191913605,0.4528239667415619,0.162143588066101,0.0,0.0,0.2427769005298614,23.171571731567383,25.0,1.3863661289215088,-5507.24267578125,56.71562194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221552714705467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706243455410003,0.1706286817789077,-4.330493993620621e-06,0.0,0.0001239720731973,0.0,0.0,6.878201007843018,0.0,0.0,0.0,0.2813405394554138,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349134020507335,-1145.9947509765625,304.1470947265625,0.6704607009887695,0.0800593495368957,0.0725385546684265,293.1146545410156,297.1499938964844,293.1499938964844,0.0477522425353527,-1427.6634521484375,304.1456298828125,0.7115492224693298,0.0949442461133003,0.0903776437044143,293.1195678710937,297.1499938964844,293.1499938964844,0.0469440594315528,-1044.115478515625,304.1460876464844,0.7091434597969055,0.0939817875623703,0.0660949945449829,292.960205078125,297.1499938964844,293.1499938964844,0.1283945441246032,-2951.421875,304.1283874511719,0.902738392353058,0.1983680725097656,0.1870860457420349,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703550577163696,0.050000000745058,0.2281960695981979,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748900711536407,1.0,1.0,0.970068097114563,1.0,-0.7731953859329224,0.3203714191913605,0.4528239667415619,0.162143588066101,0.0,0.0,0.2427769005298614,23.171571731567383,25.0,1.3863661289215088,-5507.24267578125,56.71562194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221552714705467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706243455410003,0.1706286817789077,-4.330493993620621e-06,0.0,0.0001239720731973,0.0,0.0,6.878201007843018,0.0,0.0,0.0,0.2813405394554138,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.035500518977642,-1155.6572265625,304.1470947265625,0.6733660697937012,0.0807522758841514,0.0731568932533264,293.1137084960937,297.1499938964844,293.1499938964844,0.0486734956502914,-1443.6365966796875,304.14556884765625,0.7151032090187073,0.0960312411189079,0.0913977101445198,293.118408203125,297.1499938964844,293.1499938964844,0.047798354178667,-1055.0306396484375,304.1459655761719,0.7126016020774841,0.094990849494934,0.0667926520109176,292.9573059082031,297.1499938964844,293.1499938964844,0.132760465145111,-3031.6015625,304.1283264160156,0.9128220677375792,0.2037642151117324,0.1921870559453964,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712139010429382,0.050000000745058,0.2281714677810669,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757965087890625,1.0,1.0,0.9700236320495604,1.0,-0.7820916175842285,0.324000597000122,0.4580910503864288,0.164757490158081,0.0,0.0,0.2483655214309692,23.14235496520996,25.0,1.5469894409179688,-5592.7802734375,57.94303512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.1243350133299827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743718385696411,0.1743761748075485,-4.337983682489721e-06,0.0,0.0001261842262465,0.0,0.0,7.049236297607422,0.0,0.0,0.0,0.2820163071155548,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.035500518977642,-1155.6572265625,304.1470947265625,0.6733660697937012,0.0807522758841514,0.0731568932533264,293.1137084960937,297.1499938964844,293.1499938964844,0.0486734956502914,-1443.6365966796875,304.14556884765625,0.7151032090187073,0.0960312411189079,0.0913977101445198,293.118408203125,297.1499938964844,293.1499938964844,0.047798354178667,-1055.0306396484375,304.1459655761719,0.7126016020774841,0.094990849494934,0.0667926520109176,292.9573059082031,297.1499938964844,293.1499938964844,0.132760465145111,-3031.6015625,304.1283264160156,0.9128220677375792,0.2037642151117324,0.1921870559453964,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712139010429382,0.050000000745058,0.2281714677810669,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757965087890625,1.0,1.0,0.9700236320495604,1.0,-0.7820916175842285,0.324000597000122,0.4580910503864288,0.164757490158081,0.0,0.0,0.2483655214309692,23.14235496520996,25.0,1.5469894409179688,-5592.7802734375,57.94303512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.1243350133299827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743718385696411,0.1743761748075485,-4.337983682489721e-06,0.0,0.0001261842262465,0.0,0.0,7.049236297607422,0.0,0.0,0.0,0.2820163071155548,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360860452055931,-1165.2646484375,304.1470947265625,0.6762384176254272,0.0814415737986564,0.0737724900245666,293.11285400390625,297.1499938964844,293.1499938964844,0.0496005378663539,-1459.753662109375,304.1455078125,0.718536913394928,0.0971272438764572,0.0924277827143669,293.1173095703125,297.1499938964844,293.1499938964844,0.0486647263169288,-1066.1258544921875,304.1458740234375,0.715944230556488,0.0960152149200439,0.067502349615097,292.955078125,297.1499938964844,293.1499938964844,0.1371106803417205,-3110.9130859375,304.1282958984375,0.923252522945404,0.2090986967086792,0.1972350180149078,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720424652099609,0.050000000745058,0.2281479090452194,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767145097255706,1.0,1.0,0.9700027108192444,1.0,-0.7909486293792725,0.3276296854019165,0.4633189737796783,0.1673399358987808,0.0,0.0,0.2537885308265686,23.118627548217773,25.0,1.6986079216003418,-5678.5390625,59.192291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265200972557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780884712934494,0.178092822432518,-4.345533852756489e-06,0.0,0.0001284018071601,0.0,0.0,7.2201056480407715,0.0,0.0,0.0,0.2826932072639465,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360860452055931,-1165.2646484375,304.1470947265625,0.6762384176254272,0.0814415737986564,0.0737724900245666,293.11285400390625,297.1499938964844,293.1499938964844,0.0496005378663539,-1459.753662109375,304.1455078125,0.718536913394928,0.0971272438764572,0.0924277827143669,293.1173095703125,297.1499938964844,293.1499938964844,0.0486647263169288,-1066.1258544921875,304.1458740234375,0.715944230556488,0.0960152149200439,0.067502349615097,292.955078125,297.1499938964844,293.1499938964844,0.1371106803417205,-3110.9130859375,304.1282958984375,0.923252522945404,0.2090986967086792,0.1972350180149078,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720424652099609,0.050000000745058,0.2281479090452194,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767145097255706,1.0,1.0,0.9700027108192444,1.0,-0.7909486293792725,0.3276296854019165,0.4633189737796783,0.1673399358987808,0.0,0.0,0.2537885308265686,23.118627548217773,25.0,1.6986079216003418,-5678.5390625,59.192291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265200972557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780884712934494,0.178092822432518,-4.345533852756489e-06,0.0,0.0001284018071601,0.0,0.0,7.2201056480407715,0.0,0.0,0.0,0.2826932072639465,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366684235632419,-1174.79541015625,304.1470947265625,0.6790611147880554,0.082125648856163,0.0743840262293815,293.112060546875,297.1499938964844,293.1499938964844,0.0505288578569889,-1475.938720703125,304.1454467773437,0.7218616008758545,0.0982272922992706,0.0934631377458572,293.1163024902344,297.1499938964844,293.1499938964844,0.0495375096797943,-1077.3309326171875,304.1457824707031,0.7191775441169739,0.097048632800579,0.0682196915149688,292.9535522460937,297.1499938964844,293.1499938964844,0.1414245367050171,-3189.005615234375,304.1283264160156,0.9335144758224488,0.2143475264310836,0.2022076100111007,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728318691253662,0.050000000745058,0.2281256020069122,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776410639286041,1.0,1.0,0.9699817895889282,1.0,-0.7997273802757263,0.3312420547008514,0.4684853553771972,0.169882521033287,0.0,0.0,0.2590272128582001,23.101184844970703,25.0,1.856585502624512,-5764.0908203125,60.45890426635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.128692552447319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817562729120254,0.181760624051094,-4.35311130786431e-06,0.0,0.0001306065823882,0.0,0.0,7.389976024627685,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366684235632419,-1174.79541015625,304.1470947265625,0.6790611147880554,0.082125648856163,0.0743840262293815,293.112060546875,297.1499938964844,293.1499938964844,0.0505288578569889,-1475.938720703125,304.1454467773437,0.7218616008758545,0.0982272922992706,0.0934631377458572,293.1163024902344,297.1499938964844,293.1499938964844,0.0495375096797943,-1077.3309326171875,304.1457824707031,0.7191775441169739,0.097048632800579,0.0682196915149688,292.9535522460937,297.1499938964844,293.1499938964844,0.1414245367050171,-3189.005615234375,304.1283264160156,0.9335144758224488,0.2143475264310836,0.2022076100111007,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728318691253662,0.050000000745058,0.2281256020069122,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776410639286041,1.0,1.0,0.9699817895889282,1.0,-0.7997273802757263,0.3312420547008514,0.4684853553771972,0.169882521033287,0.0,0.0,0.2590272128582001,23.101184844970703,25.0,1.856585502624512,-5764.0908203125,60.45890426635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.128692552447319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817562729120254,0.181760624051094,-4.35311130786431e-06,0.0,0.0001306065823882,0.0,0.0,7.389976024627685,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369579158723354,-1179.524658203125,304.1470947265625,0.6804487705230713,0.0824652090668678,0.0746878087520599,293.1116943359375,297.1499938964844,293.1499938964844,0.0509921722114086,-1484.0341796875,304.1454467773437,0.7234855890274048,0.0987773463129997,0.0939813703298568,293.1158142089844,297.1499938964844,293.1499938964844,0.0499745979905128,-1082.953369140625,304.145751953125,0.7207546830177307,0.0975668504834175,0.0685798749327659,292.9530639648437,297.1499938964844,293.1499938964844,0.1435612142086029,-3227.484619140625,304.1283874511719,0.9384741187095642,0.2169321328401565,0.2046585828065872,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732094049453735,0.050000000745058,0.228114977478981,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781065016984939,1.0,1.0,0.9699712991714478,1.0,-0.8040751218795776,0.3330365419387817,0.4710385799407959,0.1711359024047851,0.0,0.0,0.2615731060504913,23.09500312805176,25.0,1.9376399517059328,-5806.65087890625,61.09712219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181945800781,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.880859375,18000.0,0.0,0.0,0.1297690421342849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835668236017227,0.1835711747407913,-4.356898898549844e-06,0.0,0.0001316990819759,0.0,0.0,7.474293708801269,0.0,0.0,0.0,0.283703476190567,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372459553182125,-1184.225341796875,304.1470947265625,0.6818171143531799,0.0828027129173278,0.0749899744987487,293.11138916015625,297.1499938964844,293.1499938964844,0.0514542609453201,-1492.1201171875,304.1454162597656,0.7250839471817017,0.0993266329169273,0.0944992452859878,293.1153869628906,297.1499938964844,293.1499938964844,0.050411332398653,-1088.57861328125,304.145751953125,0.7223052382469177,0.0980850830674171,0.0689404159784317,292.9527893066406,297.1499938964844,293.1499938964844,0.1456799060106277,-3265.510498046875,304.12847900390625,0.9432773590087892,0.2194851785898208,0.2070812135934829,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735735297203064,0.050000000745058,0.2281047701835632,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785727739334106,1.0,1.0,0.9699729084968568,1.0,-0.8083873987197876,0.3348196148872375,0.4735678136348724,0.1723750978708267,0.0,0.0,0.2640658617019653,23.0907039642334,25.0,2.018010139465332,-5848.9716796875,61.73767852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61785888671875,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.96875,18000.0,0.0,0.0,0.1308362782001495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853577494621276,0.1853621006011963,-4.360677394288359e-06,0.0,0.0001327821955783,0.0,0.0,7.558005809783935,0.0,0.0,0.0,0.2840370535850525,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378167554736137,-1193.527587890625,304.1471252441406,0.6844887137413025,0.0834707245230674,0.0755885913968086,293.1108093261719,297.1499938964844,293.1499938964844,0.0523728802800178,-1508.2308349609375,304.1454162597656,0.7282056212425232,0.1004208028316497,0.0955318287014961,293.1146240234375,297.1499938964844,293.1499938964844,0.0512812584638595,-1099.8065185546875,304.1457214355469,0.7253270149230957,0.0991189777851104,0.0696605443954467,292.9527587890625,297.1499938964844,293.1499938964844,0.1498535275459289,-3340.04736328125,304.1286926269531,0.952342689037323,0.2244854569435119,0.2118314206600189,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742587447166443,0.050000000745058,0.2280856221914291,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795058399438858,1.0,1.0,0.9699760675430298,1.0,-0.8168876767158508,0.3383443355560303,0.4785433411598205,0.1748071014881134,0.0,0.0,0.2688890099525451,23.08783912658692,25.0,2.1724448204040527,-5932.69189453125,63.022926330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.203125,18000.0,0.0,0.0,0.1329367756843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888746470212936,0.1888790130615234,-4.368188456282951e-06,0.0,0.0001349139347439,0.0,0.0,7.723289489746094,0.0,0.0,0.0,0.2846967875957489,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378167554736137,-1193.527587890625,304.1471252441406,0.6844887137413025,0.0834707245230674,0.0755885913968086,293.1108093261719,297.1499938964844,293.1499938964844,0.0523728802800178,-1508.2308349609375,304.1454162597656,0.7282056212425232,0.1004208028316497,0.0955318287014961,293.1146240234375,297.1499938964844,293.1499938964844,0.0512812584638595,-1099.8065185546875,304.1457214355469,0.7253270149230957,0.0991189777851104,0.0696605443954467,292.9527587890625,297.1499938964844,293.1499938964844,0.1498535275459289,-3340.04736328125,304.1286926269531,0.952342689037323,0.2244854569435119,0.2118314206600189,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742587447166443,0.050000000745058,0.2280856221914291,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795058399438858,1.0,1.0,0.9699760675430298,1.0,-0.8168876767158508,0.3383443355560303,0.4785433411598205,0.1748071014881134,0.0,0.0,0.2688890099525451,23.08783912658692,25.0,2.1724448204040527,-5932.69189453125,63.022926330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.203125,18000.0,0.0,0.0,0.1329367756843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888746470212936,0.1888790130615234,-4.368188456282951e-06,0.0,0.0001349139347439,0.0,0.0,7.723289489746094,0.0,0.0,0.0,0.2846967875957489,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383790247142314,-1202.6759033203125,304.1471252441406,0.6870586276054382,0.0841277912259101,0.0761781930923461,293.1103515625,297.1499938964844,293.1499938964844,0.0532810650765895,-1524.20751953125,304.1454467773437,0.7312235832214355,0.1015051752328872,0.0965568274259567,293.1139831542969,297.1499938964844,293.1499938964844,0.05214249715209,-1110.95263671875,304.1457214355469,0.7282386422157288,0.1001439094543457,0.0703761279582977,292.9535827636719,297.1499938964844,293.1499938964844,0.1539205908775329,-3412.216064453125,304.1290283203125,0.9606035351753236,0.2293204963207245,0.2164324969053268,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748789310455322,0.050000000745058,0.2280683815479278,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.1149597167969,1.0,0.180436298251152,1.0,1.0,0.9699792861938475,1.0,-0.8251858353614807,0.3417981266975403,0.4833877086639404,0.1771676689386367,0.0,0.0,0.2734837532043457,23.093164443969727,25.0,2.3193564414978027,-6014.771484375,64.30831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349819749593734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922900974750518,0.1922944784164428,-4.375604476081207e-06,0.0,0.0001369895326206,0.0,0.0,7.88496732711792,0.0,0.0,0.0,0.2853436470031738,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383790247142314,-1202.6759033203125,304.1471252441406,0.6870586276054382,0.0841277912259101,0.0761781930923461,293.1103515625,297.1499938964844,293.1499938964844,0.0532810650765895,-1524.20751953125,304.1454467773437,0.7312235832214355,0.1015051752328872,0.0965568274259567,293.1139831542969,297.1499938964844,293.1499938964844,0.05214249715209,-1110.95263671875,304.1457214355469,0.7282386422157288,0.1001439094543457,0.0703761279582977,292.9535827636719,297.1499938964844,293.1499938964844,0.1539205908775329,-3412.216064453125,304.1290283203125,0.9606035351753236,0.2293204963207245,0.2164324969053268,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748789310455322,0.050000000745058,0.2280683815479278,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.1149597167969,1.0,0.180436298251152,1.0,1.0,0.9699792861938475,1.0,-0.8251858353614807,0.3417981266975403,0.4833877086639404,0.1771676689386367,0.0,0.0,0.2734837532043457,23.093164443969727,25.0,2.3193564414978027,-6014.771484375,64.30831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349819749593734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922900974750518,0.1922944784164428,-4.375604476081207e-06,0.0,0.0001369895326206,0.0,0.0,7.88496732711792,0.0,0.0,0.0,0.2853436470031738,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389311499893665,-1211.647705078125,304.1471862792969,0.689507782459259,0.0847721472382545,0.0767572373151779,293.11004638671875,297.1499938964844,293.1499938964844,0.054173607379198,-1539.9583740234375,304.1454772949219,0.7341231107711792,0.1025730520486831,0.0975683033466339,293.113525390625,297.1499938964844,293.1499938964844,0.0529868230223655,-1121.909912109375,304.1457214355469,0.7310192584991455,0.1011493131518364,0.0710802599787712,292.9552307128906,297.1499938964844,293.1499938964844,0.1578558385372162,-3481.6142578125,304.12945556640625,0.9680128693580629,0.2339623421430587,0.2208584696054458,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575423002243042,0.050000000745058,0.2280533015727996,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813597977161407,1.0,1.0,0.9700038433074952,1.0,-0.8332338333129883,0.345159500837326,0.4880743324756622,0.1794430613517761,0.0,0.0,0.2778400480747223,23.1075496673584,25.0,2.411756753921509,-6094.40283203125,65.5866470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369613856077194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955881863832473,0.1955925673246383,-4.382882252684794e-06,0.0,0.000138998395414,0.0,0.0,8.042197227478027,0.0,0.0,0.0,0.2859740257263183,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389311499893665,-1211.647705078125,304.1471862792969,0.689507782459259,0.0847721472382545,0.0767572373151779,293.11004638671875,297.1499938964844,293.1499938964844,0.054173607379198,-1539.9583740234375,304.1454772949219,0.7341231107711792,0.1025730520486831,0.0975683033466339,293.113525390625,297.1499938964844,293.1499938964844,0.0529868230223655,-1121.909912109375,304.1457214355469,0.7310192584991455,0.1011493131518364,0.0710802599787712,292.9552307128906,297.1499938964844,293.1499938964844,0.1578558385372162,-3481.6142578125,304.12945556640625,0.9680128693580629,0.2339623421430587,0.2208584696054458,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575423002243042,0.050000000745058,0.2280533015727996,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813597977161407,1.0,1.0,0.9700038433074952,1.0,-0.8332338333129883,0.345159500837326,0.4880743324756622,0.1794430613517761,0.0,0.0,0.2778400480747223,23.1075496673584,25.0,2.411756753921509,-6094.40283203125,65.5866470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369613856077194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955881863832473,0.1955925673246383,-4.382882252684794e-06,0.0,0.000138998395414,0.0,0.0,8.042197227478027,0.0,0.0,0.0,0.2859740257263183,4.0,0.0,1.0
